DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1351,1.0,1.0,1.0,1.0,100.0,55.81,40.0,40.0,40.0,1.0,1.0,1579.62,406.323,-0.005,11.268,0.0,80.0,55.0,1.4,2207.75,2281.383,2218.09,625.341,54.983,76.486,72.5,76.29,51.623,1.394,2.692,0.356,76.869,61.476,88.0,46.365,83.506,85.575,134.293,113.944,133.007,36.077,55.281,47.308,-10.852,110.0,110.0,72.438,73.875,55.813,56.406,0.0,38.344,72.0,70.0,1000.0,200.0,0.158,248.375,69.313,68.875,-0.026,72.0,70.563,56.094,56.781,0.0,51.438,72.0,70.0,1000.0,200.0,0.297,595.5,76.813,76.375,0.0,72.0,73.5,55.688,55.781,0.0,51.375,72.0,70.0,1000.0,200.0,0.366,659.5,76.438,75.938,-0.001,72.0,70.313,55.281,55.906,0.0,55.969,72.0,70.0,1000.0,200.0,0.403,695.5,74.625,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.755,11.826,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,530.5,545.5,303.0,528.5,536.5,521.5,-0.0,6.59,0.0,17.574,1.58,0.406,-0.002,0.0,-0.0,-0.0
9022007,1352,1.0,1.0,1.0,1.0,100.0,56.014,40.0,40.0,40.0,1.0,1.0,1591.33,408.665,-0.005,11.342,0.0,80.0,55.0,1.4,2199.5,2266.6,2219.951,626.788,54.983,76.486,72.392,76.18,51.623,1.391,2.696,0.345,76.857,61.484,87.916,46.309,83.506,85.682,132.892,113.944,134.336,36.004,55.176,47.235,-10.867,110.0,110.0,72.375,73.938,55.813,56.469,0.0,39.563,72.0,70.0,1000.0,200.0,0.146,241.875,69.375,68.875,-0.026,72.0,70.875,56.094,56.781,0.0,50.75,72.0,70.0,1000.0,200.0,0.314,611.5,76.813,76.375,0.0,72.063,73.375,55.563,55.781,0.0,52.156,72.0,70.0,1000.0,200.0,0.358,654.0,76.313,75.938,-0.001,72.0,70.188,55.063,55.906,0.0,56.656,72.0,70.0,1000.0,200.0,0.392,685.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.727,11.789,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,530.5,545.5,303.0,527.5,536.5,521.5,0.0,6.644,0.0,17.69,1.591,0.409,-0.002,0.0,-0.0,-0.001
9022007,1353,1.0,1.0,1.0,1.0,100.0,55.995,40.0,40.0,40.0,1.0,1.0,1587.817,414.52,-0.005,11.253,0.0,80.0,55.0,1.4,2195.625,2275.468,2229.256,619.552,54.983,76.486,72.392,76.18,51.623,1.387,2.692,0.37,76.868,61.485,87.777,46.393,83.506,85.682,135.252,113.944,135.075,36.004,55.071,47.235,-10.852,110.0,110.0,72.375,73.75,55.813,56.406,0.0,38.563,72.0,70.0,1000.0,200.0,0.157,248.875,69.313,68.875,-0.026,72.0,71.188,56.0,56.781,0.0,51.906,72.0,70.0,1000.0,200.0,0.3,600.0,76.813,76.375,0.0,72.0,73.5,55.688,55.781,0.0,50.969,72.0,70.0,1000.0,200.0,0.372,663.5,76.313,75.938,-0.001,71.875,70.188,55.063,55.906,0.0,55.906,72.0,70.0,1000.0,200.0,0.397,690.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.754,11.816,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.5,545.5,302.75,528.5,536.5,522.0,-0.0,6.628,0.0,17.551,1.588,0.415,-0.002,0.0,-0.0,-0.001
9022007,1354,1.0,1.0,1.0,1.0,100.0,55.949,40.0,40.0,40.0,1.0,1.0,1570.253,409.836,-0.005,11.194,0.0,80.0,55.0,1.4,2196.375,2260.69,2214.368,616.658,54.983,76.486,72.392,76.18,51.623,1.429,2.724,0.356,76.864,61.491,87.555,46.224,83.876,85.682,134.072,113.944,132.933,35.931,55.071,47.235,-10.852,110.0,110.0,72.375,73.938,55.813,56.313,0.0,39.844,72.0,70.0,1000.0,200.0,0.147,238.625,69.375,68.875,-0.026,71.938,71.188,56.0,56.781,0.0,50.969,72.0,70.0,1000.0,200.0,0.302,602.5,76.813,76.375,0.0,71.938,73.625,55.563,55.781,0.0,51.75,72.0,70.0,1000.0,200.0,0.36,659.0,76.313,75.938,-0.001,72.0,70.375,55.063,55.906,0.0,55.844,72.0,70.0,1000.0,200.0,0.398,686.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.75,11.813,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,530.5,545.5,303.0,530.0,536.5,521.5,-0.0,6.611,0.0,17.573,1.57,0.41,-0.002,0.0,-0.0,-0.001
9022007,1355,1.0,1.0,1.0,1.0,100.0,55.608,40.0,40.0,40.0,1.0,1.0,1580.792,409.836,-0.005,11.224,0.0,80.0,55.0,1.4,2194.625,2271.033,2214.368,628.235,54.876,76.486,72.392,76.18,51.515,1.394,2.706,0.356,76.847,61.475,87.61,46.168,83.876,85.682,133.556,114.05,136.109,35.931,55.071,47.163,-10.852,110.0,110.0,72.375,73.75,55.688,56.313,0.0,38.438,72.0,70.0,1000.0,200.0,0.159,249.375,69.313,68.875,-0.026,72.0,70.688,56.0,56.781,0.0,51.125,72.0,70.0,1000.0,200.0,0.3,599.5,76.813,76.375,0.0,71.938,73.813,55.563,55.781,0.0,52.313,72.0,70.0,1000.0,200.0,0.358,656.5,76.438,75.938,-0.001,72.0,70.188,55.281,55.906,0.0,56.313,72.0,70.0,1000.0,200.0,0.398,690.5,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.755,11.813,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,531.0,545.5,303.0,528.5,536.5,522.0,0.001,6.587,0.0,17.508,1.581,0.41,-0.002,0.0,-0.0,-0.0
9022007,1356,1.0,1.0,1.0,1.0,100.0,55.494,40.0,40.0,40.0,1.0,1.0,1586.646,409.836,-0.005,11.253,0.0,80.0,55.0,1.4,2194.625,2273.99,2214.368,629.683,54.876,76.378,72.392,76.18,51.406,1.394,2.706,0.356,76.861,61.49,87.471,46.027,83.876,85.467,136.58,114.05,135.813,36.004,54.966,47.163,-10.852,110.0,110.0,72.375,73.688,55.688,56.406,0.0,38.281,72.0,70.0,1000.0,200.0,0.159,249.5,69.313,68.813,-0.026,72.0,70.875,56.0,56.781,0.0,50.875,72.0,70.0,1000.0,200.0,0.302,600.5,76.813,76.375,0.0,72.0,73.625,55.563,55.781,0.0,51.844,72.0,70.0,1000.0,200.0,0.36,656.0,76.438,75.938,-0.001,72.0,70.313,55.063,55.813,0.0,55.531,72.0,70.0,1000.0,200.0,0.399,691.5,74.625,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.746,11.806,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,530.5,546.0,303.0,529.0,536.5,521.5,-0.0,6.622,0.0,17.439,1.587,0.41,-0.002,0.0,-0.0,-0.0
9022007,1357,1.0,1.0,1.0,1.0,100.0,55.359,40.0,40.0,40.0,1.0,1.0,1565.569,407.494,-0.005,11.239,0.0,80.0,55.0,1.4,2196.75,2254.783,2208.786,613.765,54.876,76.378,72.392,76.18,51.515,1.406,2.703,0.359,76.861,61.488,87.694,46.168,83.876,85.575,134.219,114.05,133.155,36.004,55.176,47.235,-10.852,110.0,110.0,72.375,73.75,55.688,56.313,0.0,39.281,72.0,70.0,1000.0,200.0,0.152,241.875,69.313,68.813,-0.026,71.938,70.688,56.0,56.781,0.0,50.125,72.0,70.0,1000.0,200.0,0.305,604.5,76.813,76.375,0.0,72.0,73.625,55.563,55.781,0.0,51.75,72.0,70.0,1000.0,200.0,0.361,658.0,76.438,75.938,-0.001,72.188,70.375,55.063,55.813,0.0,55.719,72.0,70.0,1000.0,200.0,0.401,693.5,74.625,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.754,11.816,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,531.0,546.0,303.0,528.5,536.5,521.5,-0.0,6.584,0.0,17.53,1.566,0.407,-0.002,0.0,-0.0,-0.0
9022007,1358,1.0,1.0,1.0,1.0,100.0,55.232,40.0,40.0,40.0,1.0,1.0,1571.424,411.007,-0.005,11.224,0.0,80.0,55.0,1.4,2197.875,2263.645,2219.951,619.552,54.876,76.486,72.392,76.18,51.515,1.406,2.713,0.367,76.861,61.488,87.638,46.224,83.876,85.682,133.629,114.05,136.109,36.004,55.071,47.163,-10.852,110.0,110.0,72.375,73.938,55.688,56.313,0.0,38.719,72.0,70.0,1000.0,200.0,0.158,249.125,69.375,68.813,-0.026,72.0,71.0,55.906,56.781,0.0,50.094,72.0,70.0,1000.0,200.0,0.302,601.0,76.813,76.375,0.0,71.938,73.5,55.563,55.781,0.0,51.188,72.0,70.0,1000.0,200.0,0.359,656.5,76.313,75.938,-0.001,72.063,70.188,55.063,55.813,0.0,56.656,72.0,70.0,1000.0,200.0,0.403,694.0,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.749,11.814,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,531.0,545.5,303.0,529.5,536.5,522.0,0.001,6.569,0.0,17.394,1.571,0.411,-0.002,0.0,-0.0,-0.0
9022007,1359,1.0,1.0,1.0,1.0,100.0,55.058,40.0,40.0,40.0,1.0,1.0,1572.595,411.007,-0.005,11.253,0.0,80.0,55.0,1.4,2196.875,2260.69,2223.673,615.211,54.876,76.593,72.5,76.29,51.406,1.394,2.671,0.348,76.861,61.488,87.555,46.168,83.837,85.896,136.58,114.157,135.813,35.931,55.071,47.163,-10.852,110.0,110.0,72.375,73.75,55.688,56.313,0.0,38.781,72.0,70.0,1000.0,200.0,0.161,250.375,69.313,68.813,-0.026,71.938,71.0,55.906,56.781,0.0,49.625,72.0,70.0,1000.0,200.0,0.303,604.0,76.813,76.375,0.0,71.938,73.5,55.563,55.781,0.0,50.75,72.0,70.0,1000.0,200.0,0.362,657.0,76.313,75.938,-0.001,72.0,70.125,55.063,55.813,0.0,56.125,72.0,70.0,1000.0,200.0,0.403,693.0,74.625,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.741,11.805,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,531.0,545.5,303.0,529.0,536.5,522.0,-0.0,6.604,0.0,17.553,1.573,0.411,-0.002,0.0,-0.0,-0.0
9022007,1400,1.0,1.0,1.0,1.0,100.0,54.854,40.0,40.0,40.0,1.0,1.0,1577.279,406.323,-0.005,11.268,0.0,80.0,55.0,1.4,2196.875,2263.645,2214.368,613.765,54.876,76.486,72.283,76.18,51.406,1.402,2.703,0.359,76.861,61.488,87.527,46.196,83.837,85.789,134.441,114.05,133.303,36.004,55.071,47.163,-10.867,110.0,110.0,72.375,74.063,55.688,56.313,0.0,38.563,72.0,70.0,1000.0,200.0,0.161,250.5,69.313,68.813,-0.026,71.938,71.188,55.906,56.781,0.0,49.656,72.0,70.0,1000.0,200.0,0.303,602.0,76.813,76.375,0.0,71.938,73.625,55.563,55.781,0.0,50.375,72.0,70.0,1000.0,200.0,0.361,657.5,76.313,75.938,-0.001,72.063,70.313,54.969,55.625,0.0,55.469,72.0,70.0,1000.0,200.0,0.401,692.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.734,11.798,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,531.0,545.5,303.0,530.0,536.5,522.0,-0.0,6.595,0.0,17.462,1.577,0.406,-0.002,0.0,-0.0,-0.001
9022007,1401,1.0,1.0,1.0,1.0,100.0,54.612,40.0,40.0,40.0,1.0,1.0,1572.595,406.323,-0.005,11.224,0.0,80.0,55.0,1.4,2203.0,2262.167,2208.786,615.211,54.876,76.378,72.283,76.18,51.406,1.421,2.721,0.352,76.856,61.488,87.972,46.111,83.837,85.575,133.039,114.157,135.001,36.004,55.176,47.163,-10.867,110.0,110.0,72.375,73.938,55.688,56.063,0.0,38.625,72.0,70.0,1000.0,200.0,0.16,250.125,69.313,68.875,-0.026,71.938,71.063,55.906,56.688,0.0,50.25,72.0,70.0,1000.0,200.0,0.3,600.0,76.813,76.375,0.0,71.813,73.625,55.5,55.781,0.0,49.813,72.0,70.0,1000.0,200.0,0.361,657.5,76.313,75.938,-0.001,71.875,70.125,54.969,55.625,0.0,55.844,72.0,70.0,1000.0,200.0,0.397,686.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.73,11.79,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,531.0,545.5,303.0,529.0,536.5,522.0,0.001,6.533,0.0,17.394,1.573,0.406,-0.002,0.0,-0.0,-0.001
9022007,1402,1.0,1.0,1.0,1.0,100.0,54.479,40.0,40.0,40.0,1.0,1.0,1564.398,405.152,-0.005,11.283,0.0,80.0,55.0,1.4,2188.875,2241.5,2205.064,609.425,54.876,76.486,72.392,76.18,51.515,1.425,2.706,0.348,76.807,61.476,88.166,46.168,83.837,85.682,136.432,114.263,136.256,36.004,55.176,47.235,-10.852,110.0,110.0,72.375,73.375,55.594,56.313,0.0,38.313,72.0,70.0,1000.0,200.0,0.163,252.625,69.313,68.813,-0.026,72.0,71.0,55.906,56.781,0.0,49.938,72.0,70.0,1000.0,200.0,0.303,602.0,76.813,76.375,0.0,71.813,73.375,55.563,55.781,0.0,50.813,72.0,70.0,1000.0,200.0,0.35,647.5,76.313,75.938,-0.001,72.0,70.125,55.063,55.625,0.0,55.813,72.0,70.0,1000.0,200.0,0.391,681.5,74.625,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.726,11.785,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,531.0,546.0,303.25,529.0,536.5,522.0,-0.0,6.61,0.0,17.598,1.564,0.405,-0.002,0.0,-0.0,-0.0
9022007,1403,1.0,1.0,1.0,1.0,100.0,54.34,40.0,40.0,40.0,1.0,1.0,1573.766,405.152,-0.005,11.283,0.0,80.0,55.0,1.4,2182.25,2268.077,2214.368,622.446,54.876,76.378,72.392,76.18,51.515,1.398,2.713,0.367,76.776,61.389,87.694,46.196,83.837,85.575,134.514,114.157,133.303,35.931,55.281,47.09,-10.852,110.0,110.0,72.375,74.063,55.813,56.313,0.0,39.531,72.0,70.0,1000.0,200.0,0.154,246.875,69.375,68.813,-0.026,72.125,71.0,56.0,56.781,0.0,50.781,72.0,70.0,1000.0,200.0,0.303,602.0,76.813,76.375,0.0,71.813,73.5,55.563,55.781,0.0,50.406,72.0,70.0,1000.0,200.0,0.352,651.5,76.438,75.75,-0.001,72.0,70.188,55.063,55.813,0.0,54.969,72.0,70.0,1000.0,200.0,0.401,694.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.744,11.805,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,531.5,545.5,303.0,529.5,536.5,522.0,-0.0,6.507,0.0,17.486,1.574,0.405,-0.002,0.0,-0.0,-0.001
9022007,1404,1.0,1.0,1.0,1.0,100.0,54.226,40.0,40.0,40.0,1.0,1.0,1569.082,406.323,-0.005,11.18,0.0,80.0,55.0,1.4,2191.0,2254.783,2195.761,613.765,54.876,76.378,72.283,76.18,51.406,1.421,2.71,0.352,76.75,61.398,87.583,46.14,83.837,85.467,132.892,114.157,134.853,36.004,55.071,47.163,-10.852,110.0,110.0,72.438,73.875,55.688,56.063,0.0,38.938,72.0,70.0,1000.0,200.0,0.161,251.625,69.313,68.813,-0.026,72.0,71.188,55.906,56.781,0.0,50.031,72.0,70.0,1000.0,200.0,0.304,603.0,76.813,76.375,0.0,71.938,73.625,55.563,55.781,0.0,50.969,72.0,70.0,1000.0,200.0,0.347,644.5,76.313,75.938,-0.001,72.063,70.125,54.969,55.625,0.0,55.219,72.0,70.0,1000.0,200.0,0.4,692.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.734,11.793,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,531.0,545.5,303.0,528.0,536.5,522.5,0.001,6.543,0.0,17.326,1.569,0.406,-0.002,0.0,-0.0,-0.001
9022007,1405,1.0,1.0,1.0,1.0,100.0,53.768,40.0,40.0,40.0,1.0,1.0,1570.253,408.665,-0.005,11.209,0.0,80.0,55.0,1.4,2191.0,2256.26,2205.064,610.872,54.77,76.486,72.392,76.18,51.406,1.413,2.696,0.348,76.757,61.404,87.555,46.111,84.116,86.003,136.358,114.263,136.035,35.931,55.071,47.163,-10.867,110.0,110.0,72.375,73.438,55.594,56.063,0.0,39.281,72.0,70.0,1000.0,200.0,0.162,251.875,69.063,68.813,-0.026,72.0,70.875,55.906,56.688,0.0,51.063,72.0,70.0,1000.0,200.0,0.303,603.0,76.813,76.375,0.0,72.0,73.5,55.5,55.781,0.0,50.531,72.0,70.0,1000.0,200.0,0.356,650.5,76.313,75.938,-0.001,72.0,70.0,54.969,55.625,0.0,55.438,72.0,70.0,1000.0,200.0,0.391,686.5,74.625,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.727,11.795,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,531.5,545.5,303.0,530.5,536.5,522.0,-0.0,6.578,0.0,17.485,1.57,0.409,-0.001,0.0,-0.0,-0.0
9022007,1406,1.0,1.0,1.0,1.0,100.0,53.547,40.0,40.0,40.0,1.0,1.0,1583.133,407.494,-0.005,11.268,0.0,80.0,55.0,1.4,2192.125,2272.511,2218.09,623.893,54.77,76.593,72.392,76.29,51.515,1.379,2.699,0.363,76.757,61.393,87.666,46.055,84.116,86.11,134.957,114.157,133.672,35.931,55.071,47.163,-10.867,110.0,110.0,72.375,73.688,55.688,56.063,0.0,39.719,72.0,70.0,1000.0,200.0,0.159,249.125,69.313,68.813,-0.026,72.125,70.563,55.906,56.688,0.0,50.25,72.0,70.0,1000.0,200.0,0.309,612.5,76.813,76.375,0.0,72.0,73.625,55.5,55.688,0.0,49.625,72.0,70.0,1000.0,200.0,0.361,657.0,76.313,75.938,-0.001,72.0,70.313,54.969,55.625,0.0,56.094,72.0,70.0,1000.0,200.0,0.391,685.5,74.625,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.732,11.8,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,531.5,545.5,303.0,529.0,536.5,522.0,-0.0,6.612,0.0,17.577,1.583,0.407,-0.002,0.0,-0.0,-0.0
9022007,1407,1.0,1.0,1.0,1.0,100.0,53.538,40.0,40.0,40.0,1.0,1.0,1557.372,405.152,-0.005,11.224,0.0,80.0,55.0,1.4,2198.875,2240.024,2205.064,606.533,54.876,76.593,72.392,76.18,51.841,1.429,2.692,0.356,76.683,61.411,87.666,46.027,84.116,86.218,132.966,114.263,134.853,35.931,55.071,47.163,-10.852,110.0,110.0,72.375,73.75,55.594,56.063,0.0,39.594,72.0,70.0,1000.0,200.0,0.163,252.125,69.313,68.813,-0.026,72.125,70.875,55.906,56.688,0.0,51.156,72.0,70.0,1000.0,200.0,0.307,605.5,76.813,76.375,0.0,72.0,73.688,55.563,55.688,0.0,50.313,72.0,70.0,1000.0,200.0,0.35,647.0,76.438,75.938,-0.001,71.875,70.125,54.969,55.625,0.0,56.5,72.0,70.0,1000.0,200.0,0.383,676.0,74.625,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.736,11.8,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,531.0,545.5,303.25,530.0,536.5,522.0,0.001,6.587,0.0,17.508,1.557,0.405,-0.002,0.0,-0.0,-0.0
9022007,1408,1.0,1.0,1.0,1.0,100.0,53.102,40.0,40.0,40.0,1.0,1.0,1585.475,408.665,-0.005,11.209,0.0,80.0,55.0,1.4,2184.375,2265.122,2205.064,619.552,54.77,76.593,72.392,76.29,51.515,1.398,2.678,0.367,76.708,61.365,87.666,46.055,84.116,86.11,136.137,114.05,136.404,35.931,55.176,47.163,-10.867,110.0,110.0,72.375,73.438,55.594,56.063,0.0,40.469,72.0,70.0,1000.0,200.0,0.161,249.875,69.313,68.813,-0.026,72.125,71.063,55.906,56.688,0.0,49.844,72.0,70.0,1000.0,200.0,0.316,617.0,76.813,76.375,0.0,71.938,73.688,55.5,55.688,0.0,49.719,72.0,70.0,1000.0,200.0,0.359,657.0,76.313,75.938,-0.001,72.0,69.688,55.063,55.625,0.0,56.719,72.0,70.0,1000.0,200.0,0.381,674.0,74.625,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.744,11.801,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,531.5,545.5,303.0,530.0,536.5,522.0,0.0,6.542,0.0,17.485,1.585,0.409,-0.002,0.0,-0.0,-0.0
9022007,1409,1.0,1.0,1.0,1.0,100.0,52.86,40.0,40.0,40.0,1.0,1.0,1562.056,407.494,-0.005,11.194,0.0,80.0,55.0,1.4,2190.375,2247.402,2208.786,607.979,54.77,76.486,72.392,76.29,51.406,1.41,2.685,0.348,76.653,61.366,87.36,46.083,84.116,86.003,134.883,114.263,133.672,35.713,55.071,47.09,-10.867,110.0,110.0,72.375,73.875,55.594,56.063,0.0,40.469,72.0,70.0,1000.0,200.0,0.162,251.25,69.313,68.813,-0.026,72.0,71.0,55.813,56.688,0.0,50.688,72.0,70.0,1000.0,200.0,0.311,611.5,76.813,76.375,0.0,72.0,73.5,55.5,55.688,0.0,50.406,72.0,70.0,1000.0,200.0,0.348,645.5,76.313,75.75,-0.001,72.0,69.813,54.969,55.625,0.0,56.375,72.0,70.0,1000.0,200.0,0.382,675.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.744,11.818,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,531.0,545.5,303.0,530.0,536.0,522.5,-0.0,6.579,0.0,17.688,1.562,0.407,-0.002,0.0,-0.0,-0.001
9022007,1410,1.0,1.0,1.0,1.0,100.0,52.608,40.0,40.0,40.0,1.0,1.0,1571.424,411.007,-0.005,11.15,0.0,80.0,55.0,1.4,2190.375,2275.468,2201.343,620.999,54.77,76.486,72.283,76.29,51.406,1.383,2.692,0.363,76.699,61.35,87.666,45.971,84.051,86.11,132.892,114.263,134.41,35.713,54.966,47.017,-10.852,110.0,110.0,72.375,73.938,55.594,56.063,0.0,40.094,72.0,70.0,1000.0,200.0,0.167,256.25,69.063,68.813,-0.026,72.188,71.063,55.906,56.688,0.0,51.125,72.0,70.0,1000.0,200.0,0.301,601.0,76.813,76.375,0.0,72.063,73.5,55.5,55.688,0.0,50.281,72.0,70.0,1000.0,200.0,0.362,656.5,76.313,75.938,-0.001,71.875,69.813,54.969,55.625,0.0,55.125,72.0,70.0,1000.0,200.0,0.397,689.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.738,11.806,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,531.0,545.5,303.0,529.5,536.0,522.0,0.0,6.546,0.0,17.505,1.571,0.411,-0.001,0.0,-0.0,-0.001
9022007,1411,1.0,1.0,1.0,1.0,100.0,52.377,40.0,40.0,40.0,1.0,1.0,1565.569,407.494,-0.005,11.18,0.0,80.0,55.0,1.4,2194.75,2250.354,2195.761,618.105,54.77,76.593,72.283,76.29,51.406,1.41,2.685,0.348,76.685,61.348,87.499,45.971,84.051,86.432,136.137,114.369,136.404,35.713,55.071,47.09,-10.867,110.0,110.0,72.375,73.938,55.594,56.063,0.0,40.594,72.0,70.0,1000.0,200.0,0.164,251.75,69.313,68.813,-0.026,72.125,71.0,55.813,56.688,0.0,50.5,72.0,70.0,1000.0,200.0,0.315,613.5,76.813,76.375,0.0,71.938,73.625,55.5,55.688,0.0,50.625,72.0,70.0,1000.0,200.0,0.354,649.5,76.438,75.938,-0.001,71.875,70.313,54.969,55.625,0.0,56.031,72.0,70.0,1000.0,200.0,0.381,679.5,74.625,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.73,11.797,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,531.0,545.5,303.0,530.0,536.0,522.5,0.0,6.571,0.0,17.666,1.566,0.407,-0.002,0.0,-0.0,-0.0
9022007,1412,1.0,1.0,1.0,1.0,100.0,52.357,40.0,40.0,40.0,1.0,1.0,1574.937,406.323,-0.005,11.194,0.0,80.0,55.0,1.4,2195.75,2251.83,2197.622,615.211,54.876,76.593,72.392,76.29,51.406,1.425,2.71,0.359,76.668,61.346,87.555,45.999,84.051,86.539,135.031,114.369,133.893,35.786,55.071,47.09,-10.852,110.0,110.0,72.375,73.688,55.406,56.063,0.0,39.344,72.0,70.0,1000.0,200.0,0.174,261.5,69.063,68.813,-0.026,72.125,71.063,55.813,56.688,0.0,51.5,72.0,70.0,1000.0,200.0,0.31,608.0,76.813,76.375,0.0,72.0,73.688,55.5,55.688,0.0,49.875,72.0,70.0,1000.0,200.0,0.353,649.5,76.313,75.75,-0.001,71.875,70.125,54.969,55.625,0.0,56.406,72.0,70.0,1000.0,200.0,0.38,673.5,74.625,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.734,11.801,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,531.0,545.5,303.0,530.0,536.0,522.5,-0.0,6.561,0.0,17.574,1.575,0.406,-0.001,0.0,-0.0,-0.0
9022007,1413,1.0,1.0,1.0,1.0,100.0,51.86,40.0,40.0,40.0,1.0,1.0,1565.569,406.323,-0.005,11.224,0.0,80.0,55.0,1.4,2195.75,2248.878,2205.064,612.318,54.77,76.593,72.392,76.4,51.841,1.406,2.689,0.367,76.668,61.327,88.027,45.971,84.051,86.539,132.892,114.369,134.115,35.859,55.071,47.163,-10.867,110.0,110.0,72.375,74.063,55.688,56.0,0.0,40.0,72.0,70.0,1000.0,200.0,0.169,258.25,69.313,68.813,-0.026,72.125,70.688,55.813,56.469,0.0,51.938,72.0,70.0,1000.0,200.0,0.308,607.5,76.813,76.375,0.0,71.938,73.688,55.563,55.688,0.0,49.875,72.0,70.0,1000.0,200.0,0.351,648.0,76.25,75.938,-0.001,71.875,70.188,54.969,55.625,0.0,56.313,72.0,70.0,1000.0,200.0,0.379,673.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.734,11.801,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,531.0,545.5,303.0,529.5,536.5,522.5,0.0,6.604,0.0,17.621,1.566,0.406,-0.002,0.0,-0.0,-0.001
9022007,1414,1.0,1.0,1.0,1.0,100.0,51.931,40.0,40.0,40.0,1.0,1.0,1570.253,406.323,-0.005,11.253,0.0,80.0,55.0,1.4,2188.25,2259.213,2212.507,622.446,54.876,76.593,72.283,76.4,51.841,1.402,2.706,0.363,76.675,61.341,88.139,46.055,84.051,86.432,135.842,114.369,136.847,35.713,55.176,47.163,-10.852,110.0,110.0,72.375,73.75,55.688,56.063,0.0,39.344,72.0,70.0,1000.0,200.0,0.173,260.5,69.313,68.875,-0.026,72.0,71.188,55.906,56.688,0.0,51.313,72.0,70.0,1000.0,200.0,0.306,609.0,76.813,76.375,0.0,71.813,73.625,55.563,55.781,0.0,49.875,72.0,70.0,1000.0,200.0,0.349,646.0,76.313,75.75,-0.001,71.875,69.813,54.969,55.625,0.0,54.969,72.0,70.0,1000.0,200.0,0.396,686.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.733,11.792,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,531.5,545.0,303.0,528.5,536.0,522.5,0.0,6.62,0.0,17.895,1.57,0.406,-0.002,0.0,-0.0,-0.001
9022007,1415,1.0,1.0,1.0,1.0,100.0,52.039,40.0,40.0,40.0,1.0,1.0,1570.253,405.152,-0.005,11.253,0.0,80.0,55.0,1.4,2193.0,2247.402,2205.064,620.999,54.983,76.593,72.392,76.29,51.623,1.417,2.699,0.363,76.673,61.339,87.888,46.111,83.61,86.218,135.473,114.369,134.115,35.786,55.176,47.163,-10.867,110.0,110.0,72.375,73.313,55.594,56.063,0.0,39.938,72.0,70.0,1000.0,200.0,0.173,260.5,69.063,68.813,-0.026,72.0,70.688,55.906,56.688,0.0,51.219,72.0,70.0,1000.0,200.0,0.31,605.0,76.813,76.375,0.0,71.938,73.625,55.563,55.781,0.0,49.25,72.0,70.0,1000.0,200.0,0.352,648.5,76.313,75.75,-0.001,71.875,70.188,55.063,55.813,0.0,56.625,72.0,70.0,1000.0,200.0,0.376,670.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.734,11.792,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,531.5,545.5,303.0,528.0,536.0,522.5,-0.0,6.603,0.0,17.781,1.57,0.405,-0.001,0.0,-0.0,-0.001
9022007,1416,1.0,1.0,1.0,1.0,100.0,51.913,40.0,40.0,40.0,1.0,1.0,1573.766,406.323,-0.005,11.283,0.0,80.0,55.0,1.4,2202.5,2259.213,2206.925,622.446,54.983,76.593,72.283,76.29,51.515,1.394,2.71,0.341,76.68,61.339,87.749,46.168,83.61,86.11,132.892,114.369,133.598,35.713,55.281,47.09,-10.852,110.0,110.0,72.375,73.75,55.688,56.063,0.0,39.375,72.0,70.0,1000.0,200.0,0.174,261.0,69.063,68.813,-0.026,72.125,71.0,55.906,56.688,0.0,50.5,72.0,70.0,1000.0,200.0,0.319,618.0,76.813,76.188,0.0,71.938,73.813,55.5,55.781,0.0,49.594,72.0,70.0,1000.0,200.0,0.352,648.0,76.313,75.938,-0.001,72.0,70.188,54.969,55.813,0.0,56.281,72.0,70.0,1000.0,200.0,0.377,671.0,74.625,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.722,11.781,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,522.5,531.0,545.0,303.0,528.0,536.0,522.5,0.0,6.56,0.0,17.829,1.574,0.406,-0.001,0.0,-0.0,-0.0
9022007,1417,1.0,1.0,1.0,1.0,100.0,51.797,40.0,40.0,40.0,1.0,1.0,1555.03,407.494,-0.005,11.194,0.0,80.0,55.0,1.4,2197.75,2234.125,2201.343,615.211,54.983,76.486,72.392,76.29,51.515,1.433,2.699,0.359,76.667,61.347,87.888,46.083,83.61,86.003,135.547,114.476,136.847,35.786,55.071,47.09,-10.852,110.0,110.0,72.25,73.75,55.688,56.063,0.0,39.625,72.0,70.0,1000.0,200.0,0.173,258.0,69.313,68.813,-0.026,72.125,71.0,55.906,56.688,0.0,50.813,72.0,70.0,1000.0,200.0,0.318,614.5,76.813,76.375,0.0,71.938,74.0,55.563,55.781,0.0,50.094,72.0,70.0,1000.0,200.0,0.336,634.0,76.313,75.938,-0.001,72.0,69.813,55.063,55.625,0.0,55.25,72.0,70.0,1000.0,200.0,0.385,678.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.726,11.784,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,531.5,545.0,303.0,528.5,536.0,522.5,0.0,6.561,0.0,17.574,1.555,0.407,-0.002,0.0,-0.0,-0.001
9022007,1418,1.0,1.0,1.0,1.0,100.0,51.194,40.0,40.0,40.0,1.0,1.0,1571.424,406.323,-0.005,11.135,0.0,80.0,55.0,1.4,2197.75,2250.354,2214.368,619.552,54.876,76.593,72.392,76.29,51.515,1.398,2.703,0.352,76.634,61.307,87.777,46.168,83.61,86.11,135.399,114.476,134.189,35.713,55.071,47.017,-10.852,110.0,110.0,72.25,73.75,55.688,56.0,0.0,40.156,72.0,70.0,1000.0,200.0,0.17,258.75,69.313,68.813,-0.026,72.125,71.188,55.813,56.688,0.0,50.781,72.0,70.0,1000.0,200.0,0.318,618.5,76.813,76.375,0.0,71.813,73.813,55.563,55.781,0.0,50.375,72.0,70.0,1000.0,200.0,0.343,641.0,76.313,75.75,-0.001,72.0,69.813,54.969,55.625,0.0,56.344,72.0,70.0,1000.0,200.0,0.375,669.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.795,11.851,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,531.0,545.0,303.25,528.0,536.0,522.5,-0.0,6.502,0.0,17.482,1.571,0.406,-0.002,0.0,-0.0,-0.001
9022007,1419,1.0,1.0,1.0,1.0,100.0,51.294,40.0,40.0,40.0,1.0,1.0,1559.714,406.323,0.005,11.18,0.0,80.0,55.0,1.4,2189.0,2251.83,2201.343,620.999,54.876,76.486,72.283,76.29,51.623,1.387,2.685,0.363,76.661,61.337,88.361,46.252,83.61,85.896,133.113,114.476,132.786,35.859,55.071,47.09,-10.852,110.0,110.0,72.375,73.688,55.688,56.063,0.0,40.188,72.0,70.0,1000.0,200.0,0.172,259.75,69.063,68.813,-0.026,72.188,70.688,55.906,56.688,0.0,51.781,72.0,70.0,1000.0,200.0,0.319,616.0,76.813,76.375,0.0,71.938,73.625,55.563,55.781,0.0,49.469,72.0,70.0,1000.0,200.0,0.346,643.0,76.313,75.938,-0.001,72.0,70.0,55.063,55.813,0.0,55.531,72.0,70.0,1000.0,200.0,0.386,679.5,74.625,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.803,11.856,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,531.0,545.0,303.25,528.5,536.0,522.5,0.0,6.536,0.0,17.438,1.56,0.406,-0.001,0.0,-0.0,-0.0
9022007,1420,1.0,1.0,1.0,1.0,100.0,51.46,40.0,40.0,40.0,1.0,1.0,1573.766,407.494,-0.005,11.165,0.0,80.0,55.0,1.4,2195.0,2266.6,2201.343,619.552,54.983,76.486,72.283,76.29,51.732,1.394,2.703,0.359,76.653,61.323,88.305,46.28,84.167,85.896,133.703,114.476,136.035,35.786,55.176,47.163,-10.852,110.0,110.0,72.375,73.875,55.688,56.063,0.0,39.906,72.0,70.0,1000.0,200.0,0.173,260.5,69.063,68.813,-0.026,72.188,70.688,56.0,56.688,0.0,52.0,72.0,70.0,1000.0,200.0,0.321,619.5,76.813,76.375,0.0,72.0,73.813,55.688,55.781,0.0,49.25,72.0,70.0,1000.0,200.0,0.346,642.5,76.313,75.75,-0.001,72.0,70.375,55.063,55.813,0.0,55.344,72.0,70.0,1000.0,200.0,0.381,675.5,74.625,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.79,11.849,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,531.0,545.0,303.25,527.5,536.0,522.0,0.001,6.551,0.0,17.642,1.574,0.407,-0.001,0.0,-0.0,-0.0
9022007,1421,1.0,1.0,1.0,1.0,100.0,51.44,40.0,40.0,40.0,1.0,1.0,1573.766,408.665,-0.005,11.209,0.0,80.0,55.0,1.4,2198.25,2268.077,2201.343,622.446,54.983,76.378,72.283,76.18,51.623,1.379,2.692,0.374,76.681,61.329,88.139,46.28,84.167,85.682,136.285,114.476,135.149,35.786,55.176,47.163,-10.852,110.0,110.0,72.25,73.688,55.688,56.313,0.0,40.25,72.0,70.0,1000.0,200.0,0.173,260.5,69.063,68.813,-0.026,72.188,70.688,55.906,56.688,0.0,51.969,72.0,70.0,1000.0,200.0,0.324,624.0,76.813,76.375,0.0,71.813,73.688,55.563,55.781,0.0,49.563,72.0,70.0,1000.0,200.0,0.345,643.0,76.313,75.75,-0.001,72.0,70.0,55.281,55.813,0.0,55.844,72.0,70.0,1000.0,200.0,0.38,675.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.792,11.849,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,531.5,545.0,303.0,528.5,536.0,522.0,-0.0,6.577,0.0,17.711,1.574,0.409,-0.001,0.0,-0.0,-0.001
9022007,1422,1.0,1.0,1.0,1.0,100.0,51.423,40.0,40.0,40.0,1.0,1.0,1556.201,408.665,-0.005,11.209,0.0,80.0,55.0,1.4,2200.75,2245.926,2212.507,618.105,54.983,76.378,72.283,76.18,51.732,1.402,2.699,0.374,76.665,61.333,88.194,46.309,84.167,85.575,133.777,114.476,132.86,35.786,55.176,47.163,-10.867,110.0,110.0,72.25,73.375,55.688,56.313,0.0,40.156,72.0,70.0,1000.0,200.0,0.174,260.75,69.063,68.813,-0.026,72.125,70.875,56.0,56.688,0.0,52.0,72.0,70.0,1000.0,200.0,0.32,620.5,76.813,76.375,0.0,71.938,73.688,55.688,55.938,0.0,49.844,72.0,70.0,1000.0,200.0,0.339,633.5,76.438,75.75,-0.001,72.063,70.125,55.063,55.813,0.0,56.594,72.0,70.0,1000.0,200.0,0.382,676.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.8,11.858,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,531.0,545.0,303.25,529.5,536.0,522.5,-0.0,6.577,0.0,17.711,1.556,0.409,-0.001,0.0,-0.0,-0.001
9022007,1423,1.0,1.0,1.0,1.0,100.0,51.673,40.0,40.0,40.0,1.0,1.0,1588.988,406.323,-0.005,11.18,0.0,80.0,55.0,1.4,2200.75,2272.511,2205.064,626.788,55.09,76.378,72.392,76.18,51.841,1.372,2.703,0.367,76.73,61.336,88.333,46.365,84.167,85.467,135.104,114.263,136.847,35.786,55.491,47.163,-10.867,110.0,110.0,72.375,73.75,55.813,56.313,0.0,40.75,72.0,70.0,1000.0,200.0,0.172,259.25,69.063,68.813,-0.027,72.188,70.688,56.0,56.688,0.0,52.25,72.0,70.0,1000.0,200.0,0.325,624.0,76.75,76.375,0.0,71.938,74.125,55.688,55.938,0.0,48.969,72.0,70.0,1000.0,200.0,0.343,640.5,76.438,75.75,-0.001,72.063,69.813,55.281,55.813,0.0,56.563,72.0,70.0,1000.0,200.0,0.384,680.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.809,11.863,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,531.0,544.5,303.0,529.5,536.0,522.5,0.0,6.455,0.0,17.665,1.589,0.406,-0.001,0.0,-0.0,-0.001
9022007,1424,1.0,1.0,1.0,1.0,100.0,51.765,40.0,40.0,40.0,1.0,1.0,1585.475,408.665,-0.005,11.194,0.0,80.0,55.0,1.4,2211.25,2247.402,2197.622,612.318,55.09,76.378,72.392,76.18,51.841,1.406,2.721,0.356,76.715,61.382,88.222,46.477,84.167,85.682,136.432,114.582,135.444,35.786,55.176,47.163,-10.852,110.0,110.0,72.25,73.875,55.813,56.313,0.0,40.781,72.0,70.0,1000.0,200.0,0.175,261.5,69.063,68.813,-0.026,72.188,70.875,56.0,56.781,0.0,51.656,72.0,70.0,1000.0,200.0,0.332,631.5,76.813,76.188,0.0,71.938,74.125,55.688,55.938,0.0,50.094,72.0,70.0,1000.0,200.0,0.33,631.0,76.313,75.75,-0.001,72.063,69.688,55.344,55.906,0.0,56.563,72.0,70.0,1000.0,200.0,0.385,679.5,74.625,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.81,11.868,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.0,531.0,544.5,303.0,529.0,535.5,522.5,-0.0,6.568,0.0,17.688,1.585,0.409,-0.001,0.0,-0.0,-0.0
9022007,1425,1.0,1.0,1.0,1.0,100.0,51.863,40.0,40.0,40.0,1.0,1.0,1591.33,413.349,-0.005,11.209,0.0,80.0,55.0,1.4,2203.25,2279.904,2227.395,626.788,55.09,76.486,72.392,76.18,51.841,1.383,2.713,0.37,76.799,61.456,88.278,46.562,84.394,86.003,133.998,114.582,133.081,35.786,55.281,47.163,-10.867,110.0,110.0,72.375,73.75,55.813,56.406,0.0,41.406,72.0,70.0,1000.0,200.0,0.173,259.5,69.063,68.813,-0.026,72.188,70.875,56.0,56.781,0.0,52.063,72.0,70.0,1000.0,200.0,0.339,637.5,76.75,76.375,0.0,72.0,73.688,55.875,55.938,0.0,50.125,72.0,70.0,1000.0,200.0,0.342,640.5,76.313,75.75,-0.001,72.063,70.0,55.281,55.906,0.0,56.0,72.0,70.0,1000.0,200.0,0.393,684.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.831,11.892,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,522.5,530.5,544.5,303.0,529.5,535.5,522.0,-0.0,6.541,0.0,17.711,1.591,0.413,-0.001,0.0,-0.0,-0.001
9022007,1426,1.0,1.0,1.0,1.0,100.0,51.969,40.0,40.0,40.0,1.0,1.0,1586.646,412.178,-0.005,11.18,0.0,80.0,55.0,1.4,2219.75,2279.904,2205.064,631.131,55.09,76.486,72.392,76.29,51.841,1.387,2.71,0.359,76.817,61.419,88.361,46.562,84.394,86.11,132.818,114.369,133.155,35.786,55.386,47.163,-10.852,110.0,110.0,72.375,73.438,55.813,56.406,0.0,41.844,72.0,70.0,1000.0,200.0,0.172,259.75,69.063,68.813,-0.026,72.188,70.875,56.0,56.781,0.0,53.063,72.0,70.0,1000.0,200.0,0.328,627.5,76.813,76.375,0.0,72.063,73.688,55.875,55.938,0.0,50.156,72.0,70.0,1000.0,200.0,0.344,642.0,76.438,75.75,-0.001,72.188,70.0,55.281,56.031,0.0,55.438,72.0,70.0,1000.0,200.0,0.399,689.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.828,11.879,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,522.0,530.5,544.5,303.0,529.0,535.5,522.5,0.0,6.49,0.0,17.665,1.587,0.412,-0.001,0.0,-0.0,-0.001
9022007,1427,1.0,1.0,1.0,1.0,100.0,52.292,40.0,40.0,40.0,1.0,1.0,1614.749,408.665,-0.005,11.239,0.0,80.0,55.0,1.4,2219.75,2297.662,2214.368,631.131,55.196,76.486,72.283,76.29,51.841,1.364,2.71,0.356,76.906,61.436,88.333,46.562,84.394,86.003,133.113,114.582,134.41,35.786,55.386,47.235,-10.867,110.0,110.0,72.375,73.375,55.813,56.313,0.0,41.031,72.0,70.0,1000.0,200.0,0.182,267.25,69.063,68.688,-0.026,72.188,70.563,56.0,56.781,0.0,52.219,72.0,70.0,1000.0,200.0,0.338,635.0,76.813,76.5,0.0,72.063,74.0,55.688,55.938,0.0,50.469,72.0,70.0,1000.0,200.0,0.339,637.0,76.313,75.938,-0.001,72.063,70.0,55.344,56.031,0.0,55.781,72.0,70.0,1000.0,200.0,0.395,688.5,74.625,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.831,11.892,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,522.0,531.0,544.5,303.0,529.5,536.0,522.5,0.0,6.565,0.0,17.871,1.615,0.409,-0.001,0.0,-0.0,-0.0
9022007,1428,1.0,1.0,1.0,1.0,100.0,52.497,40.0,40.0,40.0,1.0,1.0,1613.578,415.691,-0.005,11.209,0.0,80.0,55.0,1.4,2229.25,2297.662,2229.256,636.922,55.196,76.593,72.283,76.29,51.95,1.356,2.721,0.367,76.963,61.544,88.361,46.646,84.394,86.11,135.916,114.476,135.592,35.859,55.386,47.235,-10.852,110.0,110.0,72.375,73.688,55.906,56.313,0.0,40.625,72.0,70.0,1000.0,200.0,0.185,268.5,69.0,68.813,-0.026,72.563,70.875,56.094,56.781,0.0,52.313,72.0,70.0,1000.0,200.0,0.338,635.5,76.813,76.188,0.0,72.063,73.625,55.875,55.938,0.0,50.969,72.0,70.0,1000.0,200.0,0.341,639.5,76.313,75.75,-0.001,72.063,69.813,55.344,55.906,0.0,56.281,72.0,70.0,1000.0,200.0,0.391,685.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.804,11.863,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,530.5,544.5,303.0,529.0,535.5,522.5,-0.0,6.53,0.0,17.709,1.614,0.416,-0.001,0.0,-0.0,-0.001
9022007,1429,1.0,1.0,1.0,1.0,100.0,52.712,40.0,40.0,40.0,1.0,1.0,1610.065,414.52,-0.005,11.253,0.0,80.0,55.0,1.4,2236.25,2294.701,2218.09,626.788,55.196,76.593,72.283,76.29,51.841,1.36,2.721,0.363,77.073,61.637,87.61,46.646,84.394,86.11,133.924,114.582,132.933,35.786,55.281,47.235,-10.867,110.0,110.0,72.25,73.938,55.906,56.406,0.0,41.375,72.0,70.0,1000.0,200.0,0.177,261.5,69.063,68.813,-0.026,72.188,70.563,56.0,56.781,0.0,53.188,72.0,70.0,1000.0,200.0,0.34,640.0,76.813,76.5,0.0,72.0,73.625,55.688,55.938,0.0,50.125,72.0,70.0,1000.0,200.0,0.352,646.0,76.313,75.938,-0.001,72.0,69.813,55.344,56.031,0.0,56.094,72.0,70.0,1000.0,200.0,0.391,687.5,74.625,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.817,11.877,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.0,531.0,544.0,303.25,528.0,535.5,522.5,-0.0,6.609,0.0,17.893,1.61,0.415,-0.001,0.0,-0.0,-0.0
9022007,1430,1.0,1.0,1.0,1.0,100.0,52.624,40.0,40.0,40.0,1.0,1.0,1624.117,414.52,-0.005,11.135,0.0,80.0,55.0,1.4,2229.25,2315.439,2227.395,638.371,55.09,76.593,72.283,76.29,51.732,1.356,2.721,0.363,77.156,61.66,87.749,46.562,84.394,86.218,134.588,114.689,136.626,35.859,55.176,47.235,-10.867,110.0,110.0,72.25,73.875,55.813,56.406,0.0,40.875,72.0,70.0,1000.0,200.0,0.182,267.0,69.063,68.688,-0.026,72.188,71.0,56.094,56.781,0.0,53.563,72.0,70.0,1000.0,200.0,0.339,635.5,76.813,76.375,0.0,72.0,73.625,55.688,56.0,0.0,49.938,72.0,70.0,1000.0,200.0,0.353,650.0,76.313,75.75,-0.001,72.063,69.813,55.063,56.031,0.0,56.469,72.0,70.0,1000.0,200.0,0.389,685.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.823,11.882,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,522.0,530.5,544.0,303.0,530.0,535.5,522.5,0.001,6.558,0.0,17.592,1.624,0.415,-0.001,0.0,-0.0,-0.001
9022007,1431,1.0,1.0,1.0,1.0,100.0,52.967,40.0,40.0,40.0,1.0,1.0,1641.681,418.033,-0.005,11.224,0.0,80.0,55.0,1.4,2229.25,2319.887,2227.395,639.819,55.09,76.593,72.283,76.29,51.732,1.356,2.724,0.363,77.3,61.769,87.861,46.59,84.621,86.218,136.358,114.582,135.296,35.859,55.386,47.235,-10.867,110.0,110.0,72.25,73.75,55.906,56.313,0.0,40.594,72.0,70.0,1000.0,200.0,0.184,268.25,69.063,68.813,-0.026,72.313,71.0,56.0,56.781,0.0,53.031,72.0,70.0,1000.0,200.0,0.352,650.0,76.813,76.375,0.0,72.063,73.813,55.688,55.938,0.0,50.625,72.0,70.0,1000.0,200.0,0.346,645.0,76.313,75.75,-0.001,72.188,69.813,55.344,55.906,0.0,55.813,72.0,70.0,1000.0,200.0,0.403,694.5,74.625,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.823,11.89,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,522.0,530.5,544.0,303.0,529.0,535.5,522.5,-0.0,6.539,0.0,17.733,1.642,0.418,-0.001,0.0,-0.0,-0.0
9022007,1432,1.0,1.0,1.0,1.0,100.0,52.841,40.0,40.0,40.0,1.0,1.0,1632.313,414.52,-0.005,11.209,0.0,80.0,55.0,1.4,2259.0,2313.957,2242.284,642.716,55.09,76.486,72.175,76.29,51.841,1.368,2.71,0.374,77.372,61.91,87.666,46.618,84.621,86.003,133.924,114.582,133.081,35.859,55.281,47.235,-10.852,110.0,110.0,72.25,73.75,55.906,56.406,0.0,40.531,72.0,70.0,1000.0,200.0,0.185,268.75,69.313,68.688,-0.026,72.188,71.0,55.906,56.781,0.0,52.875,72.0,70.0,1000.0,200.0,0.356,654.0,76.813,76.375,0.0,72.063,74.0,55.875,56.0,0.0,50.844,72.0,70.0,1000.0,200.0,0.341,638.5,76.313,75.75,-0.001,72.25,70.0,55.344,56.031,0.0,55.438,72.0,70.0,1000.0,200.0,0.405,697.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.818,11.884,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,522.0,530.5,544.0,303.0,529.0,535.5,522.5,-0.0,6.565,0.0,17.709,1.632,0.415,-0.002,0.0,-0.0,-0.001
9022007,1433,1.0,1.0,1.0,1.0,100.0,52.957,40.0,40.0,40.0,1.0,1.0,1631.143,418.033,-0.005,11.165,0.0,80.0,55.0,1.4,2246.0,2299.143,2244.146,636.922,55.09,76.486,72.283,76.29,51.841,1.375,2.728,0.359,77.337,61.864,87.583,46.618,84.621,85.789,132.818,114.689,133.155,35.859,55.281,47.235,-10.852,110.0,110.0,72.25,73.875,55.906,56.406,0.0,41.594,72.0,70.0,1000.0,200.0,0.174,263.25,69.063,68.688,-0.026,72.313,71.0,56.0,56.781,0.0,53.969,72.0,70.0,1000.0,200.0,0.345,640.5,76.813,76.188,0.0,72.0,74.0,55.875,55.938,0.0,50.625,72.0,70.0,1000.0,200.0,0.342,643.5,76.313,75.75,-0.001,72.188,70.0,55.281,56.031,0.0,55.563,72.0,70.0,1000.0,200.0,0.408,698.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.834,11.896,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,522.0,530.5,544.5,303.0,529.5,535.5,522.5,0.0,6.54,0.0,17.64,1.631,0.418,-0.001,0.0,-0.0,-0.001
9022007,1434,1.0,1.0,1.0,1.0,100.0,53.047,40.0,40.0,40.0,1.0,1.0,1627.63,415.691,-0.005,11.239,0.0,80.0,55.0,1.4,2255.25,2306.548,2231.118,628.235,55.09,76.378,72.283,76.18,51.732,1.383,2.735,0.363,77.373,61.9,87.694,46.421,84.621,85.575,134.588,114.582,136.256,35.931,55.281,47.235,-10.852,110.0,110.0,72.25,73.375,55.813,56.313,0.0,40.563,72.0,70.0,1000.0,200.0,0.186,269.75,69.0,68.688,-0.026,72.313,71.0,56.0,56.781,0.0,52.781,72.0,70.0,1000.0,200.0,0.361,653.0,76.813,76.188,0.0,72.0,73.813,55.875,55.938,0.0,50.969,72.0,70.0,1000.0,200.0,0.342,639.5,76.313,75.75,-0.001,72.063,70.0,55.281,55.906,0.0,57.125,72.0,70.0,1000.0,200.0,0.387,682.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.815,11.881,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,522.0,530.5,544.0,303.0,528.5,535.5,522.5,0.0,6.566,0.0,17.644,1.628,0.416,-0.001,0.0,-0.0,-0.001
9022007,1435,1.0,1.0,1.0,1.0,100.0,53.387,40.0,40.0,40.0,1.0,1.0,1649.878,415.691,-0.005,11.268,0.0,80.0,55.0,1.4,2249.0,2333.237,2232.979,644.165,55.196,76.486,72.392,76.29,51.841,1.364,2.753,0.367,77.484,61.905,87.749,46.506,84.621,85.682,135.252,114.582,133.82,35.859,55.281,47.235,-10.852,110.0,110.0,72.375,73.438,55.906,56.313,0.0,41.719,72.0,70.0,1000.0,200.0,0.178,265.0,69.063,68.688,-0.026,72.188,71.063,56.0,56.781,0.0,53.938,72.0,70.0,1000.0,200.0,0.36,654.5,76.813,76.188,0.0,72.0,73.813,55.688,55.938,0.0,49.625,72.0,70.0,1000.0,200.0,0.357,654.0,76.313,75.75,-0.001,72.0,69.813,55.281,55.906,0.0,56.875,72.0,70.0,1000.0,200.0,0.39,685.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.826,11.881,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,522.0,530.5,544.5,303.0,530.0,535.5,522.5,-0.0,6.6,0.0,17.803,1.65,0.416,-0.001,0.0,-0.0,-0.001
9022007,1436,1.0,1.0,1.0,1.0,100.0,53.271,40.0,40.0,40.0,1.0,1.0,1645.194,419.204,-0.005,11.253,0.0,80.0,55.0,1.4,2259.25,2336.205,2240.423,638.371,55.09,76.486,72.283,76.18,51.841,1.36,2.728,0.356,77.562,61.998,87.749,46.477,84.595,85.789,132.671,114.582,134.041,35.859,55.176,47.308,-10.867,110.0,110.0,72.25,73.188,55.813,56.406,0.0,41.156,72.0,70.0,1000.0,200.0,0.184,268.25,69.0,68.688,-0.026,72.188,71.188,56.094,56.844,0.0,54.5,72.0,70.0,1000.0,200.0,0.352,648.5,76.813,76.375,0.0,72.0,73.813,55.875,56.0,0.0,49.625,72.0,70.0,1000.0,200.0,0.353,649.0,76.313,75.75,-0.001,72.063,69.688,55.344,56.031,0.0,56.469,72.0,70.0,1000.0,200.0,0.403,695.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.821,11.877,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,522.0,531.0,544.0,303.25,528.5,535.5,522.5,0.0,6.67,0.0,17.893,1.645,0.419,-0.001,0.0,-0.0,-0.001
9022007,1437,1.0,1.0,1.0,1.0,100.0,53.398,40.0,40.0,40.0,1.0,1.0,1642.852,419.204,-0.005,11.194,0.0,80.0,55.0,1.4,2259.25,2321.37,2240.423,648.511,55.09,76.486,72.283,76.18,51.732,1.36,2.753,0.359,77.51,61.993,87.666,46.646,84.595,86.11,135.99,114.582,136.552,35.859,55.386,47.235,-10.852,110.0,110.0,72.25,73.75,55.906,56.406,0.0,41.25,72.0,70.0,1000.0,200.0,0.187,269.75,69.063,68.688,-0.026,72.188,71.0,56.094,56.781,0.0,55.031,72.0,70.0,1000.0,200.0,0.353,649.5,76.813,76.188,0.0,72.063,73.813,55.875,55.938,0.0,49.844,72.0,70.0,1000.0,200.0,0.354,652.5,76.313,75.938,-0.001,72.063,69.688,55.344,56.031,0.0,56.906,72.0,70.0,1000.0,200.0,0.392,687.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.823,11.877,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,522.0,530.5,544.0,303.25,528.5,535.5,522.5,0.0,6.521,0.0,17.686,1.643,0.419,-0.001,0.0,-0.0,-0.001
9022007,1438,1.0,1.0,1.0,1.0,100.0,53.527,40.0,40.0,40.0,1.0,1.0,1655.733,421.546,-0.005,11.268,0.0,80.0,55.0,1.4,2261.0,2342.144,2247.868,645.613,55.196,76.486,72.283,76.29,51.841,1.36,2.735,0.359,77.691,62.117,87.388,46.562,84.595,86.003,135.473,114.582,134.189,35.931,55.281,47.235,-10.867,110.0,110.0,72.25,73.188,55.906,56.406,0.0,41.344,72.0,70.0,1000.0,200.0,0.184,268.25,69.063,68.688,-0.026,72.125,71.063,56.094,56.781,0.0,54.281,72.0,70.0,1000.0,200.0,0.355,652.0,76.75,76.375,0.0,72.063,73.688,55.875,56.0,0.0,50.813,72.0,70.0,1000.0,200.0,0.363,657.5,76.313,75.75,-0.001,72.063,69.5,55.344,55.906,0.0,56.656,72.0,70.0,1000.0,200.0,0.404,696.0,74.625,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.803,11.86,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.0,531.0,544.0,303.0,528.5,535.5,522.5,-0.0,6.583,0.0,17.69,1.656,0.422,-0.001,0.0,-0.0,-0.0
9022007,1439,1.0,1.0,1.0,1.0,100.0,53.643,40.0,40.0,40.0,1.0,1.0,1672.126,418.033,-0.005,11.121,0.0,80.0,55.0,1.4,2269.5,2336.205,2249.729,652.858,55.09,76.378,72.175,76.18,51.841,1.368,2.745,0.363,77.753,62.147,87.416,46.618,84.595,85.789,132.892,114.582,132.564,35.859,55.281,47.235,-10.852,110.0,110.0,72.375,73.75,55.813,56.406,0.0,41.344,72.0,70.0,1000.0,200.0,0.186,269.0,69.063,68.813,-0.026,72.188,71.063,56.0,56.781,0.0,53.688,72.0,70.0,1000.0,200.0,0.37,662.5,76.75,76.188,0.0,72.063,73.688,55.875,55.938,0.0,50.0,72.0,70.0,1000.0,200.0,0.352,649.5,76.313,75.75,-0.001,72.188,69.625,55.344,56.031,0.0,55.719,72.0,70.0,1000.0,200.0,0.404,696.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.809,11.86,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,530.5,544.0,303.25,529.5,535.5,522.5,-0.0,6.514,0.0,17.57,1.672,0.418,-0.001,0.0,-0.0,-0.001
9022007,1440,1.0,1.0,1.0,1.0,100.0,53.77,40.0,40.0,40.0,1.0,1.0,1660.416,421.546,-0.005,11.224,0.0,80.0,55.0,1.4,2264.75,2327.302,2244.146,645.613,55.09,76.378,72.175,76.18,51.732,1.387,2.77,0.367,77.717,62.161,87.305,46.59,84.595,85.575,132.671,114.582,133.081,35.859,55.281,47.235,-10.852,110.0,110.0,72.25,73.188,55.906,56.313,0.0,41.219,72.0,70.0,1000.0,200.0,0.188,270.5,69.063,68.688,-0.026,72.188,70.688,56.094,56.781,0.0,54.406,72.0,70.0,1000.0,200.0,0.357,654.5,76.813,76.188,0.0,72.0,74.0,55.875,55.938,0.0,50.563,72.0,70.0,1000.0,200.0,0.344,645.5,76.313,75.938,-0.001,72.188,69.5,55.344,55.906,0.0,56.594,72.0,70.0,1000.0,200.0,0.409,696.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.807,11.86,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,530.5,543.5,303.25,529.5,535.5,522.5,0.0,6.574,0.0,17.733,1.66,0.422,-0.001,0.0,-0.0,-0.001
9022007,1441,1.0,1.0,1.0,1.0,100.0,54.094,40.0,40.0,40.0,1.0,1.0,1669.784,425.059,-0.005,11.224,0.0,80.0,55.0,1.4,2268.0,2345.114,2240.423,645.613,55.09,76.378,72.175,76.07,51.732,1.364,2.749,0.367,77.719,62.171,87.305,46.477,84.595,85.575,133.408,114.582,135.37,35.931,55.176,47.235,-10.867,110.0,110.0,72.188,73.188,55.906,56.313,0.0,41.469,72.0,70.0,1000.0,200.0,0.187,269.0,69.063,68.688,-0.026,72.313,71.0,56.0,56.781,0.0,53.906,72.0,70.0,1000.0,200.0,0.37,666.0,76.75,76.375,0.0,72.0,74.0,55.688,56.0,0.0,50.625,72.0,70.0,1000.0,200.0,0.351,649.5,76.313,75.75,-0.001,72.063,69.813,55.281,55.906,0.0,57.375,72.0,70.0,1000.0,200.0,0.395,689.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.81,11.864,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.0,530.5,544.0,303.0,529.5,535.5,522.5,0.001,6.593,0.0,17.62,1.67,0.425,-0.001,0.0,-0.0,-0.001
