DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1442,1.0,1.0,1.0,1.0,100.0,53.986,40.0,40.0,40.0,1.0,1.0,1659.245,421.546,-0.005,11.239,0.0,80.0,55.0,1.4,2268.0,2330.269,2253.452,645.613,55.09,76.378,72.175,76.07,51.732,1.391,2.749,0.37,77.776,62.254,87.36,46.534,85.107,85.682,136.358,114.689,135.666,35.859,55.281,47.235,-10.852,110.0,110.0,72.375,73.375,55.906,56.406,0.0,41.5,72.0,70.0,1000.0,200.0,0.186,270.25,69.063,68.688,-0.026,72.188,70.875,56.0,56.781,0.0,54.094,72.0,70.0,1000.0,200.0,0.381,671.5,76.813,76.375,0.0,72.0,74.0,55.875,55.938,0.0,50.875,72.0,70.0,1000.0,200.0,0.344,641.5,76.313,75.75,-0.001,72.063,69.625,55.281,55.906,0.0,57.406,72.0,70.0,1000.0,200.0,0.397,689.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.792,11.844,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,521.5,530.5,544.0,303.25,528.5,535.5,522.5,-0.0,6.583,0.0,17.757,1.659,0.422,-0.001,0.0,-0.0,-0.001
9022007,1443,1.0,1.0,1.0,1.0,100.0,54.076,40.0,40.0,40.0,1.0,1.0,1687.349,421.546,-0.005,11.18,0.0,80.0,55.0,1.4,2266.25,2356.999,2253.452,648.511,55.09,76.378,72.175,76.07,51.841,1.372,2.777,0.359,77.932,62.335,87.749,46.449,85.107,85.682,133.998,114.582,132.712,35.931,55.281,47.235,-10.867,110.0,110.0,72.25,73.375,55.813,56.406,0.0,41.906,72.0,70.0,1000.0,200.0,0.185,269.0,69.0,68.813,-0.026,72.188,70.875,56.094,56.781,0.0,55.844,72.0,70.0,1000.0,200.0,0.361,658.5,76.75,76.375,0.0,72.063,73.813,55.875,55.938,0.0,49.969,72.0,70.0,1000.0,200.0,0.348,645.0,76.313,75.75,-0.001,72.063,69.813,55.438,55.906,0.0,55.906,72.0,70.0,1000.0,200.0,0.412,701.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.796,11.854,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,531.0,543.5,303.0,530.0,535.5,522.5,-0.0,6.531,0.0,17.551,1.687,0.422,-0.001,0.0,-0.0,-0.001
9022007,1444,1.0,1.0,1.0,1.0,100.0,54.736,40.0,40.0,40.0,1.0,1.0,1687.349,423.888,-0.005,11.283,0.0,80.0,55.0,1.4,2270.0,2359.972,2259.037,649.96,55.303,76.378,72.175,76.07,51.95,1.372,2.788,0.359,77.961,62.339,87.916,46.562,85.107,85.682,134.146,114.582,136.552,36.004,55.386,47.381,-10.867,110.0,110.0,72.25,73.188,55.906,56.406,0.0,42.406,72.0,70.0,1000.0,200.0,0.185,269.0,69.0,68.813,-0.026,72.188,71.188,56.094,56.781,0.0,56.438,72.0,70.0,1000.0,200.0,0.363,658.5,76.813,76.188,0.0,72.063,73.688,55.875,56.0,0.0,51.0,72.0,70.0,1000.0,200.0,0.348,645.0,76.313,75.938,-0.001,72.188,69.625,55.344,56.031,0.0,56.094,72.0,70.0,1000.0,200.0,0.41,701.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.796,11.852,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,530.5,544.0,303.25,530.0,535.5,523.0,0.001,6.623,0.0,17.827,1.687,0.424,-0.001,0.0,-0.0,-0.001
9022007,1445,1.0,1.0,1.0,1.0,100.0,55.078,40.0,40.0,40.0,1.0,1.0,1693.203,423.888,-0.005,11.209,0.0,80.0,55.0,1.4,2269.25,2354.027,2255.313,654.308,55.303,76.378,72.175,76.07,52.059,1.368,2.745,0.367,78.029,62.379,87.861,46.59,85.107,85.682,136.358,114.582,135.444,35.859,55.386,47.308,-10.852,110.0,110.0,72.25,73.688,55.906,56.406,0.0,42.344,72.0,70.0,1000.0,200.0,0.185,268.5,69.0,68.688,-0.026,72.125,71.188,56.094,56.844,0.0,56.656,72.0,70.0,1000.0,200.0,0.362,662.0,76.75,76.188,0.0,72.0,73.813,56.0,56.0,0.0,49.5,72.0,70.0,1000.0,200.0,0.35,647.0,76.313,75.938,-0.001,72.063,69.813,55.344,56.031,0.0,56.281,72.0,70.0,1000.0,200.0,0.409,702.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.798,11.855,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,530.5,544.0,303.25,530.0,535.5,523.0,-0.0,6.572,0.0,17.823,1.693,0.424,-0.001,0.0,-0.0,-0.001
9022007,1446,1.0,1.0,1.0,1.0,100.0,55.409,40.0,40.0,40.0,1.0,1.0,1689.69,425.059,-0.005,11.224,0.0,80.0,55.0,1.4,2269.25,2362.945,2255.313,648.511,55.303,76.271,72.175,76.07,52.059,1.372,2.795,0.374,78.103,62.441,87.777,46.646,85.107,85.36,134.146,114.689,133.081,35.931,55.386,47.308,-10.852,110.0,110.0,72.25,73.688,56.0,56.469,0.0,42.656,72.0,70.0,1000.0,200.0,0.186,269.75,69.0,68.688,-0.026,72.0,71.063,56.094,56.844,0.0,56.5,72.0,70.0,1000.0,200.0,0.365,659.5,76.75,76.188,0.0,72.0,73.813,56.0,56.0,0.0,50.469,72.0,70.0,1000.0,200.0,0.351,647.5,76.313,75.938,-0.001,72.188,69.625,55.438,56.031,0.0,56.344,72.0,70.0,1000.0,200.0,0.41,701.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.772,11.835,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,530.5,544.0,303.25,530.5,536.0,522.5,-0.0,6.564,0.0,17.734,1.69,0.425,-0.001,0.0,-0.0,-0.001
9022007,1447,1.0,1.0,1.0,1.0,100.0,56.032,40.0,40.0,40.0,1.0,1.0,1703.742,426.229,-0.005,11.224,0.0,80.0,55.0,1.4,2279.0,2376.332,2259.037,658.656,55.41,76.271,72.175,75.96,52.059,1.353,2.781,0.348,78.228,62.456,88.139,46.759,85.872,85.36,132.671,114.582,133.081,35.931,55.386,47.381,-10.852,110.0,110.0,72.188,73.438,56.0,56.469,0.0,42.313,72.0,70.0,1000.0,200.0,0.191,274.25,69.0,68.688,-0.026,72.125,71.0,56.313,56.844,0.0,55.656,72.0,70.0,1000.0,200.0,0.373,669.5,76.75,76.188,0.0,72.0,73.813,56.0,56.219,0.0,50.313,72.0,70.0,1000.0,200.0,0.348,644.5,76.313,75.938,-0.001,72.188,69.5,55.438,56.156,0.0,56.656,72.0,70.0,1000.0,200.0,0.409,700.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.777,11.843,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,521.5,530.5,544.0,303.25,530.5,535.5,522.5,0.0,6.606,0.0,17.848,1.704,0.426,-0.001,0.0,-0.0,-0.001
9022007,1448,1.0,1.0,1.0,1.0,100.0,56.48,40.0,40.0,40.0,1.0,1.0,1704.913,432.084,-0.005,11.165,0.0,80.0,55.0,1.4,2299.0,2362.945,2272.067,652.858,55.41,76.378,72.175,76.07,52.168,1.372,2.788,0.359,78.271,62.6,87.722,46.928,85.872,85.467,133.187,114.582,133.524,35.859,55.491,47.454,-10.852,110.0,110.0,72.25,73.688,56.0,56.469,0.0,41.531,72.0,70.0,1000.0,200.0,0.201,280.25,69.0,68.688,-0.026,72.0,71.0,56.313,56.844,0.0,56.156,72.0,70.0,1000.0,200.0,0.363,659.0,76.75,76.188,0.0,72.0,74.0,56.094,56.219,0.0,49.844,72.0,70.0,1000.0,200.0,0.352,648.5,76.313,75.75,-0.001,72.188,69.625,55.531,56.156,0.0,56.844,72.0,70.0,1000.0,200.0,0.416,705.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.769,11.835,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,530.5,544.0,303.0,530.0,535.5,523.0,0.0,6.594,0.0,17.979,1.705,0.432,-0.001,0.0,-0.0,-0.001
9022007,1449,1.0,1.0,1.0,1.0,100.0,56.938,40.0,40.0,40.0,1.0,1.0,1721.306,428.571,-0.005,11.194,0.0,80.0,55.0,1.4,2289.5,2380.797,2275.79,661.556,55.41,76.378,72.175,76.18,52.059,1.383,2.788,0.37,78.296,62.637,87.471,46.928,85.872,85.682,134.957,114.582,136.847,36.004,55.386,47.527,-10.852,110.0,110.0,72.25,73.375,56.0,56.469,0.0,43.094,72.0,70.0,1000.0,200.0,0.185,267.75,69.0,68.688,-0.026,72.125,71.063,56.438,56.938,0.0,55.625,72.0,70.0,1000.0,200.0,0.374,671.0,76.75,76.188,0.0,72.063,74.125,56.094,56.219,0.0,50.625,72.0,70.0,1000.0,200.0,0.35,647.0,76.313,75.75,-0.001,72.063,69.688,55.531,56.156,0.0,57.156,72.0,70.0,1000.0,200.0,0.415,704.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.777,11.847,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,530.5,543.5,303.0,530.0,535.5,523.0,0.0,6.655,0.0,17.913,1.721,0.429,-0.001,0.0,-0.0,-0.001
9022007,1450,1.0,1.0,1.0,1.0,100.0,57.396,40.0,40.0,40.0,1.0,1.0,1717.793,433.255,-0.005,11.268,0.0,80.0,55.0,1.4,2289.5,2388.241,2268.344,658.656,55.41,76.378,72.175,76.07,52.059,1.36,2.799,0.359,78.483,62.735,87.499,46.9,85.872,85.575,136.063,114.582,134.41,36.004,55.281,47.527,-10.852,110.0,110.0,72.25,73.063,56.0,56.469,0.0,41.5,72.0,70.0,1000.0,200.0,0.199,279.25,69.0,68.688,-0.026,72.188,71.063,56.313,56.844,0.0,55.281,72.0,70.0,1000.0,200.0,0.379,672.5,76.75,76.188,0.0,72.063,73.813,56.094,56.219,0.0,50.25,72.0,70.0,1000.0,200.0,0.35,646.5,76.313,75.75,-0.001,72.063,69.625,55.438,56.156,0.0,57.219,72.0,70.0,1000.0,200.0,0.416,705.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.79,11.847,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,530.5,544.0,303.0,529.5,535.5,523.0,-0.0,6.736,0.0,18.032,1.718,0.433,-0.001,0.0,-0.0,-0.001
9022007,1451,1.0,1.0,1.0,1.0,100.0,57.844,40.0,40.0,40.0,1.0,1.0,1722.477,432.084,-0.005,11.224,0.0,80.0,55.0,1.4,2303.5,2379.308,2266.482,665.906,55.41,76.486,72.283,76.07,52.059,1.368,2.792,0.367,78.487,62.751,86.943,46.815,85.872,85.682,133.261,114.582,133.967,36.077,55.176,47.673,-10.852,110.0,110.0,72.188,73.938,56.0,56.594,0.0,42.125,72.0,70.0,1000.0,200.0,0.194,276.5,69.0,68.688,-0.026,72.188,71.063,56.313,56.844,0.0,56.469,72.0,70.0,1000.0,200.0,0.374,670.0,76.75,76.188,0.0,72.063,74.0,56.094,56.219,0.0,50.75,72.0,70.0,1000.0,200.0,0.351,647.5,76.313,75.75,-0.001,72.063,69.5,55.438,56.156,0.0,56.125,72.0,70.0,1000.0,200.0,0.417,707.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.784,11.849,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,530.5,543.5,303.0,529.0,535.5,523.0,0.0,6.815,0.0,18.075,1.722,0.432,-0.001,0.0,-0.0,-0.001
9022007,1452,1.0,1.0,1.0,1.0,100.0,57.962,40.0,40.0,40.0,1.0,1.0,1721.306,430.913,-0.005,11.209,0.0,80.0,55.0,1.4,2302.25,2370.381,2273.929,667.356,55.303,76.378,72.175,76.07,51.841,1.398,2.82,0.37,78.53,62.808,87.277,46.844,85.016,85.682,136.211,114.582,137.069,35.931,55.071,47.6,-10.867,110.0,110.0,72.188,73.875,56.0,56.594,0.0,43.031,72.0,70.0,1000.0,200.0,0.188,269.5,69.0,68.813,-0.026,72.125,71.188,56.313,56.844,0.0,55.156,72.0,70.0,1000.0,200.0,0.381,676.5,76.75,76.188,0.0,72.25,73.813,56.0,56.219,0.0,50.844,72.0,70.0,1000.0,200.0,0.351,649.5,76.313,75.75,-0.001,72.063,69.5,55.344,56.156,0.0,57.094,72.0,70.0,1000.0,200.0,0.419,707.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.79,11.851,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,530.5,543.5,303.25,529.5,536.0,523.0,0.0,6.834,0.0,18.165,1.721,0.431,-0.001,0.0,-0.0,-0.001
9022007,1453,1.0,1.0,1.0,1.0,100.0,58.293,40.0,40.0,40.0,1.0,1.0,1718.964,432.084,-0.005,11.194,0.0,80.0,55.0,1.4,2295.0,2370.381,2273.929,663.006,55.303,76.378,72.066,76.18,51.95,1.394,2.824,0.363,78.517,62.817,87.583,46.787,85.016,85.896,135.842,114.582,134.558,35.931,55.071,47.673,-10.867,110.0,110.0,72.25,73.375,56.0,56.469,0.0,41.5,72.0,70.0,1000.0,200.0,0.201,280.5,69.0,68.688,-0.026,72.0,71.188,56.313,56.844,0.0,56.75,72.0,70.0,1000.0,200.0,0.363,660.5,76.75,76.188,0.0,72.063,73.813,56.0,56.219,0.0,50.938,72.0,70.0,1000.0,200.0,0.354,651.5,76.313,75.75,-0.001,72.188,69.688,55.438,56.156,0.0,57.0,72.0,70.0,1000.0,200.0,0.415,702.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.784,11.839,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,521.5,530.5,543.5,303.0,530.0,536.0,523.0,-0.0,6.867,0.0,18.254,1.719,0.432,-0.001,0.0,-0.0,-0.001
9022007,1454,1.0,1.0,1.0,1.0,100.0,58.644,40.0,40.0,40.0,1.0,1.0,1720.135,429.742,-0.005,11.18,0.0,80.0,55.0,1.4,2297.25,2370.381,2268.344,663.006,55.303,76.378,72.175,76.18,51.95,1.391,2.813,0.359,78.546,62.847,87.555,46.815,85.016,86.003,133.408,114.582,133.007,36.004,54.966,47.746,-10.852,110.0,110.0,72.25,73.438,56.0,56.469,0.0,42.0,72.0,70.0,1000.0,200.0,0.198,278.75,69.0,68.625,-0.026,72.125,71.0,56.313,56.844,0.0,56.406,72.0,70.0,1000.0,200.0,0.367,663.0,76.75,76.188,0.0,72.0,74.0,56.0,56.219,0.0,50.656,72.0,70.0,1000.0,200.0,0.354,650.0,76.313,75.75,-0.001,72.063,69.5,55.438,56.031,0.0,57.375,72.0,70.0,1000.0,200.0,0.42,708.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.795,11.847,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,530.5,543.5,303.0,530.5,535.5,523.0,-0.0,6.923,0.0,18.231,1.72,0.43,-0.001,0.0,-0.0,-0.001
9022007,1455,1.0,1.0,1.0,1.0,100.0,58.966,40.0,40.0,40.0,1.0,1.0,1721.306,436.768,-0.005,11.18,0.0,80.0,55.0,1.4,2297.25,2379.308,2281.375,655.757,55.303,76.378,72.175,76.18,51.95,1.372,2.824,0.378,78.594,62.832,87.527,46.759,85.016,85.896,133.113,114.582,133.524,35.931,54.862,47.746,-10.867,110.0,110.0,72.25,73.188,56.0,56.406,0.0,41.625,72.0,70.0,1000.0,200.0,0.2,280.0,69.0,68.688,-0.026,72.188,71.188,56.313,56.844,0.0,56.875,72.0,70.0,1000.0,200.0,0.379,673.0,76.75,76.375,0.0,72.0,73.688,56.0,56.219,0.0,50.844,72.0,70.0,1000.0,200.0,0.352,648.0,76.313,75.75,-0.001,72.063,69.5,55.438,56.156,0.0,57.719,72.0,70.0,1000.0,200.0,0.412,701.5,74.563,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.871,11.893,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.5,530.5,543.5,303.25,530.0,536.0,522.5,0.0,6.978,0.0,18.345,1.721,0.437,-0.001,0.0,-0.0,-0.0
9022007,1456,1.0,1.0,1.0,1.0,100.0,59.289,40.0,40.0,40.0,1.0,1.0,1734.187,437.939,-0.005,11.194,0.0,80.0,55.0,1.4,2302.0,2392.709,2288.821,664.456,55.303,76.486,72.175,76.18,51.95,1.387,2.813,0.385,78.689,62.951,87.527,46.815,85.016,86.218,133.482,114.582,133.155,36.004,54.862,47.965,-10.852,110.0,110.0,72.188,73.375,56.0,56.469,0.0,41.813,72.0,70.0,1000.0,200.0,0.198,278.5,69.0,68.688,-0.026,72.188,71.188,56.313,56.844,0.0,57.094,72.0,70.0,1000.0,200.0,0.381,675.5,76.75,76.188,0.0,72.0,73.813,56.0,56.219,0.0,50.875,72.0,70.0,1000.0,200.0,0.352,649.0,76.313,75.75,-0.001,72.063,69.688,55.438,56.156,0.0,57.563,72.0,70.0,1000.0,200.0,0.424,710.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.877,11.885,12.551,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.5,531.0,543.5,303.0,529.5,535.5,523.0,-0.0,7.1,0.0,18.594,1.734,0.438,-0.001,0.0,-0.0,-0.001
9022007,1457,1.0,1.0,1.0,1.0,100.0,59.648,40.0,40.0,40.0,1.0,1.0,1733.016,435.597,-0.005,11.18,0.0,80.0,55.0,1.4,2309.0,2379.308,2273.929,660.106,55.303,76.486,72.175,76.29,51.95,1.394,2.795,0.381,78.642,62.919,87.416,46.815,85.34,86.432,134.146,114.582,136.773,35.931,54.757,47.965,-10.867,110.0,110.0,72.375,73.375,55.906,56.469,0.0,43.063,72.0,70.0,1000.0,200.0,0.186,269.5,69.0,68.625,-0.026,72.188,71.188,56.313,56.844,0.0,57.219,72.0,70.0,1000.0,200.0,0.384,678.0,76.75,76.375,0.0,72.0,73.813,56.0,56.219,0.0,51.438,72.0,70.0,1000.0,200.0,0.353,650.5,76.313,75.75,-0.001,72.063,69.625,55.438,56.156,0.0,58.125,72.0,70.0,1000.0,200.0,0.412,702.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.854,11.879,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.5,530.5,543.5,303.0,529.0,535.5,523.0,0.001,7.147,0.0,18.685,1.733,0.436,-0.001,0.0,-0.0,-0.001
9022007,1458,1.0,1.0,1.0,1.0,100.0,59.696,40.0,40.0,40.0,1.0,1.0,1754.093,437.939,-0.005,11.18,0.0,80.0,55.0,1.4,2304.75,2404.631,2290.683,668.806,55.196,76.486,72.175,76.29,51.841,1.356,2.831,0.37,78.852,62.918,87.332,46.618,85.34,86.218,136.801,114.582,135.518,36.004,54.757,47.892,-10.852,110.0,110.0,72.25,73.313,55.906,56.469,0.0,42.063,72.0,70.0,1000.0,200.0,0.196,277.25,69.0,68.688,-0.026,72.188,71.063,56.313,56.844,0.0,57.563,72.0,70.0,1000.0,200.0,0.384,679.5,76.75,76.375,0.0,72.063,73.813,55.875,56.0,0.0,50.688,72.0,70.0,1000.0,200.0,0.359,658.5,76.313,75.75,-0.001,72.063,69.5,55.344,56.031,0.0,57.875,72.0,70.0,1000.0,200.0,0.425,712.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.838,11.866,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,531.0,543.0,303.25,529.0,536.0,523.0,-0.0,7.087,0.0,18.458,1.754,0.438,-0.001,0.0,-0.0,-0.001
9022007,1459,1.0,1.0,1.0,1.0,100.0,59.902,40.0,40.0,40.0,1.0,1.0,1750.58,437.939,-0.005,11.194,0.0,80.0,55.0,1.4,2304.75,2403.14,2285.098,676.06,55.196,76.486,72.175,76.29,51.841,1.379,2.82,0.378,78.877,63.142,87.332,46.618,85.34,86.325,133.851,114.689,133.081,36.004,54.757,48.038,-10.852,110.0,110.0,72.25,73.063,55.906,56.469,0.0,41.75,72.0,70.0,1000.0,200.0,0.199,279.0,69.0,68.688,-0.026,72.188,71.0,56.094,56.844,0.0,56.531,72.0,70.0,1000.0,200.0,0.396,689.0,76.75,76.188,0.0,71.938,73.688,55.875,56.219,0.0,51.188,72.0,70.0,1000.0,200.0,0.349,649.0,76.313,75.75,-0.001,72.063,69.625,55.438,56.156,0.0,57.594,72.0,70.0,1000.0,200.0,0.42,708.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.838,11.863,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,530.5,543.5,303.0,529.5,535.5,523.0,-0.0,7.183,0.0,18.708,1.751,0.438,-0.001,0.0,-0.0,-0.001
9022007,1500,1.0,1.0,1.0,1.0,100.0,60.098,40.0,40.0,40.0,1.0,1.0,1754.093,436.768,-0.005,11.15,0.0,80.0,55.0,1.4,2329.5,2400.159,2292.545,667.356,55.196,76.593,72.175,76.29,51.732,1.383,2.824,0.37,78.955,63.167,86.943,46.59,85.34,86.539,134.293,114.689,135.666,36.004,54.547,48.038,-10.852,110.0,110.0,72.188,73.438,55.906,56.406,0.0,41.469,72.0,70.0,1000.0,200.0,0.201,280.5,69.0,68.625,-0.026,72.188,71.313,56.094,56.781,0.0,57.219,72.0,70.0,1000.0,200.0,0.398,691.0,76.75,76.188,0.0,72.0,73.5,55.875,56.0,0.0,51.063,72.0,70.0,1000.0,200.0,0.347,642.5,76.313,75.938,-0.001,72.063,69.5,55.281,56.031,0.0,57.313,72.0,70.0,1000.0,200.0,0.421,710.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.842,11.866,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.5,531.0,543.0,303.0,529.5,536.0,523.0,0.0,7.236,0.0,18.634,1.754,0.437,-0.001,0.0,-0.0,-0.001
9022007,1501,1.0,1.0,1.0,1.0,100.0,60.217,40.0,40.0,40.0,1.0,1.0,1764.631,441.452,-0.005,11.224,0.0,80.0,55.0,1.4,2320.25,2404.631,2292.545,676.06,55.09,76.486,72.066,76.29,51.623,1.368,2.838,0.37,79.011,63.154,87.249,46.562,85.34,86.432,135.547,114.582,134.927,36.004,54.547,47.965,-10.852,110.0,110.0,72.188,73.375,55.906,56.406,0.0,42.219,72.0,70.0,1000.0,200.0,0.196,277.5,69.0,68.688,-0.026,72.188,71.188,56.094,56.844,0.0,57.063,72.0,70.0,1000.0,200.0,0.395,688.0,76.75,76.188,0.0,72.0,73.813,55.875,56.0,0.0,50.031,72.0,70.0,1000.0,200.0,0.359,655.0,76.313,75.938,-0.001,72.0,69.438,55.281,56.031,0.0,56.688,72.0,70.0,1000.0,200.0,0.42,709.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.842,11.864,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,530.5,543.0,303.0,529.5,536.0,523.0,-0.0,7.24,0.0,18.644,1.765,0.441,-0.001,0.0,-0.0,-0.001
9022007,1502,1.0,1.0,1.0,1.0,100.0,60.119,40.0,40.0,40.0,1.0,1.0,1750.58,439.11,-0.005,11.268,0.0,80.0,55.0,1.4,2332.0,2397.179,2298.13,665.906,55.09,76.486,72.066,76.18,51.732,1.383,2.849,0.367,79.006,63.206,87.305,46.618,85.276,86.325,133.851,114.582,132.933,36.004,54.547,48.038,-10.852,110.0,110.0,72.188,73.438,55.906,56.406,0.0,41.844,72.0,70.0,1000.0,200.0,0.201,280.0,68.938,68.688,-0.026,72.125,71.313,56.094,56.781,0.0,56.906,72.0,70.0,1000.0,200.0,0.397,690.5,76.75,76.188,0.0,71.938,73.688,55.875,56.0,0.0,51.375,72.0,70.0,1000.0,200.0,0.345,643.0,76.313,75.75,-0.001,72.063,69.5,55.344,55.906,0.0,57.25,72.0,70.0,1000.0,200.0,0.419,710.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.833,11.858,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,530.0,543.5,303.25,530.0,536.0,523.0,-0.0,7.313,0.0,18.831,1.751,0.439,-0.001,0.0,-0.0,-0.001
9022007,1503,1.0,1.0,1.0,1.0,100.0,60.225,40.0,40.0,40.0,1.0,1.0,1754.093,440.281,-0.005,11.194,0.0,80.0,55.0,1.4,2333.0,2391.22,2288.821,660.106,55.09,76.378,72.066,76.18,51.732,1.398,2.852,0.359,79.067,63.292,87.277,46.506,85.276,86.003,134.293,114.689,136.256,36.149,54.547,48.038,-10.867,110.0,110.0,72.188,73.063,55.906,56.313,0.0,41.688,72.0,70.0,1000.0,200.0,0.202,280.5,69.0,68.625,-0.026,72.313,71.313,56.094,56.781,0.0,56.563,72.0,70.0,1000.0,200.0,0.403,695.5,76.75,76.375,0.0,71.938,73.813,55.875,56.0,0.0,50.563,72.0,70.0,1000.0,200.0,0.345,643.5,76.313,75.75,-0.001,72.0,69.625,55.281,55.906,0.0,58.0,72.0,70.0,1000.0,200.0,0.414,703.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.843,11.874,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.5,530.0,543.5,303.0,530.0,536.0,523.0,0.001,7.234,0.0,18.482,1.754,0.44,-0.001,0.0,-0.0,-0.001
9022007,1504,1.0,1.0,1.0,1.0,100.0,60.317,40.0,40.0,40.0,1.0,1.0,1783.367,442.623,-0.005,11.239,0.0,80.0,55.0,1.4,2333.0,2416.562,2294.407,676.06,55.09,76.378,72.066,76.18,51.732,1.375,2.838,0.374,79.143,63.295,87.249,46.703,85.276,85.896,135.916,114.582,135.075,36.004,54.547,48.038,-10.852,110.0,110.0,72.188,73.375,55.906,56.406,0.0,41.656,72.0,70.0,1000.0,200.0,0.201,280.75,69.0,68.625,-0.026,72.125,71.188,56.094,56.781,0.0,58.469,72.0,70.0,1000.0,200.0,0.397,689.5,76.75,76.375,0.0,72.0,73.688,55.875,56.0,0.0,50.281,72.0,70.0,1000.0,200.0,0.354,651.5,76.313,75.75,-0.001,72.0,69.25,55.344,55.906,0.0,56.531,72.0,70.0,1000.0,200.0,0.427,714.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.848,11.869,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.5,530.0,543.0,303.25,530.0,536.0,523.0,-0.0,7.294,0.0,18.783,1.783,0.443,-0.001,0.0,-0.0,-0.001
9022007,1505,1.0,1.0,1.0,1.0,100.0,60.16,40.0,40.0,40.0,1.0,1.0,1752.922,439.11,-0.005,11.194,0.0,80.0,55.0,1.4,2332.25,2389.731,2281.375,660.106,54.983,76.486,72.175,76.29,51.623,1.406,2.845,0.378,79.113,63.293,86.721,46.449,85.276,86.003,133.629,114.582,132.86,36.077,54.337,47.965,-10.867,110.0,110.0,72.188,73.438,55.688,56.313,0.0,42.563,72.0,70.0,1000.0,200.0,0.192,276.0,69.0,68.625,-0.026,72.188,71.063,56.0,56.781,0.0,56.688,72.0,70.0,1000.0,200.0,0.404,694.5,76.75,76.063,0.0,72.0,73.813,55.688,56.0,0.0,51.281,72.0,70.0,1000.0,200.0,0.347,642.5,76.313,75.75,-0.001,72.0,69.438,55.281,55.813,0.0,57.781,72.0,70.0,1000.0,200.0,0.41,700.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.848,11.874,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.5,530.5,543.0,303.25,530.5,535.5,523.0,-0.0,7.288,0.0,18.48,1.753,0.439,-0.001,0.0,-0.0,-0.001
9022007,1506,1.0,1.0,1.0,1.0,100.0,60.152,40.0,40.0,40.0,1.0,1.0,1758.777,441.452,-0.005,11.239,0.0,80.0,55.0,1.4,2320.25,2392.709,2288.821,665.906,54.983,76.378,72.066,76.07,51.623,1.406,2.82,0.359,79.123,63.3,87.11,46.59,85.276,86.003,134.293,114.689,136.773,36.077,54.442,47.965,-10.852,110.0,110.0,72.188,73.438,55.813,56.313,0.0,41.781,72.0,70.0,1000.0,200.0,0.203,282.0,69.0,68.625,-0.026,72.125,71.313,56.0,56.688,0.0,57.781,72.0,70.0,1000.0,200.0,0.4,693.0,76.75,76.188,0.0,71.938,73.813,55.688,56.0,0.0,50.656,72.0,70.0,1000.0,200.0,0.346,642.5,76.313,75.75,-0.001,72.0,69.438,55.281,55.813,0.0,56.906,72.0,70.0,1000.0,200.0,0.419,707.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.846,11.858,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,530.5,543.0,303.25,530.5,536.0,523.0,0.001,7.275,0.0,18.555,1.759,0.441,-0.001,0.0,-0.0,-0.001
9022007,1507,1.0,1.0,1.0,1.0,100.0,59.88,40.0,40.0,40.0,1.0,1.0,1750.58,437.939,-0.005,11.253,0.0,80.0,55.0,1.4,2311.75,2385.263,2281.375,664.456,54.876,76.378,72.066,76.07,51.515,1.413,2.859,0.367,79.11,63.285,86.804,46.309,85.276,85.682,136.801,114.689,135.813,36.004,54.337,47.965,-10.867,110.0,110.0,72.188,73.438,55.688,56.063,0.0,42.75,72.0,70.0,1000.0,200.0,0.192,275.75,69.0,68.625,-0.026,72.188,71.188,55.906,56.688,0.0,57.125,72.0,70.0,1000.0,200.0,0.405,695.0,76.75,76.188,0.0,72.0,73.688,55.563,55.938,0.0,50.594,72.0,70.0,1000.0,200.0,0.345,643.0,76.313,75.938,-0.001,72.0,69.438,55.063,55.813,0.0,57.719,72.0,70.0,1000.0,200.0,0.411,701.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.834,11.856,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,530.5,543.0,303.25,530.0,536.0,523.0,-0.0,7.342,0.0,18.692,1.751,0.438,-0.001,0.0,-0.0,-0.001
9022007,1508,1.0,1.0,1.0,1.0,100.0,59.734,40.0,40.0,40.0,1.0,1.0,1747.067,439.11,-0.005,11.194,0.0,80.0,55.0,1.4,2311.75,2394.199,2285.098,661.556,54.876,76.378,72.066,76.07,51.297,1.387,2.859,0.392,79.114,63.291,86.749,46.309,85.412,85.789,133.998,114.795,133.081,36.077,54.337,47.965,-10.867,110.0,110.0,72.188,73.313,55.688,56.063,0.0,42.094,72.0,70.0,1000.0,200.0,0.204,282.5,69.0,68.625,-0.026,72.0,71.188,55.906,56.469,0.0,56.875,72.0,70.0,1000.0,200.0,0.418,709.5,76.75,76.188,0.0,71.938,73.813,55.563,55.938,0.0,51.094,72.0,70.0,1000.0,200.0,0.342,640.0,76.313,75.75,-0.001,72.0,69.25,54.969,55.813,0.0,57.594,72.0,70.0,1000.0,200.0,0.407,698.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.829,11.843,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,531.0,543.0,303.25,529.5,536.0,523.0,-0.0,7.288,0.0,18.48,1.747,0.439,-0.001,0.0,-0.0,-0.001
9022007,1509,1.0,1.0,1.0,1.0,100.0,59.308,40.0,40.0,40.0,1.0,1.0,1752.922,436.768,-0.005,11.18,0.0,80.0,55.0,1.4,2331.5,2383.774,2281.375,663.006,54.77,76.486,72.175,76.07,51.297,1.421,2.838,0.356,79.102,63.287,86.888,46.14,85.412,86.11,132.966,114.689,133.45,36.077,54.337,47.965,-10.867,110.0,110.0,72.188,73.375,55.594,56.063,0.0,41.563,72.0,70.0,1000.0,200.0,0.207,284.5,69.0,68.625,-0.026,72.125,71.063,55.906,56.688,0.0,56.531,72.0,70.0,1000.0,200.0,0.408,697.5,76.75,76.188,0.0,72.0,73.813,55.5,55.781,0.0,50.75,72.0,70.0,1000.0,200.0,0.345,642.0,76.313,75.75,-0.001,72.0,69.438,54.969,55.625,0.0,57.688,72.0,70.0,1000.0,200.0,0.412,702.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.841,11.855,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,531.0,543.0,303.0,530.5,535.5,523.0,0.0,7.279,0.0,18.457,1.753,0.437,-0.001,0.0,-0.0,-0.001
9022007,1510,1.0,1.0,1.0,1.0,100.0,59.024,40.0,40.0,40.0,1.0,1.0,1758.777,440.281,-0.005,11.194,0.0,80.0,55.0,1.4,2319.75,2380.797,2272.067,655.757,54.77,76.486,71.958,76.18,51.297,1.421,2.845,0.381,79.076,63.267,86.888,46.14,85.412,86.432,133.556,114.689,134.632,36.077,54.442,47.892,-10.867,110.0,110.0,71.938,73.375,55.594,56.063,0.0,42.125,72.0,70.0,1000.0,200.0,0.201,281.5,69.0,68.625,-0.026,72.188,71.313,55.813,56.469,0.0,57.469,72.0,70.0,1000.0,200.0,0.406,697.0,76.75,76.188,0.0,71.813,73.688,55.563,55.781,0.0,50.656,72.0,70.0,1000.0,200.0,0.345,642.5,76.313,75.75,-0.001,72.0,69.438,54.969,55.813,0.0,57.906,72.0,70.0,1000.0,200.0,0.411,701.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.831,11.846,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,531.0,543.0,303.25,529.5,536.0,523.0,0.0,7.202,0.0,18.367,1.759,0.44,-0.001,0.0,-0.0,-0.001
9022007,1511,1.0,1.0,1.0,1.0,100.0,58.803,40.0,40.0,40.0,1.0,1.0,1758.777,435.597,-0.005,11.209,0.0,80.0,55.0,1.4,2321.5,2371.868,2275.79,657.207,54.77,76.486,72.066,76.18,51.297,1.436,2.831,0.381,79.017,63.24,86.86,46.111,85.412,86.432,136.211,114.689,136.626,36.077,54.337,47.892,-10.852,110.0,110.0,71.938,72.75,55.594,56.0,0.0,42.969,72.0,70.0,1000.0,200.0,0.19,271.75,69.0,68.625,-0.026,72.188,71.313,55.906,56.469,0.0,57.406,72.0,70.0,1000.0,200.0,0.404,696.0,76.75,76.188,0.0,71.938,73.5,55.5,55.781,0.0,50.094,72.0,70.0,1000.0,200.0,0.347,644.5,76.313,75.75,-0.001,71.875,69.5,54.969,55.625,0.0,57.625,72.0,70.0,1000.0,200.0,0.413,703.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.825,11.847,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,531.0,543.0,303.25,529.5,536.0,523.0,0.0,7.253,0.0,18.392,1.759,0.436,-0.001,0.0,-0.0,-0.001
9022007,1512,1.0,1.0,1.0,1.0,100.0,58.582,40.0,40.0,40.0,1.0,1.0,1747.067,440.281,-0.005,11.18,0.0,80.0,55.0,1.4,2321.5,2392.709,2286.959,670.257,54.77,76.593,72.066,76.29,51.297,1.391,2.852,0.378,79.044,63.232,86.888,46.055,85.412,86.325,135.178,114.689,133.82,36.077,54.337,47.965,-10.852,110.0,110.0,71.938,72.75,55.406,56.0,0.0,42.094,72.0,70.0,1000.0,200.0,0.204,282.25,69.0,68.688,-0.026,72.0,71.0,55.813,56.469,0.0,57.313,72.0,70.0,1000.0,200.0,0.414,705.0,76.75,76.188,0.0,71.938,73.625,55.5,55.781,0.0,49.5,72.0,70.0,1000.0,200.0,0.345,641.0,76.313,75.938,-0.001,71.875,69.25,54.969,55.625,0.0,57.531,72.0,70.0,1000.0,200.0,0.408,699.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.815,11.852,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,531.0,543.0,303.25,530.0,536.0,523.0,-0.0,7.279,0.0,18.457,1.747,0.44,-0.001,0.0,-0.0,-0.001
9022007,1513,1.0,1.0,1.0,1.0,100.0,58.33,40.0,40.0,40.0,1.0,1.0,1733.016,439.11,-0.005,11.165,0.0,80.0,55.0,1.4,2326.5,2367.406,2294.407,654.308,54.77,76.486,72.066,76.18,51.297,1.417,2.856,0.378,79.017,63.215,86.915,46.055,85.237,86.218,133.113,114.689,135.149,36.077,54.337,47.892,-10.852,110.0,110.0,71.938,73.063,55.594,56.0,0.0,43.0,72.0,70.0,1000.0,200.0,0.19,272.5,68.938,68.625,-0.026,72.188,71.5,55.813,56.375,0.0,56.563,72.0,70.0,1000.0,200.0,0.417,702.0,76.75,76.188,0.0,71.938,73.5,55.5,55.688,0.0,49.344,72.0,70.0,1000.0,200.0,0.346,643.5,76.313,75.938,-0.001,72.0,69.25,54.969,55.625,0.0,56.594,72.0,70.0,1000.0,200.0,0.415,704.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.82,11.856,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,531.5,543.0,303.25,529.5,536.0,523.0,0.001,7.224,0.0,18.319,1.733,0.439,-0.001,0.0,-0.0,-0.001
9022007,1514,1.0,1.0,1.0,1.0,100.0,58.096,40.0,40.0,40.0,1.0,1.0,1759.948,442.623,-0.005,11.165,0.0,80.0,55.0,1.4,2324.75,2391.22,2279.513,665.906,54.77,76.486,72.066,76.18,51.406,1.406,2.838,0.385,79.026,63.216,87.332,46.027,85.237,86.432,136.801,114.795,136.773,36.077,54.442,47.965,-10.852,110.0,110.0,71.938,72.938,55.594,56.0,0.0,42.188,72.0,70.0,1000.0,200.0,0.203,282.25,69.0,68.625,-0.026,71.938,71.625,55.813,56.469,0.0,56.938,72.0,70.0,1000.0,200.0,0.417,707.0,76.75,76.188,0.0,72.0,73.625,55.5,55.781,0.0,49.313,72.0,70.0,1000.0,200.0,0.342,640.5,76.313,75.75,-0.001,71.875,69.438,54.969,55.625,0.0,56.781,72.0,70.0,1000.0,200.0,0.408,698.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.812,11.847,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,531.0,543.0,303.0,530.0,535.5,523.0,-0.0,7.227,0.0,18.433,1.76,0.443,-0.001,0.0,-0.0,-0.001
9022007,1515,1.0,1.0,1.0,1.0,100.0,58.176,40.0,40.0,40.0,1.0,1.0,1752.922,440.281,-0.005,11.239,0.0,80.0,55.0,1.4,2331.25,2382.286,2279.513,652.858,54.876,76.486,71.958,76.18,51.515,1.421,2.856,0.381,79.018,63.221,87.527,46.196,85.237,86.539,135.399,114.795,134.115,36.077,54.547,47.965,-10.852,110.0,110.0,71.938,73.313,55.594,56.0,0.0,42.094,72.0,70.0,1000.0,200.0,0.205,282.5,68.938,68.625,-0.026,72.125,71.188,55.813,56.469,0.0,57.625,72.0,70.0,1000.0,200.0,0.407,697.0,76.75,76.188,0.0,71.938,73.5,55.5,55.781,0.0,48.844,72.0,70.0,1000.0,200.0,0.345,642.0,76.313,75.75,-0.001,71.875,69.5,54.969,55.625,0.0,56.344,72.0,70.0,1000.0,200.0,0.409,700.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.817,11.844,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,521.5,531.5,543.0,303.0,530.5,535.5,523.5,-0.0,7.234,0.0,18.555,1.753,0.44,-0.001,0.0,-0.0,-0.001
9022007,1516,1.0,1.0,1.0,1.0,100.0,58.274,40.0,40.0,40.0,1.0,1.0,1733.016,436.768,-0.005,11.18,0.0,80.0,55.0,1.4,2316.5,2364.432,2275.79,657.207,54.983,76.593,72.066,76.29,51.515,1.429,2.856,0.385,78.991,63.218,87.61,46.28,85.237,86.753,133.113,114.795,133.229,36.077,54.547,48.038,-10.852,110.0,110.0,71.938,73.188,55.688,56.063,0.0,42.813,72.0,70.0,1000.0,200.0,0.192,273.5,68.938,68.625,-0.026,72.188,71.188,55.813,56.469,0.0,56.406,72.0,70.0,1000.0,200.0,0.421,707.5,76.75,76.188,0.0,72.0,73.375,55.563,55.781,0.0,49.875,72.0,70.0,1000.0,200.0,0.33,628.0,76.313,75.75,-0.001,72.0,69.188,55.063,55.625,0.0,55.969,72.0,70.0,1000.0,200.0,0.41,700.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.796,11.831,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,521.0,531.5,543.0,303.25,529.0,536.0,523.0,0.0,7.24,0.0,18.571,1.733,0.437,-0.001,0.0,-0.0,-0.001
9022007,1517,1.0,1.0,1.0,1.0,100.0,58.246,40.0,40.0,40.0,1.0,1.0,1750.58,439.11,-0.005,11.194,0.0,80.0,55.0,1.4,2311.75,2385.263,2285.098,668.806,54.983,76.593,71.958,76.29,51.623,1.398,2.831,0.381,78.966,63.156,87.722,46.28,85.237,86.861,133.408,114.689,133.82,36.077,54.547,47.965,-10.867,110.0,110.0,72.188,72.938,55.813,56.0,0.0,41.875,72.0,70.0,1000.0,200.0,0.201,280.75,69.0,68.625,-0.026,72.188,71.313,55.813,56.469,0.0,57.563,72.0,70.0,1000.0,200.0,0.417,706.5,76.75,76.063,0.0,71.938,73.625,55.563,55.781,0.0,49.0,72.0,70.0,1000.0,200.0,0.342,640.0,76.438,75.75,-0.001,71.875,69.25,55.063,55.813,0.0,56.563,72.0,70.0,1000.0,200.0,0.406,697.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.805,11.839,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,521.5,531.5,543.0,303.0,528.0,535.5,523.0,0.0,7.205,0.0,18.48,1.751,0.439,-0.001,0.0,-0.0,-0.001
9022007,1518,1.0,1.0,1.0,1.0,100.0,58.479,40.0,40.0,40.0,1.0,1.0,1749.409,439.11,-0.005,11.224,0.0,80.0,55.0,1.4,2324.0,2371.868,2292.545,660.106,55.09,76.486,72.066,76.29,51.732,1.417,2.827,0.378,78.968,63.176,87.833,46.421,85.107,86.432,133.482,114.476,134.189,36.077,54.547,48.038,-10.867,110.0,110.0,71.938,72.938,55.688,56.063,0.0,42.469,72.0,70.0,1000.0,200.0,0.196,274.75,68.938,68.625,-0.026,72.313,71.625,55.906,56.469,0.0,57.0,72.0,70.0,1000.0,200.0,0.423,713.0,76.563,76.188,0.0,71.813,73.5,55.688,55.781,0.0,50.219,72.0,70.0,1000.0,200.0,0.331,628.5,76.313,75.75,-0.001,71.875,69.438,55.281,55.813,0.0,55.719,72.0,70.0,1000.0,200.0,0.408,699.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.809,11.836,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,521.0,531.5,543.0,303.0,529.0,535.5,523.0,0.0,7.269,0.0,18.644,1.749,0.439,-0.001,0.0,-0.0,-0.001
9022007,1519,1.0,1.0,1.0,1.0,100.0,58.559,40.0,40.0,40.0,1.0,1.0,1733.016,439.11,-0.005,11.224,0.0,80.0,55.0,1.4,2324.0,2373.356,2290.683,661.556,55.09,76.486,72.066,76.29,51.732,1.41,2.841,0.367,78.962,63.166,87.638,46.393,85.107,86.539,135.768,114.689,136.404,36.004,54.652,48.038,-10.852,110.0,110.0,71.938,73.188,55.813,56.063,0.0,41.625,72.0,70.0,1000.0,200.0,0.203,281.75,68.938,68.625,-0.026,72.188,71.5,55.906,56.469,0.0,56.875,72.0,70.0,1000.0,200.0,0.428,716.0,76.75,76.188,0.0,71.813,73.5,55.688,55.938,0.0,49.719,72.0,70.0,1000.0,200.0,0.328,625.0,76.313,75.75,-0.001,72.0,69.25,55.281,55.813,0.0,55.906,72.0,70.0,1000.0,200.0,0.409,699.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.841,11.874,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.0,531.5,543.0,303.0,529.5,536.0,523.0,0.0,7.243,0.0,18.758,1.733,0.439,-0.001,0.0,-0.0,-0.001
9022007,1520,1.0,1.0,1.0,1.0,100.0,58.693,40.0,40.0,40.0,1.0,1.0,1752.922,436.768,-0.005,11.15,0.0,80.0,55.0,1.4,2326.0,2373.356,2273.929,658.656,55.09,76.486,72.066,76.619,51.732,1.413,2.838,0.385,78.933,63.163,87.388,46.393,85.107,86.646,134.736,114.689,133.524,36.149,54.547,48.038,-10.852,110.0,110.0,72.188,73.438,55.688,56.063,0.0,42.938,72.0,70.0,1000.0,200.0,0.191,272.5,68.938,68.625,-0.026,72.125,71.625,55.906,56.375,0.0,56.469,72.0,70.0,1000.0,200.0,0.432,720.0,76.563,76.063,0.0,71.938,73.5,55.688,55.938,0.0,48.219,72.0,70.0,1000.0,200.0,0.342,639.5,76.313,75.75,-0.001,72.063,69.25,55.281,55.813,0.0,57.219,72.0,70.0,1000.0,200.0,0.392,686.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.843,11.876,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.0,532.0,543.0,303.25,529.5,535.5,523.0,-0.0,7.205,0.0,18.409,1.753,0.437,-0.001,0.0,-0.0,-0.001
9022007,1521,1.0,1.0,1.0,1.0,100.0,58.733,40.0,40.0,40.0,1.0,1.0,1734.187,435.597,-0.005,11.18,0.0,80.0,55.0,1.4,2325.25,2373.356,2272.067,660.106,54.983,76.593,72.066,76.29,51.732,1.425,2.859,0.359,78.922,63.157,87.249,46.477,85.107,87.075,133.703,114.902,136.182,36.077,54.547,48.038,-10.867,110.0,110.0,72.188,73.188,55.688,56.063,0.0,41.5,72.0,70.0,1000.0,200.0,0.204,282.75,68.938,68.688,-0.026,72.125,71.313,55.813,56.469,0.0,57.156,72.0,70.0,1000.0,200.0,0.416,704.5,76.563,76.188,0.0,71.938,73.813,55.688,55.938,0.0,48.875,72.0,70.0,1000.0,200.0,0.336,631.5,76.313,75.75,-0.001,72.0,69.438,55.063,55.813,0.0,55.781,72.0,70.0,1000.0,200.0,0.415,706.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.842,11.879,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.0,531.5,543.0,303.0,529.0,535.5,523.5,0.001,7.24,0.0,18.571,1.734,0.436,-0.001,0.0,-0.0,-0.001
9022007,1522,1.0,1.0,1.0,1.0,100.0,58.494,40.0,40.0,40.0,1.0,1.0,1756.435,439.11,-0.005,11.15,0.0,80.0,55.0,1.4,2302.5,2392.709,2292.545,668.806,54.983,76.593,72.066,76.4,51.623,1.387,2.827,0.37,78.877,63.077,87.583,46.393,85.107,86.968,136.875,114.689,136.478,36.077,54.442,47.965,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,42.438,72.0,70.0,1000.0,200.0,0.197,277.75,68.938,68.625,-0.026,72.188,71.688,55.906,56.469,0.0,57.563,72.0,70.0,1000.0,200.0,0.427,715.0,76.5,76.188,0.0,72.0,73.813,55.688,55.938,0.0,48.563,72.0,70.0,1000.0,200.0,0.335,633.5,76.313,75.75,-0.001,71.875,69.438,55.281,55.813,0.0,56.875,72.0,70.0,1000.0,200.0,0.4,693.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.842,11.879,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.5,532.0,543.0,303.25,529.0,536.0,523.0,-0.0,7.218,0.0,18.408,1.756,0.439,-0.001,0.0,-0.0,-0.001
9022007,1523,1.0,1.0,1.0,1.0,100.0,58.822,40.0,40.0,40.0,1.0,1.0,1731.845,436.768,-0.005,11.224,0.0,80.0,55.0,1.4,2302.5,2382.286,2288.821,651.409,55.09,76.593,72.066,76.29,51.732,1.398,2.827,0.356,78.889,63.112,87.61,46.393,85.107,86.861,134.809,114.795,133.746,36.077,54.652,48.038,-10.852,110.0,110.0,71.938,73.438,55.688,56.063,0.0,41.719,72.0,70.0,1000.0,200.0,0.203,281.75,68.938,68.625,-0.026,72.188,71.5,55.906,56.688,0.0,58.813,72.0,70.0,1000.0,200.0,0.428,716.5,76.563,76.063,0.0,71.938,73.813,55.875,55.938,0.0,48.563,72.0,70.0,1000.0,200.0,0.339,637.0,76.313,75.75,-0.001,72.0,69.25,55.281,55.906,0.0,57.281,72.0,70.0,1000.0,200.0,0.393,684.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.845,11.879,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.0,531.5,543.0,303.0,530.0,535.5,523.0,-0.0,7.227,0.0,18.644,1.732,0.437,-0.001,0.0,-0.0,-0.001
9022007,1524,1.0,1.0,1.0,1.0,100.0,58.904,40.0,40.0,40.0,1.0,1.0,1743.554,439.11,-0.005,11.224,0.0,80.0,55.0,1.4,2327.75,2395.689,2275.79,657.207,55.09,76.593,72.066,76.29,51.841,1.398,2.824,0.389,78.926,63.144,87.555,46.365,85.34,86.968,133.113,114.795,133.45,36.077,54.652,48.11,-10.852,110.0,110.0,71.938,73.313,55.688,56.313,0.0,41.531,72.0,70.0,1000.0,200.0,0.203,281.5,68.938,68.625,-0.026,72.563,71.313,56.0,56.469,0.0,57.719,72.0,70.0,1000.0,200.0,0.436,722.0,76.563,76.188,0.0,71.938,73.688,55.688,55.938,0.0,49.156,72.0,70.0,1000.0,200.0,0.331,624.5,76.313,75.75,-0.001,71.875,69.438,55.281,55.906,0.0,55.875,72.0,70.0,1000.0,200.0,0.409,701.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.821,11.861,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.0,531.5,543.0,303.0,530.0,535.5,523.0,0.0,7.271,0.0,18.756,1.744,0.439,-0.001,0.0,-0.0,-0.001
9022007,1525,1.0,1.0,1.0,1.0,100.0,59.012,40.0,40.0,40.0,1.0,1.0,1751.751,442.623,-0.005,11.194,0.0,80.0,55.0,1.4,2323.0,2397.179,2298.13,664.456,55.09,76.593,72.066,76.4,51.732,1.375,2.841,0.374,78.945,63.133,87.332,46.393,85.34,86.753,133.629,114.795,133.746,36.077,54.337,48.038,-10.867,110.0,110.0,71.938,73.313,55.906,56.313,0.0,42.313,72.0,70.0,1000.0,200.0,0.196,277.75,69.0,68.625,-0.026,72.563,71.5,55.906,56.688,0.0,59.531,72.0,70.0,1000.0,200.0,0.449,734.5,76.563,76.063,0.0,72.0,73.813,55.688,55.938,0.0,49.344,72.0,70.0,1000.0,200.0,0.329,623.0,76.313,75.75,-0.001,72.0,69.438,55.281,55.906,0.0,56.719,72.0,70.0,1000.0,200.0,0.4,694.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.848,11.882,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.0,531.5,542.5,303.25,529.0,535.5,523.0,0.0,7.332,0.0,18.594,1.752,0.443,-0.001,0.0,-0.0,-0.001
9022007,1526,1.0,1.0,1.0,1.0,100.0,59.089,40.0,40.0,40.0,1.0,1.0,1769.315,443.794,-0.005,11.15,0.0,80.0,55.0,1.4,2339.75,2406.122,2285.098,677.51,55.09,76.486,72.066,76.29,51.732,1.379,2.795,0.378,79.042,63.234,87.332,46.449,85.34,86.432,133.629,114.795,135.37,36.149,54.442,48.038,-10.852,110.0,110.0,71.938,73.688,55.906,56.313,0.0,42.75,72.0,70.0,1000.0,200.0,0.2,279.75,69.0,68.625,-0.026,72.563,71.313,55.906,56.469,0.0,60.031,72.0,70.0,1000.0,200.0,0.456,738.0,76.563,76.188,0.0,72.0,73.813,55.563,55.938,0.0,49.469,72.0,70.0,1000.0,200.0,0.332,631.0,76.313,75.75,-0.001,72.0,69.188,55.281,55.906,0.0,56.0,72.0,70.0,1000.0,200.0,0.407,698.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.858,11.885,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.0,531.5,543.0,303.0,530.5,535.5,523.0,0.0,7.247,0.0,18.409,1.769,0.444,-0.001,0.0,-0.0,-0.001
9022007,1527,1.0,1.0,1.0,1.0,100.0,59.198,40.0,40.0,40.0,1.0,1.0,1766.974,443.794,-0.005,11.209,0.0,80.0,55.0,1.4,2339.75,2410.595,2298.13,676.06,55.09,76.486,72.066,76.29,51.841,1.375,2.856,0.37,79.115,63.296,87.61,46.449,85.34,86.325,136.801,114.795,136.773,36.077,54.652,48.038,-10.852,110.0,110.0,72.188,73.375,55.813,56.313,0.0,42.281,72.0,70.0,1000.0,200.0,0.2,279.5,68.938,68.625,-0.026,72.313,71.625,56.0,56.688,0.0,60.656,72.0,70.0,1000.0,200.0,0.458,743.5,76.75,76.063,0.0,72.0,73.813,55.875,55.938,0.0,50.375,72.0,70.0,1000.0,200.0,0.333,630.5,76.313,75.75,-0.001,72.0,69.25,55.344,55.906,0.0,55.688,72.0,70.0,1000.0,200.0,0.408,699.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.871,11.907,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,521.0,531.5,542.5,303.0,530.0,535.5,523.0,-0.0,7.218,0.0,18.619,1.767,0.444,-0.001,0.0,-0.0,-0.001
9022007,1528,1.0,1.0,1.0,1.0,100.0,59.641,40.0,40.0,40.0,1.0,1.0,1783.367,443.794,-0.005,11.165,0.0,80.0,55.0,1.4,2354.0,2415.07,2292.545,677.51,55.196,76.593,72.066,76.29,51.95,1.379,2.849,0.378,79.168,63.326,87.583,46.815,85.34,86.539,134.293,114.689,133.303,36.077,54.652,48.11,-10.867,110.0,110.0,71.938,73.188,55.813,56.313,0.0,42.906,72.0,70.0,1000.0,200.0,0.201,279.75,68.938,68.625,-0.026,72.313,71.063,56.0,56.688,0.0,60.813,72.0,70.0,1000.0,200.0,0.468,750.5,76.563,76.188,0.0,72.0,73.688,55.875,56.0,0.0,49.219,72.0,70.0,1000.0,200.0,0.333,632.0,76.313,75.75,-0.001,71.875,69.5,55.281,55.906,0.0,55.5,72.0,70.0,1000.0,200.0,0.407,699.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.851,11.889,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.0,531.5,542.5,303.25,529.5,535.5,523.0,-0.0,7.233,0.0,18.657,1.783,0.444,-0.001,0.0,-0.0,-0.001
9022007,1529,1.0,1.0,1.0,1.0,100.0,59.802,40.0,40.0,40.0,1.0,1.0,1789.222,444.965,-0.005,11.268,0.0,80.0,55.0,1.4,2357.0,2416.562,2296.268,673.158,55.196,76.593,72.066,76.29,51.95,1.36,2.852,0.37,79.238,63.337,87.499,46.815,85.373,86.539,133.334,114.689,135.444,36.077,54.652,48.11,-10.867,110.0,110.0,71.938,73.188,55.813,56.313,0.0,43.313,72.0,70.0,1000.0,200.0,0.199,279.0,68.938,68.625,-0.026,72.313,71.188,56.0,56.688,0.0,60.875,72.0,70.0,1000.0,200.0,0.476,753.5,76.563,76.063,0.0,71.938,73.625,55.875,56.0,0.0,48.813,72.0,70.0,1000.0,200.0,0.334,632.0,76.313,75.75,-0.001,71.875,69.5,55.344,55.906,0.0,56.219,72.0,70.0,1000.0,200.0,0.396,690.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.854,11.882,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.0,531.5,542.5,303.25,531.0,535.5,523.0,0.001,7.299,0.0,18.829,1.789,0.445,-0.001,0.0,-0.0,-0.001
9022007,1530,1.0,1.0,1.0,1.0,100.0,60.053,40.0,40.0,40.0,1.0,1.0,1772.828,443.794,-0.005,11.224,0.0,80.0,55.0,1.4,2355.75,2397.179,2296.268,674.609,55.196,76.593,72.066,76.29,51.732,1.406,2.834,0.381,79.213,63.379,86.971,46.759,85.373,86.432,136.875,114.795,136.626,36.077,54.547,48.11,-10.852,110.0,110.0,71.938,73.438,55.906,56.406,0.0,43.344,72.0,70.0,1000.0,200.0,0.202,280.75,68.938,68.5,-0.026,72.313,71.188,56.0,56.688,0.0,60.875,72.0,70.0,1000.0,200.0,0.465,745.0,76.75,76.188,0.0,72.0,73.688,55.688,56.0,0.0,48.375,72.0,70.0,1000.0,200.0,0.339,637.0,76.313,75.75,-0.001,72.0,69.438,55.344,55.906,0.0,57.313,72.0,70.0,1000.0,200.0,0.389,681.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.859,11.887,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.0,532.0,543.0,303.0,531.5,535.5,523.0,-0.0,7.312,0.0,18.756,1.773,0.444,-0.002,0.0,-0.0,-0.001
9022007,1531,1.0,1.0,1.0,1.0,100.0,60.209,40.0,40.0,40.0,1.0,1.0,1785.709,443.794,-0.005,11.121,0.0,80.0,55.0,1.4,2353.5,2422.53,2305.577,684.767,55.303,76.593,72.066,76.29,51.732,1.364,2.866,0.381,79.325,63.404,87.444,46.703,85.373,86.432,134.957,114.795,133.746,36.077,54.547,48.11,-10.867,110.0,110.0,71.938,73.375,55.906,56.406,0.0,43.781,72.0,70.0,1000.0,200.0,0.2,279.25,68.938,68.625,-0.026,72.313,71.5,55.906,56.688,0.0,61.0,72.0,70.0,1000.0,200.0,0.469,749.5,76.563,76.063,0.0,71.938,73.688,55.875,56.0,0.0,49.094,72.0,70.0,1000.0,200.0,0.333,631.0,76.313,75.75,-0.001,72.0,69.438,55.281,56.031,0.0,55.688,72.0,70.0,1000.0,200.0,0.407,698.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.871,11.892,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,521.5,531.5,543.0,303.25,530.5,535.5,523.5,-0.0,7.245,0.0,18.584,1.786,0.444,-0.001,0.0,-0.0,-0.001
9022007,1532,1.0,1.0,1.0,1.0,100.0,60.397,40.0,40.0,40.0,1.0,1.0,1793.906,443.794,-0.005,11.209,0.0,80.0,55.0,1.4,2359.5,2428.501,2313.024,678.962,55.196,76.486,72.066,76.29,51.841,1.375,2.859,0.385,79.343,63.483,87.666,46.703,85.373,86.11,133.334,114.795,133.376,36.149,54.652,48.183,-10.852,110.0,110.0,72.188,73.063,55.906,56.313,0.0,43.406,72.0,70.0,1000.0,200.0,0.2,279.5,68.938,68.625,-0.026,72.313,71.063,56.0,56.688,0.0,61.344,72.0,70.0,1000.0,200.0,0.47,750.5,76.563,76.188,0.0,72.0,73.625,56.0,56.0,0.0,48.375,72.0,70.0,1000.0,200.0,0.333,631.5,76.313,75.75,-0.001,72.0,69.5,55.344,56.031,0.0,56.094,72.0,70.0,1000.0,200.0,0.409,698.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.863,11.885,12.536,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.0,532.0,542.5,303.25,530.5,535.5,523.0,0.0,7.29,0.0,18.732,1.794,0.444,-0.001,0.0,-0.0,-0.001
