DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1533,1.0,1.0,1.0,1.0,100.0,60.689,40.0,40.0,40.0,1.0,1.0,1804.444,444.965,-0.005,11.209,0.0,80.0,55.0,1.4,2359.5,2431.488,2303.715,676.06,55.196,76.486,72.066,76.18,51.841,1.383,2.856,0.367,79.343,63.476,87.471,46.759,85.373,86.003,133.556,114.795,133.82,36.077,54.547,48.256,-10.867,110.0,110.0,72.188,73.188,56.0,56.406,0.0,43.281,72.0,70.0,1000.0,200.0,0.201,280.25,69.0,68.5,-0.026,72.625,70.875,56.0,56.688,0.0,61.938,72.0,70.0,1000.0,200.0,0.486,764.0,76.563,76.063,0.0,72.0,74.0,55.875,56.0,0.0,48.531,72.0,70.0,1000.0,200.0,0.335,633.0,76.438,75.625,-0.001,72.0,69.438,55.344,56.031,0.0,56.813,72.0,70.0,1000.0,200.0,0.394,689.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.877,11.901,12.551,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,521.0,532.0,542.5,303.25,530.5,535.5,523.0,0.0,7.391,0.0,18.958,1.804,0.445,-0.002,0.0,-0.0,-0.001
9022007,1534,1.0,1.0,1.0,1.0,100.0,60.982,40.0,40.0,40.0,1.0,1.0,1805.615,448.478,-0.005,11.209,0.0,80.0,55.0,1.4,2361.5,2440.45,2303.715,681.864,55.196,76.593,72.175,76.18,51.841,1.375,2.852,0.374,79.455,63.564,87.527,46.9,85.898,85.896,133.556,114.795,134.706,36.077,54.442,48.256,-10.852,110.0,110.0,71.938,72.938,55.906,56.406,0.0,43.344,72.0,70.0,1000.0,200.0,0.201,280.0,68.938,68.625,-0.026,72.563,71.188,56.0,56.688,0.0,63.313,72.0,70.0,1000.0,200.0,0.491,767.0,76.563,76.188,0.0,72.0,73.688,56.0,56.0,0.0,48.438,72.0,70.0,1000.0,200.0,0.335,632.5,76.313,75.75,-0.001,72.0,69.625,55.344,56.031,0.0,55.688,72.0,70.0,1000.0,200.0,0.406,696.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.874,11.892,12.547,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.5,532.0,543.0,303.25,530.0,536.0,523.0,0.0,7.433,0.0,18.958,1.806,0.448,-0.001,0.0,-0.0,-0.001
9022007,1535,1.0,1.0,1.0,1.0,100.0,61.179,40.0,40.0,40.0,1.0,1.0,1795.077,448.478,-0.005,11.18,0.0,80.0,55.0,1.4,2371.0,2431.488,2299.992,668.806,55.196,76.378,72.066,76.18,51.841,1.379,2.873,0.374,79.494,63.598,87.36,46.872,85.898,85.896,136.58,114.795,137.069,36.077,54.442,48.256,-10.852,110.0,110.0,72.188,72.75,55.906,56.406,0.0,43.563,72.0,70.0,1000.0,200.0,0.2,279.25,68.938,68.625,-0.026,72.563,71.063,56.0,56.688,0.0,62.5,72.0,70.0,1000.0,200.0,0.506,777.0,76.563,76.188,0.0,72.063,73.625,55.875,56.0,0.0,48.438,72.0,70.0,1000.0,200.0,0.335,632.5,76.313,75.75,-0.001,72.0,69.5,55.344,56.031,0.0,57.156,72.0,70.0,1000.0,200.0,0.39,686.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.877,11.899,12.551,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,521.0,532.0,543.0,303.25,530.0,535.5,523.0,0.0,7.414,0.0,18.909,1.795,0.448,-0.001,0.0,-0.0,-0.001
9022007,1536,1.0,1.0,1.0,1.0,100.0,61.44,40.0,40.0,40.0,1.0,1.0,1803.273,451.991,-0.005,11.18,0.0,80.0,55.0,1.4,2386.0,2437.462,2311.162,686.219,55.196,76.593,72.175,76.29,51.841,1.368,2.884,0.385,79.628,63.676,87.471,46.815,85.898,86.11,135.031,114.795,133.82,36.004,54.442,48.256,-10.852,110.0,110.0,72.188,72.938,55.906,56.406,0.0,43.594,72.0,70.0,1000.0,200.0,0.2,279.5,68.938,68.625,-0.026,72.313,71.313,56.0,56.781,0.0,64.25,72.0,70.0,1000.0,200.0,0.497,767.0,76.563,76.188,0.0,72.0,73.625,55.875,56.0,0.0,48.563,72.0,70.0,1000.0,200.0,0.333,632.0,76.313,75.75,-0.001,72.063,69.25,55.344,55.906,0.0,56.094,72.0,70.0,1000.0,200.0,0.409,699.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.866,11.894,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,521.0,532.0,542.5,303.0,530.5,536.0,523.5,-0.0,7.429,0.0,19.023,1.803,0.452,-0.001,0.0,-0.0,-0.001
9022007,1537,1.0,1.0,1.0,1.0,100.0,61.655,40.0,40.0,40.0,1.0,1.0,1818.496,455.504,-0.005,11.224,0.0,80.0,55.0,1.4,2388.0,2443.438,2318.609,681.864,55.196,76.486,72.066,76.18,51.841,1.379,2.884,0.378,79.69,63.751,87.305,46.759,85.898,86.11,133.187,114.689,134.041,36.077,54.442,48.329,-10.852,110.0,110.0,72.188,72.75,55.906,56.406,0.0,43.719,72.0,70.0,1000.0,200.0,0.2,279.5,68.938,68.625,-0.026,72.563,71.313,56.0,56.688,0.0,62.781,72.0,70.0,1000.0,200.0,0.499,773.5,76.563,76.063,0.0,72.0,73.688,56.0,56.0,0.0,48.469,72.0,70.0,1000.0,200.0,0.334,633.0,76.438,75.75,-0.001,72.0,69.438,55.344,56.031,0.0,56.063,72.0,70.0,1000.0,200.0,0.41,700.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.85,11.882,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.0,532.0,542.5,303.25,530.5,535.5,523.0,0.0,7.488,0.0,19.097,1.818,0.456,-0.001,0.0,-0.0,-0.001
9022007,1538,1.0,1.0,1.0,1.0,100.0,61.88,40.0,40.0,40.0,1.0,1.0,1812.641,450.82,-0.005,11.18,0.0,80.0,55.0,1.4,2384.5,2446.428,2322.333,680.413,55.196,76.486,72.066,76.18,51.732,1.383,2.888,0.381,79.752,63.779,86.915,46.731,85.898,86.11,135.473,114.902,135.887,36.077,54.232,48.256,-10.867,110.0,110.0,71.938,73.375,55.906,56.313,0.0,43.906,72.0,70.0,1000.0,200.0,0.199,279.0,68.938,68.5,-0.026,72.625,71.063,56.0,56.688,0.0,63.688,72.0,70.0,1000.0,200.0,0.515,786.0,76.563,76.063,0.0,71.813,73.688,55.875,56.0,0.0,49.844,72.0,70.0,1000.0,200.0,0.319,618.5,76.313,75.75,-0.001,72.0,69.438,55.344,56.031,0.0,55.875,72.0,70.0,1000.0,200.0,0.41,700.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.858,11.889,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.0,532.0,542.5,303.25,531.5,535.5,523.0,0.0,7.5,0.0,18.909,1.813,0.451,-0.002,0.0,-0.0,-0.001
9022007,1539,1.0,1.0,1.0,1.0,100.0,61.762,40.0,40.0,40.0,1.0,1.0,1820.838,450.82,-0.005,11.18,0.0,80.0,55.0,1.4,2384.5,2446.428,2318.609,690.574,55.09,76.486,72.066,76.18,51.623,1.375,2.891,0.37,79.78,63.856,86.943,46.815,85.846,86.11,134.662,114.795,133.598,36.077,54.232,48.329,-10.852,110.0,110.0,71.938,73.063,55.813,56.406,0.0,43.094,72.0,70.0,1000.0,200.0,0.212,288.25,68.938,68.625,-0.026,72.563,70.563,55.906,56.688,0.0,64.375,72.0,70.0,1000.0,200.0,0.523,793.0,76.563,76.063,0.0,71.938,73.625,55.875,56.0,0.0,49.188,72.0,70.0,1000.0,200.0,0.319,617.0,76.313,75.75,-0.001,72.0,69.438,55.281,55.906,0.0,56.781,72.0,70.0,1000.0,200.0,0.394,689.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.859,11.889,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.0,532.0,542.5,303.0,531.0,535.5,523.5,-0.0,7.545,0.0,19.022,1.821,0.451,-0.001,0.0,-0.0,-0.001
9022007,1540,1.0,1.0,1.0,1.0,100.0,61.86,40.0,40.0,40.0,1.0,1.0,1832.547,450.82,-0.005,11.209,0.0,80.0,55.0,1.4,2389.0,2456.895,2311.162,693.478,55.09,76.486,72.066,76.18,51.623,1.372,2.877,0.367,79.848,63.865,86.971,46.844,85.846,86.218,133.113,114.795,135.001,36.077,54.232,48.329,-10.852,110.0,110.0,72.188,73.375,55.906,56.313,0.0,43.844,72.0,70.0,1000.0,200.0,0.199,277.75,68.938,68.5,-0.026,72.313,71.063,55.906,56.469,0.0,64.813,72.0,70.0,1000.0,200.0,0.524,790.5,76.563,76.063,0.0,71.938,73.5,55.688,56.0,0.0,49.125,72.0,70.0,1000.0,200.0,0.33,629.0,76.438,75.75,-0.001,72.063,69.438,55.281,55.906,0.0,55.938,72.0,70.0,1000.0,200.0,0.41,700.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.858,11.892,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,521.0,532.0,542.5,303.0,530.5,535.5,523.5,0.001,7.564,0.0,19.072,1.833,0.451,-0.002,0.0,-0.0,-0.001
9022007,1541,1.0,1.0,1.0,1.0,100.0,61.689,40.0,40.0,40.0,1.0,1.0,1851.282,461.358,-0.005,11.135,0.0,80.0,55.0,1.4,2396.5,2462.878,2344.675,689.122,54.983,76.486,72.066,76.18,51.623,1.379,2.909,0.385,79.997,63.919,86.888,46.759,85.846,86.11,135.916,115.008,136.035,36.004,54.232,48.256,-10.852,110.0,110.0,71.938,73.188,55.688,56.313,0.0,43.0,72.0,70.0,1000.0,200.0,0.211,288.0,68.938,68.625,-0.026,72.563,70.875,55.906,56.688,0.0,64.313,72.0,70.0,1000.0,200.0,0.52,790.0,76.563,76.188,0.0,72.0,73.688,55.688,56.0,0.0,48.5,72.0,70.0,1000.0,200.0,0.332,626.5,76.313,75.75,-0.001,72.063,69.188,55.281,55.813,0.0,56.063,72.0,70.0,1000.0,200.0,0.408,699.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.854,11.897,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,521.0,532.0,542.5,303.0,531.5,535.5,523.0,0.0,7.484,0.0,18.946,1.851,0.461,-0.001,0.0,-0.0,-0.001
9022007,1542,1.0,1.0,1.0,1.0,100.0,61.679,40.0,40.0,40.0,1.0,1.0,1824.35,454.333,-0.005,11.253,0.0,80.0,55.0,1.4,2399.0,2444.933,2335.366,687.67,54.983,76.378,72.066,76.18,51.515,1.383,2.898,0.381,79.934,63.949,86.832,46.703,85.846,86.003,134.957,114.902,133.746,36.149,54.127,48.256,-10.852,110.0,110.0,72.188,72.688,55.688,56.313,0.0,43.625,72.0,70.0,1000.0,200.0,0.201,278.5,69.0,68.625,-0.026,72.313,71.063,55.906,56.469,0.0,63.781,72.0,70.0,1000.0,200.0,0.53,795.5,76.563,76.063,0.0,71.938,73.688,55.688,55.938,0.0,48.406,72.0,70.0,1000.0,200.0,0.334,633.0,76.313,75.75,-0.001,72.0,69.438,55.281,55.906,0.0,57.219,72.0,70.0,1000.0,200.0,0.393,687.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.839,11.884,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.5,532.0,542.5,303.0,532.0,535.5,523.5,-0.0,7.578,0.0,18.92,1.824,0.454,-0.001,0.0,-0.0,-0.001
9022007,1543,1.0,1.0,1.0,1.0,100.0,61.66,40.0,40.0,40.0,1.0,1.0,1841.915,459.016,-0.005,11.18,0.0,80.0,55.0,1.4,2399.0,2452.408,2335.366,684.767,54.983,76.378,71.958,76.07,51.515,1.387,2.895,0.374,79.983,63.988,87.054,46.618,85.846,86.11,133.261,114.902,134.853,36.149,54.022,48.329,-10.852,110.0,110.0,71.938,73.313,55.688,56.313,0.0,42.469,72.0,70.0,1000.0,200.0,0.209,287.25,68.938,68.625,-0.026,72.188,71.0,55.906,56.469,0.0,63.906,72.0,70.0,1000.0,200.0,0.53,797.0,76.563,76.063,0.0,71.938,73.375,55.563,55.938,0.0,49.375,72.0,70.0,1000.0,200.0,0.321,619.0,76.313,75.75,-0.001,72.0,69.438,55.281,55.813,0.0,55.531,72.0,70.0,1000.0,200.0,0.409,698.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.853,11.89,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.0,532.0,542.5,303.25,531.5,535.5,523.0,0.0,7.619,0.0,18.91,1.842,0.459,-0.001,0.0,-0.0,-0.001
9022007,1544,1.0,1.0,1.0,1.0,100.0,61.643,40.0,40.0,40.0,1.0,1.0,1829.034,455.504,-0.005,11.121,0.0,80.0,55.0,1.4,2396.5,2458.39,2333.504,683.316,54.983,76.378,71.958,76.18,51.515,1.383,2.912,0.381,80.047,64.023,87.027,46.759,85.211,86.325,135.694,114.795,135.592,36.077,54.127,48.329,-10.852,110.0,110.0,71.938,72.938,55.813,56.313,0.0,43.938,72.0,70.0,1000.0,200.0,0.196,277.0,68.938,68.625,-0.026,72.313,71.063,55.813,56.469,0.0,63.438,72.0,70.0,1000.0,200.0,0.527,795.0,76.5,76.063,0.0,71.938,73.625,55.688,55.938,0.0,48.5,72.0,70.0,1000.0,200.0,0.332,631.0,76.313,75.75,-0.001,72.0,69.438,55.063,55.813,0.0,56.719,72.0,70.0,1000.0,200.0,0.405,695.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.845,11.884,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.0,532.5,542.5,303.0,531.0,535.5,523.0,-0.0,7.549,0.0,18.922,1.829,0.456,-0.001,0.0,-0.0,-0.001
9022007,1545,1.0,1.0,1.0,1.0,100.0,61.622,40.0,40.0,40.0,1.0,1.0,1847.77,453.162,-0.005,11.165,0.0,80.0,55.0,1.4,2398.75,2458.39,2333.504,684.767,54.983,76.486,71.849,76.18,51.623,1.398,2.905,0.385,80.035,64.017,87.166,46.618,85.211,86.432,134.219,114.902,133.303,36.077,54.127,48.402,-10.867,110.0,110.0,71.938,73.313,55.688,56.313,0.0,42.688,72.0,70.0,1000.0,200.0,0.214,289.5,68.75,68.5,-0.026,72.188,70.688,55.813,56.469,0.0,65.375,72.0,70.0,1000.0,200.0,0.54,804.5,76.75,76.063,0.0,72.0,73.5,55.688,55.938,0.0,48.969,72.0,70.0,1000.0,200.0,0.318,616.0,76.313,75.625,-0.001,72.0,69.438,55.281,55.813,0.0,57.094,72.0,70.0,1000.0,200.0,0.398,688.5,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.846,11.872,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,532.0,542.5,303.25,531.5,535.5,523.0,-0.0,7.624,0.0,19.11,1.848,0.453,-0.001,0.0,-0.0,-0.001
9022007,1546,1.0,1.0,1.0,1.0,100.0,61.634,40.0,40.0,40.0,1.0,1.0,1834.889,456.674,-0.005,11.209,0.0,80.0,55.0,1.4,2398.75,2444.933,2340.952,686.219,54.983,76.486,71.958,76.18,51.623,1.406,2.92,0.37,80.022,64.018,87.166,46.703,85.211,86.325,133.334,114.902,135.518,36.149,54.232,48.329,-10.867,110.0,110.0,71.938,73.438,55.688,56.063,0.0,43.344,72.0,70.0,1000.0,200.0,0.201,280.0,68.75,68.625,-0.026,72.313,71.0,55.813,56.469,0.0,64.125,72.0,70.0,1000.0,200.0,0.542,804.5,76.563,76.063,0.0,71.938,73.688,55.688,55.938,0.0,48.813,72.0,70.0,1000.0,200.0,0.318,617.0,76.313,75.75,-0.001,72.0,69.188,55.281,55.906,0.0,57.063,72.0,70.0,1000.0,200.0,0.398,691.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.851,11.874,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.0,532.5,542.5,303.25,532.5,535.5,523.5,0.001,7.55,0.0,18.959,1.835,0.457,-0.0,0.0,-0.0,-0.001
9022007,1547,1.0,1.0,1.0,1.0,100.0,61.944,40.0,40.0,40.0,1.0,1.0,1839.573,454.333,-0.005,11.165,0.0,80.0,55.0,1.4,2391.5,2450.913,2329.78,683.316,55.09,76.378,71.958,76.18,51.732,1.394,2.898,0.367,80.022,64.018,87.277,46.731,85.211,86.218,136.506,114.902,136.035,36.077,54.127,48.329,-10.852,110.0,110.0,71.938,73.063,55.813,56.313,0.0,43.844,72.0,70.0,1000.0,200.0,0.197,277.5,68.938,68.5,-0.027,72.313,71.0,55.906,56.469,0.0,64.813,72.0,70.0,1000.0,200.0,0.529,794.5,76.563,76.063,0.0,71.938,73.813,55.688,55.938,0.0,48.156,72.0,70.0,1000.0,200.0,0.332,632.0,76.313,75.938,-0.001,72.0,69.438,55.281,55.906,0.0,57.469,72.0,70.0,1000.0,200.0,0.396,689.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.842,11.861,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,532.5,542.5,303.25,532.5,535.5,523.5,-0.0,7.579,0.0,18.997,1.84,0.454,-0.002,0.0,-0.0,-0.001
9022007,1548,1.0,1.0,1.0,1.0,100.0,62.063,40.0,40.0,40.0,1.0,1.0,1825.521,455.504,-0.005,11.253,0.0,80.0,55.0,1.4,2391.5,2446.428,2324.195,683.316,55.09,76.378,71.958,76.18,51.732,1.398,2.895,0.381,80.022,64.018,87.11,46.675,85.211,86.325,134.736,114.902,133.598,36.222,54.232,48.475,-10.852,110.0,110.0,72.188,73.063,55.813,56.313,0.0,43.906,72.0,70.0,1000.0,200.0,0.199,278.0,68.938,68.5,-0.026,72.188,71.0,55.906,56.469,0.0,64.875,72.0,70.0,1000.0,200.0,0.531,800.0,76.563,76.063,0.0,72.0,73.688,55.688,55.938,0.0,49.375,72.0,70.0,1000.0,200.0,0.317,616.5,76.313,75.625,-0.001,72.0,69.25,55.281,55.906,0.0,57.156,72.0,70.0,1000.0,200.0,0.401,691.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.851,11.864,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,532.5,543.0,303.0,532.0,535.5,523.5,-0.0,7.656,0.0,19.147,1.826,0.456,-0.002,0.0,-0.0,-0.001
9022007,1549,1.0,1.0,1.0,1.0,100.0,61.936,40.0,40.0,40.0,1.0,1.0,1840.744,459.016,-0.005,11.209,0.0,80.0,55.0,1.4,2387.75,2458.39,2333.504,694.931,55.196,76.486,71.958,76.18,51.732,1.372,2.888,0.385,80.069,64.018,87.305,46.646,85.211,86.325,133.261,114.902,135.444,36.004,54.232,48.329,-10.867,110.0,110.0,72.188,73.313,55.688,56.313,0.0,43.188,72.0,70.0,1000.0,200.0,0.205,284.75,68.75,68.5,-0.026,72.313,70.875,55.906,56.469,0.0,65.25,72.0,70.0,1000.0,200.0,0.542,804.5,76.563,76.188,0.0,72.0,73.813,55.688,55.938,0.0,48.219,72.0,70.0,1000.0,200.0,0.332,630.5,76.313,75.75,-0.001,71.875,69.25,55.281,55.906,0.0,57.25,72.0,70.0,1000.0,200.0,0.395,686.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.848,11.863,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,532.5,543.0,303.25,531.0,535.5,523.5,0.001,7.579,0.0,19.186,1.841,0.459,-0.001,0.0,-0.0,-0.001
9022007,1550,1.0,1.0,1.0,1.0,100.0,62.026,40.0,40.0,40.0,1.0,1.0,1836.06,454.333,-0.005,11.165,0.0,80.0,55.0,1.4,2387.75,2464.375,2324.195,686.219,54.983,76.486,71.958,76.29,51.732,1.375,2.895,0.385,80.091,64.05,87.082,46.646,85.768,86.11,136.653,114.902,136.552,36.149,54.127,48.475,-10.867,110.0,110.0,71.938,72.938,55.906,56.313,0.0,43.875,72.0,70.0,1000.0,200.0,0.199,278.25,68.938,68.5,-0.026,72.313,71.0,55.906,56.469,0.0,65.75,72.0,70.0,1000.0,200.0,0.544,807.0,76.563,76.188,0.0,72.0,73.813,55.688,55.938,0.0,48.531,72.0,70.0,1000.0,200.0,0.327,628.5,76.313,75.75,-0.001,72.0,69.5,55.281,55.906,0.0,56.781,72.0,70.0,1000.0,200.0,0.404,693.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.839,11.854,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,533.0,542.5,303.25,532.0,535.5,523.5,-0.0,7.655,0.0,19.111,1.836,0.454,-0.002,0.0,-0.0,-0.001
9022007,1551,1.0,1.0,1.0,1.0,100.0,62.094,40.0,40.0,40.0,1.0,1.0,1852.453,454.333,-0.005,11.224,0.0,80.0,55.0,1.4,2405.5,2453.903,2331.642,694.931,54.983,76.271,71.958,76.18,51.623,1.398,2.902,0.381,80.1,64.093,87.193,46.506,85.768,85.682,134.736,114.902,133.524,36.149,54.232,48.402,-10.867,110.0,110.0,72.188,72.688,55.813,56.063,0.0,43.063,72.0,70.0,1000.0,200.0,0.207,283.0,68.75,68.5,-0.026,72.313,70.563,55.906,56.469,0.0,65.375,72.0,70.0,1000.0,200.0,0.555,816.0,76.563,76.063,0.0,71.938,73.625,55.688,56.0,0.0,49.125,72.0,70.0,1000.0,200.0,0.319,617.0,76.313,75.75,-0.001,71.875,69.438,55.281,55.906,0.0,56.938,72.0,70.0,1000.0,200.0,0.396,688.5,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.848,11.864,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,533.0,543.0,303.25,531.5,535.5,523.5,-0.0,7.605,0.0,19.098,1.852,0.454,-0.001,0.0,-0.0,-0.001
9022007,1552,1.0,1.0,1.0,1.0,100.0,62.407,40.0,40.0,40.0,1.0,1.0,1837.231,455.504,-0.005,11.194,0.0,80.0,55.0,1.4,2404.25,2450.913,2322.333,690.574,55.09,76.486,72.066,76.18,51.623,1.387,2.92,0.385,80.091,64.073,87.027,46.675,85.768,85.682,132.818,114.795,133.155,36.004,54.127,48.329,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,43.938,72.0,70.0,1000.0,200.0,0.198,278.0,68.938,68.625,-0.026,72.563,70.875,55.813,56.469,0.0,67.188,72.0,70.0,1000.0,200.0,0.563,819.5,76.563,76.188,0.0,71.938,73.688,55.688,56.0,0.0,48.875,72.0,70.0,1000.0,200.0,0.315,614.5,76.313,75.75,-0.001,72.0,69.25,55.063,55.813,0.0,56.906,72.0,70.0,1000.0,200.0,0.396,687.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.858,11.874,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.0,543.0,303.25,532.0,535.5,523.5,0.0,7.613,0.0,19.16,1.837,0.456,-0.001,0.0,-0.0,-0.001
9022007,1553,1.0,1.0,1.0,1.0,100.0,62.165,40.0,40.0,40.0,1.0,1.0,1873.531,460.187,-0.005,11.239,0.0,80.0,55.0,1.4,2397.25,2498.83,2340.952,700.741,54.983,76.271,71.958,76.18,51.623,1.345,2.905,0.37,80.264,64.073,86.971,46.618,85.768,85.682,133.482,114.902,133.672,36.149,54.127,48.329,-10.852,110.0,110.0,71.938,73.313,55.688,56.063,0.0,43.125,72.0,70.0,1000.0,200.0,0.204,283.0,68.938,68.5,-0.026,72.563,71.0,55.906,56.375,0.0,68.438,72.0,70.0,1000.0,200.0,0.569,827.0,76.5,76.063,0.0,71.938,73.688,55.688,55.938,0.0,48.875,72.0,70.0,1000.0,200.0,0.32,620.5,76.313,75.75,-0.001,72.0,69.25,55.281,55.813,0.0,56.313,72.0,70.0,1000.0,200.0,0.404,696.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.843,11.86,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,533.0,543.0,303.0,531.5,535.5,523.5,0.0,7.614,0.0,19.01,1.874,0.46,-0.002,0.0,-0.0,-0.001
9022007,1554,1.0,1.0,1.0,1.0,100.0,62.438,40.0,40.0,40.0,1.0,1.0,1847.77,461.358,-0.005,11.165,0.0,80.0,55.0,1.4,2436.0,2458.39,2337.228,683.316,55.09,76.271,71.958,75.96,51.623,1.394,2.923,0.381,80.243,64.221,87.249,46.562,85.768,85.575,134.736,114.902,136.921,36.149,54.127,48.402,-10.852,110.0,110.0,71.875,73.188,55.813,56.313,0.0,43.688,72.0,70.0,1000.0,200.0,0.2,279.25,68.938,68.5,-0.026,72.313,70.563,55.906,56.375,0.0,66.75,72.0,70.0,1000.0,200.0,0.573,829.0,76.5,76.063,0.0,72.0,73.688,55.688,56.0,0.0,48.813,72.0,70.0,1000.0,200.0,0.319,617.5,76.313,75.75,-0.001,72.0,69.438,55.281,55.906,0.0,57.188,72.0,70.0,1000.0,200.0,0.396,688.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.853,11.869,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.0,542.5,303.25,532.5,535.5,523.5,0.001,7.61,0.0,18.998,1.848,0.461,-0.002,0.0,-0.0,-0.001
9022007,1555,1.0,1.0,1.0,1.0,100.0,62.301,40.0,40.0,40.0,1.0,1.0,1857.137,457.845,-0.005,11.194,0.0,80.0,55.0,1.4,2406.25,2471.859,2344.675,700.741,54.983,76.164,71.958,75.96,51.623,1.379,2.909,0.392,80.279,64.19,87.027,46.562,85.969,85.575,136.506,114.795,135.001,36.149,54.022,48.402,-10.852,110.0,110.0,71.938,73.375,55.688,56.063,0.0,44.094,72.0,70.0,1000.0,200.0,0.195,276.5,68.938,68.5,-0.027,72.563,71.188,55.906,56.375,0.0,67.438,72.0,70.0,1000.0,200.0,0.562,819.5,76.563,76.063,0.0,71.938,73.5,55.688,55.938,0.0,48.0,72.0,70.0,1000.0,200.0,0.33,627.0,76.313,75.75,-0.001,72.063,69.188,55.281,55.906,0.0,57.25,72.0,70.0,1000.0,200.0,0.396,689.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.853,11.871,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.0,543.0,303.25,533.5,535.5,523.5,-0.0,7.674,0.0,19.047,1.857,0.458,-0.002,0.0,-0.0,-0.001
9022007,1556,1.0,1.0,1.0,1.0,100.0,62.586,40.0,40.0,40.0,1.0,1.0,1867.676,459.016,-0.005,11.18,0.0,80.0,55.0,1.4,2406.25,2486.837,2350.261,699.288,55.09,76.271,71.958,75.96,51.623,1.356,2.902,0.396,80.39,64.208,87.221,46.675,85.969,85.682,133.629,114.902,134.041,36.077,54.127,48.402,-10.852,110.0,110.0,71.938,73.063,55.813,56.313,0.0,43.656,72.0,70.0,1000.0,200.0,0.198,277.5,68.938,68.5,-0.026,72.563,71.0,55.906,56.375,0.0,68.188,72.0,70.0,1000.0,200.0,0.586,839.5,76.5,76.063,0.0,71.938,73.688,55.688,55.938,0.0,49.094,72.0,70.0,1000.0,200.0,0.311,610.0,76.438,75.75,-0.001,72.0,69.25,55.281,55.813,0.0,56.156,72.0,70.0,1000.0,200.0,0.406,699.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.845,11.869,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,533.5,542.5,303.0,532.0,535.5,523.5,0.0,7.634,0.0,19.136,1.868,0.459,-0.002,0.0,-0.0,-0.001
9022007,1557,1.0,1.0,1.0,1.0,100.0,62.684,40.0,40.0,40.0,1.0,1.0,1878.214,459.016,-0.005,11.135,0.0,80.0,55.0,1.4,2428.25,2482.342,2335.366,699.288,55.09,76.378,71.849,75.96,51.623,1.383,2.912,0.385,80.347,64.283,87.054,46.59,85.969,86.003,136.063,114.902,137.069,36.077,54.022,48.548,-10.852,110.0,110.0,71.938,72.938,55.813,56.313,0.0,42.656,72.0,70.0,1000.0,200.0,0.209,286.5,68.75,68.5,-0.026,72.563,71.0,55.906,56.469,0.0,68.875,72.0,70.0,1000.0,200.0,0.594,841.0,76.563,76.063,0.0,72.0,73.625,55.688,55.938,0.0,49.813,72.0,70.0,1000.0,200.0,0.312,610.0,76.313,75.75,-0.001,72.0,69.438,55.281,55.906,0.0,57.313,72.0,70.0,1000.0,200.0,0.395,691.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.85,11.869,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.5,543.0,303.25,532.5,535.5,523.5,0.0,7.738,0.0,19.285,1.878,0.459,-0.001,0.0,-0.0,-0.001
9022007,1558,1.0,1.0,1.0,1.0,100.0,62.8,40.0,40.0,40.0,1.0,1.0,1887.582,461.358,-0.005,11.135,0.0,80.0,55.0,1.4,2440.25,2495.831,2350.261,689.122,55.09,76.378,71.958,76.07,51.623,1.36,2.905,0.378,80.523,64.425,86.832,46.703,85.969,86.325,135.99,114.902,134.927,36.077,53.917,48.475,-10.852,110.0,110.0,71.938,73.375,55.813,56.313,0.0,44.156,72.0,70.0,1000.0,200.0,0.195,276.5,68.938,68.5,-0.026,72.625,71.188,55.906,56.375,0.0,69.938,72.0,70.0,1000.0,200.0,0.601,848.0,76.563,76.063,0.0,72.063,73.625,55.688,55.938,0.0,49.188,72.0,70.0,1000.0,200.0,0.323,624.0,76.313,75.75,-0.001,71.875,69.438,55.281,55.906,0.0,57.5,72.0,70.0,1000.0,200.0,0.395,686.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.851,11.864,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,533.0,542.5,303.25,532.5,535.5,523.5,-0.0,7.738,0.0,19.172,1.888,0.461,-0.002,0.0,-0.0,-0.001
9022007,1559,1.0,1.0,1.0,1.0,100.0,62.86,40.0,40.0,40.0,1.0,1.0,1882.898,463.7,-0.005,11.165,0.0,80.0,55.0,1.4,2458.0,2486.837,2363.294,692.026,55.09,76.486,71.958,76.18,51.623,1.394,2.937,0.389,80.673,64.612,86.804,46.731,85.969,86.753,134.072,114.902,133.746,36.077,54.127,48.548,-10.852,110.0,110.0,71.938,73.438,55.688,56.313,0.0,42.969,72.0,70.0,1000.0,200.0,0.207,282.5,68.75,68.625,-0.026,72.75,70.688,55.813,56.375,0.0,69.688,72.0,70.0,1000.0,200.0,0.617,859.5,76.5,76.063,0.0,71.938,73.5,55.688,56.0,0.0,49.094,72.0,70.0,1000.0,200.0,0.316,614.0,76.313,75.938,-0.001,72.0,69.438,55.281,55.813,0.0,56.719,72.0,70.0,1000.0,200.0,0.4,691.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.85,11.876,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.0,542.5,303.25,533.5,535.5,523.5,-0.0,7.714,0.0,19.336,1.883,0.464,-0.0,0.0,-0.0,-0.001
9022007,1600,1.0,1.0,1.0,1.0,100.0,62.861,40.0,40.0,40.0,1.0,1.0,1912.172,466.042,-0.005,11.18,0.0,80.0,55.0,1.4,2439.5,2510.832,2355.847,708.006,55.09,76.593,71.958,76.29,51.623,1.353,2.92,0.385,80.745,64.509,86.832,46.731,84.887,86.968,133.924,114.902,134.189,36.077,54.022,48.548,-10.852,110.0,110.0,71.938,73.375,55.688,56.313,0.0,43.375,72.0,70.0,1000.0,200.0,0.2,281.5,68.75,68.5,-0.026,72.813,70.875,55.813,56.375,0.0,72.063,72.0,70.0,1000.0,200.0,0.611,856.0,76.5,76.063,0.0,71.938,73.625,55.688,55.938,0.0,48.781,72.0,70.0,1000.0,200.0,0.331,625.5,76.313,75.75,-0.001,72.0,69.438,55.063,55.813,0.0,57.313,72.0,70.0,1000.0,200.0,0.392,688.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.863,11.884,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.5,533.0,542.5,303.0,532.5,535.5,523.5,0.0,7.77,0.0,19.362,1.912,0.466,-0.001,0.0,-0.0,-0.001
9022007,1601,1.0,1.0,1.0,1.0,100.0,62.648,40.0,40.0,40.0,1.0,1.0,1902.804,467.213,-0.005,11.165,0.0,80.0,55.0,1.4,2439.5,2501.83,2368.88,710.913,54.983,76.486,71.958,76.29,51.623,1.372,2.959,0.37,80.824,64.698,86.665,46.675,84.887,86.753,134.219,114.902,134.115,36.077,54.022,48.548,-10.867,110.0,110.0,71.938,72.75,55.688,56.063,0.0,43.5,72.0,70.0,1000.0,200.0,0.199,278.75,68.75,68.5,-0.026,72.75,70.875,55.906,56.375,0.0,72.438,72.0,70.0,1000.0,200.0,0.627,866.0,76.563,76.063,0.0,71.938,73.5,55.688,55.938,0.0,47.719,72.0,70.0,1000.0,200.0,0.321,618.5,76.313,75.75,-0.001,72.063,69.25,55.063,55.813,0.0,57.031,72.0,70.0,1000.0,200.0,0.396,688.5,74.438,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.858,11.876,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.5,542.5,303.25,533.5,535.5,523.5,-0.0,7.759,0.0,19.336,1.903,0.467,-0.001,0.0,-0.0,-0.001
9022007,1602,1.0,1.0,1.0,1.0,100.0,62.63,40.0,40.0,40.0,1.0,1.0,1912.172,461.358,-0.005,11.253,0.0,80.0,55.0,1.4,2452.75,2513.833,2355.847,706.553,54.983,76.486,71.958,76.29,51.623,1.372,2.93,0.396,80.861,64.658,86.721,46.59,84.887,86.646,135.768,114.902,137.659,36.149,54.022,48.475,-10.852,110.0,110.0,71.938,73.313,55.813,56.063,0.0,43.875,72.0,70.0,1000.0,200.0,0.195,275.75,68.75,68.625,-0.026,72.75,71.063,55.813,56.469,0.0,72.563,72.0,70.0,1000.0,200.0,0.64,875.0,76.5,76.063,0.0,71.938,73.625,55.563,55.938,0.0,47.688,72.0,70.0,1000.0,200.0,0.321,621.5,76.313,75.75,-0.001,72.0,69.25,55.281,55.813,0.0,57.344,72.0,70.0,1000.0,200.0,0.394,687.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.861,11.879,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,532.5,542.5,303.0,533.0,535.5,523.5,0.0,7.761,0.0,19.262,1.912,0.461,-0.0,0.0,-0.0,-0.001
9022007,1603,1.0,1.0,1.0,1.0,100.0,62.892,40.0,40.0,40.0,1.0,1.0,1918.027,467.213,-0.005,11.135,0.0,80.0,55.0,1.4,2461.5,2510.832,2359.571,703.647,55.09,76.593,71.849,76.29,51.732,1.372,2.937,0.407,80.917,64.709,86.943,46.534,84.887,86.861,136.727,115.008,135.296,36.077,54.022,48.548,-10.867,110.0,110.0,71.938,73.438,55.813,56.313,0.0,42.594,72.0,70.0,1000.0,200.0,0.208,286.75,68.938,68.5,-0.026,72.625,70.875,55.813,56.375,0.0,72.5,72.0,70.0,1000.0,200.0,0.654,884.0,76.5,76.063,0.0,71.938,73.5,55.688,55.938,0.0,48.906,72.0,70.0,1000.0,200.0,0.307,606.0,76.438,75.75,-0.001,71.875,69.188,55.281,55.813,0.0,56.906,72.0,70.0,1000.0,200.0,0.397,689.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.864,11.877,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.0,542.5,303.0,534.0,535.5,523.5,-0.0,7.738,0.0,19.285,1.918,0.467,-0.002,0.0,-0.0,-0.001
9022007,1604,1.0,1.0,1.0,1.0,100.0,62.982,40.0,40.0,40.0,1.0,1.0,1927.395,466.042,-0.005,11.165,0.0,80.0,55.0,1.4,2466.25,2497.33,2352.123,697.836,55.09,76.593,71.958,76.29,51.732,1.394,2.948,0.385,80.958,64.761,86.86,46.59,84.887,87.075,134.219,115.008,133.82,36.077,54.022,48.621,-10.852,110.0,110.0,71.938,72.938,55.813,56.313,0.0,44.0,72.0,70.0,1000.0,200.0,0.196,276.5,68.938,68.5,-0.027,72.625,71.0,55.813,56.375,0.0,72.813,72.0,70.0,1000.0,200.0,0.658,887.5,76.5,76.063,0.0,71.813,73.625,55.688,55.938,0.0,48.25,72.0,70.0,1000.0,200.0,0.315,613.0,76.438,75.75,-0.001,71.875,69.188,55.281,55.906,0.0,56.688,72.0,70.0,1000.0,200.0,0.393,685.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.858,11.869,12.532,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.5,533.0,543.0,303.25,534.0,535.5,523.5,-0.0,7.805,0.0,19.45,1.927,0.466,-0.002,0.0,-0.0,-0.001
9022007,1605,1.0,1.0,1.0,1.0,100.0,63.096,40.0,40.0,40.0,1.0,1.0,1925.053,470.726,-0.005,11.239,0.0,80.0,55.0,1.4,2471.25,2510.832,2365.156,705.1,55.09,76.593,71.849,76.509,51.732,1.383,2.944,0.363,80.995,64.81,86.999,46.675,85.146,87.075,134.146,114.902,134.484,36.077,54.127,48.621,-10.852,110.0,110.0,71.875,73.313,55.813,56.063,0.0,43.313,72.0,70.0,1000.0,200.0,0.2,279.0,68.938,68.5,-0.027,72.625,70.375,55.906,56.375,0.0,73.563,72.0,70.0,1000.0,200.0,0.659,890.5,76.5,76.063,0.0,71.938,73.5,55.688,55.938,0.0,47.844,72.0,70.0,1000.0,200.0,0.318,614.5,76.313,75.75,-0.001,71.875,69.438,55.281,55.906,0.0,56.969,72.0,70.0,1000.0,200.0,0.395,687.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.845,11.864,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.0,542.5,303.0,534.5,535.5,523.5,0.0,7.811,0.0,19.579,1.925,0.471,-0.002,0.0,-0.0,-0.001
9022007,1606,1.0,1.0,1.0,1.0,100.0,63.419,40.0,40.0,40.0,1.0,1.0,1932.078,468.384,-0.005,11.15,0.0,80.0,55.0,1.4,2471.25,2519.839,2363.294,715.274,55.196,76.593,71.849,76.29,51.732,1.353,2.948,0.378,81.071,64.804,86.943,46.703,85.146,86.968,134.293,114.902,134.041,36.149,54.232,48.548,-10.852,110.0,110.0,71.938,73.313,55.813,56.313,0.0,43.813,72.0,70.0,1000.0,200.0,0.195,278.5,68.75,68.5,-0.026,72.625,70.875,55.906,56.375,0.0,74.875,72.0,70.0,1000.0,200.0,0.67,893.5,76.563,76.063,0.0,72.0,73.625,55.688,55.938,0.0,48.063,72.0,70.0,1000.0,200.0,0.319,618.5,76.313,75.75,-0.001,71.875,69.188,55.281,55.906,0.0,56.594,72.0,70.0,1000.0,200.0,0.393,685.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.851,11.869,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.0,542.5,303.25,534.5,535.5,523.5,-0.0,7.645,0.0,19.199,1.932,0.468,-0.001,0.0,-0.0,-0.001
9022007,1607,1.0,1.0,1.0,1.0,100.0,63.597,40.0,40.0,40.0,1.0,1.0,1935.591,469.555,-0.005,11.076,0.0,80.0,55.0,1.4,2479.0,2527.35,2365.156,718.182,55.196,76.593,71.849,76.29,51.841,1.364,2.937,0.385,81.143,64.894,87.082,46.787,85.146,86.968,134.736,114.902,136.921,36.077,54.127,48.767,-10.867,110.0,110.0,71.938,73.188,55.906,56.313,0.0,43.719,72.0,70.0,1000.0,200.0,0.198,277.5,68.938,68.5,-0.026,72.625,71.063,55.813,56.375,0.0,74.938,72.0,70.0,1000.0,200.0,0.675,899.0,76.5,76.063,0.0,72.0,73.5,55.875,56.0,0.0,48.375,72.0,70.0,1000.0,200.0,0.313,615.5,76.313,75.75,-0.001,72.0,69.25,55.344,55.906,0.0,57.125,72.0,70.0,1000.0,200.0,0.392,686.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.85,11.861,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,533.0,542.5,303.25,535.0,535.5,523.5,0.001,7.787,0.0,19.519,1.936,0.47,-0.002,0.0,-0.0,-0.001
9022007,1608,1.0,1.0,1.0,1.0,100.0,63.849,40.0,40.0,40.0,1.0,1.0,1937.933,471.897,-0.005,11.15,0.0,80.0,55.0,1.4,2481.0,2528.852,2368.88,715.274,55.196,76.593,71.849,76.29,51.732,1.379,2.98,0.396,81.174,64.955,86.637,46.59,85.146,86.861,136.801,114.902,135.813,36.077,53.917,48.767,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,42.531,72.0,70.0,1000.0,200.0,0.208,286.75,68.75,68.5,-0.026,72.625,70.563,55.906,56.375,0.0,75.625,72.0,70.0,1000.0,200.0,0.678,902.0,76.563,76.063,0.0,71.938,73.688,55.688,56.0,0.0,48.625,72.0,70.0,1000.0,200.0,0.308,607.0,76.313,75.75,-0.001,72.0,69.438,55.344,55.906,0.0,57.031,72.0,70.0,1000.0,200.0,0.395,687.5,74.438,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.845,11.858,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,533.0,542.5,303.0,534.5,535.5,523.5,-0.0,7.931,0.0,19.65,1.938,0.472,-0.001,0.0,-0.0,-0.001
9022007,1609,1.0,1.0,1.0,1.0,100.0,63.744,40.0,40.0,40.0,1.0,1.0,1948.472,467.213,-0.005,11.165,0.0,80.0,55.0,1.4,2478.25,2522.843,2372.604,708.006,55.09,76.486,71.849,76.29,51.623,1.379,2.969,0.381,81.182,64.933,86.498,46.787,85.146,86.753,134.367,114.902,133.746,36.077,53.917,48.694,-10.852,110.0,110.0,71.938,73.313,55.813,56.313,0.0,44.156,72.0,70.0,1000.0,200.0,0.194,275.5,68.75,68.5,-0.026,72.563,70.688,55.813,56.375,0.0,75.188,72.0,70.0,1000.0,200.0,0.696,915.0,76.5,75.938,0.0,71.938,73.625,55.875,56.0,0.0,48.469,72.0,70.0,1000.0,200.0,0.304,604.5,76.438,75.75,-0.001,72.0,69.438,55.281,55.906,0.0,57.0,72.0,70.0,1000.0,200.0,0.394,687.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.842,11.861,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,533.0,542.5,303.0,534.5,535.5,524.0,-0.0,7.896,0.0,19.563,1.948,0.467,-0.001,0.0,-0.0,-0.001
9022007,1610,1.0,1.0,1.0,1.0,100.0,63.57,40.0,40.0,40.0,1.0,1.0,1953.156,474.239,-0.005,11.18,0.0,80.0,55.0,1.4,2486.25,2540.876,2372.604,716.728,54.983,76.486,71.849,76.29,51.623,1.372,2.962,0.378,81.285,64.991,86.526,46.506,85.276,86.539,134.662,115.008,136.773,36.077,53.917,48.767,-10.852,110.0,110.0,71.938,73.188,55.813,56.063,0.0,43.625,72.0,70.0,1000.0,200.0,0.197,276.25,68.938,68.5,-0.026,72.625,70.563,55.813,56.375,0.0,77.188,72.0,70.0,1000.0,200.0,0.69,908.5,76.5,76.063,0.0,71.938,73.5,55.688,56.0,0.0,47.813,72.0,70.0,1000.0,200.0,0.319,618.0,76.313,75.75,-0.001,72.0,69.438,55.063,55.906,0.0,56.281,72.0,70.0,1000.0,200.0,0.394,686.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.843,11.869,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.0,542.5,303.25,535.0,535.5,523.5,0.001,7.953,0.0,19.702,1.953,0.474,-0.002,0.0,-0.0,-0.001
9022007,1611,1.0,1.0,1.0,1.0,100.0,63.6,40.0,40.0,40.0,1.0,1.0,1950.814,470.726,-0.005,11.18,0.0,80.0,55.0,1.4,2486.25,2545.388,2378.189,718.182,54.983,76.486,71.958,76.18,51.623,1.375,2.987,0.385,81.315,65.058,87.082,46.534,85.276,86.539,137.022,115.008,136.256,35.931,53.813,48.694,-10.852,110.0,110.0,71.875,73.063,55.813,56.313,0.0,42.625,72.0,70.0,1000.0,200.0,0.208,285.25,68.75,68.5,-0.026,72.625,71.0,55.813,56.25,0.0,76.25,72.0,70.0,1000.0,200.0,0.71,925.0,76.5,76.063,0.0,72.0,73.188,55.688,55.938,0.0,48.125,72.0,70.0,1000.0,200.0,0.306,603.0,76.313,75.75,-0.001,72.0,69.438,55.281,55.906,0.0,55.969,72.0,70.0,1000.0,200.0,0.394,686.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.843,11.863,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,533.0,542.5,303.25,536.5,535.5,523.5,-0.0,7.98,0.0,19.817,1.951,0.471,-0.001,0.0,-0.0,-0.001
9022007,1612,1.0,1.0,1.0,1.0,100.0,63.932,40.0,40.0,40.0,1.0,1.0,1970.72,475.41,-0.005,11.135,0.0,80.0,55.0,1.4,2498.5,2546.893,2394.946,713.82,55.09,76.593,71.958,76.4,51.732,1.36,2.987,0.396,81.437,65.078,87.054,46.534,85.276,86.646,134.588,115.114,133.746,35.859,53.917,48.694,-10.867,110.0,110.0,71.938,72.938,55.813,56.313,0.0,44.063,72.0,70.0,1000.0,200.0,0.193,276.0,68.75,68.5,-0.026,72.625,70.375,55.813,56.25,0.0,77.25,72.0,70.0,1000.0,200.0,0.708,919.5,76.5,75.938,0.0,71.938,73.625,55.875,55.938,0.0,47.375,72.0,70.0,1000.0,200.0,0.318,618.5,76.438,75.75,-0.001,72.0,69.25,55.281,55.906,0.0,56.625,72.0,70.0,1000.0,200.0,0.392,684.5,74.313,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.846,11.866,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.5,542.5,303.0,536.5,535.5,523.5,-0.0,7.914,0.0,19.849,1.971,0.475,-0.001,0.0,-0.0,-0.001
9022007,1613,1.0,1.0,1.0,1.0,100.0,64.312,40.0,40.0,40.0,1.0,1.0,1957.839,478.923,-0.005,11.135,0.0,80.0,55.0,1.4,2500.5,2557.426,2368.88,721.091,55.196,76.593,71.958,76.4,51.732,1.368,2.987,0.385,81.463,65.16,87.332,46.477,85.276,86.646,133.556,115.008,133.967,35.859,54.127,48.694,-10.852,110.0,110.0,71.938,73.375,55.906,56.406,0.0,43.781,72.0,70.0,1000.0,200.0,0.196,275.75,68.938,68.5,-0.026,72.625,70.688,55.906,56.375,0.0,77.938,72.0,70.0,1000.0,200.0,0.716,928.5,76.5,75.938,0.0,71.938,73.625,55.875,56.0,0.0,48.375,72.0,70.0,1000.0,200.0,0.311,612.0,76.313,75.75,-0.001,72.0,69.188,55.281,55.906,0.0,56.844,72.0,70.0,1000.0,200.0,0.391,684.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.845,11.869,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,533.5,542.5,303.25,536.5,535.5,523.5,0.0,7.823,0.0,19.849,1.958,0.479,-0.002,0.0,-0.0,-0.001
9022007,1614,1.0,1.0,1.0,1.0,100.0,64.553,40.0,40.0,40.0,1.0,1.0,1981.259,473.068,-0.005,11.121,0.0,80.0,55.0,1.4,2503.25,2554.415,2383.775,718.182,55.196,76.593,71.958,76.29,51.841,1.379,2.984,0.392,81.568,65.236,87.193,46.506,85.276,86.539,134.219,115.008,133.967,35.931,53.813,48.767,-10.867,110.0,110.0,71.938,72.938,55.813,56.313,0.0,42.781,72.0,70.0,1000.0,200.0,0.206,284.5,68.75,68.5,-0.026,72.625,71.063,55.906,56.375,0.0,78.5,72.0,70.0,1000.0,200.0,0.722,928.5,76.25,75.938,0.0,71.813,73.5,55.875,56.0,0.0,48.438,72.0,70.0,1000.0,200.0,0.306,603.5,76.438,75.75,-0.001,72.063,69.25,55.344,56.031,0.0,56.0,72.0,70.0,1000.0,200.0,0.393,685.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.851,11.881,12.527,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.5,542.5,303.0,536.0,535.5,523.5,-0.0,7.983,0.0,19.825,1.981,0.473,-0.001,0.0,-0.0,-0.001
9022007,1615,1.0,1.0,1.0,1.0,100.0,64.751,40.0,40.0,40.0,1.0,1.0,1969.549,471.897,-0.005,11.062,0.0,80.0,55.0,1.4,2503.25,2558.931,2383.775,712.367,55.196,76.486,71.958,76.29,51.841,1.383,2.984,0.407,81.564,65.246,86.943,46.534,85.276,86.539,133.629,115.008,135.223,35.931,53.813,48.84,-10.852,110.0,110.0,71.938,73.313,55.813,56.406,0.0,43.906,72.0,70.0,1000.0,200.0,0.195,276.0,68.75,68.5,-0.026,72.625,70.563,55.906,56.375,0.0,79.25,72.0,70.0,1000.0,200.0,0.735,936.0,76.5,75.938,0.0,71.813,73.5,55.688,56.0,0.0,47.75,72.0,70.0,1000.0,200.0,0.304,603.5,76.438,75.75,-0.001,72.0,69.188,55.344,56.031,0.0,56.0,72.0,70.0,1000.0,200.0,0.396,687.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.842,11.866,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,533.5,542.5,303.25,537.0,535.5,523.5,0.0,7.986,0.0,19.832,1.97,0.472,-0.001,0.0,-0.0,-0.001
9022007,1616,1.0,1.0,1.0,1.0,100.0,64.995,40.0,40.0,40.0,1.0,1.0,1974.233,477.752,-0.005,11.18,0.0,80.0,55.0,1.4,2504.5,2561.942,2383.775,722.545,55.196,76.593,71.958,76.4,51.732,1.364,3.001,0.4,81.657,65.304,86.888,46.393,85.742,86.539,136.653,115.008,136.626,35.931,53.603,48.913,-10.867,110.0,110.0,71.875,73.188,55.813,56.313,0.0,42.5,72.0,70.0,1000.0,200.0,0.208,285.25,68.75,68.5,-0.026,72.625,70.688,55.906,56.375,0.0,80.125,72.0,70.0,1000.0,200.0,0.737,941.0,76.5,75.938,0.0,71.938,73.625,55.875,56.0,0.0,47.313,72.0,70.0,1000.0,200.0,0.304,604.0,76.313,75.75,-0.001,72.0,69.25,55.344,56.031,0.0,56.188,72.0,70.0,1000.0,200.0,0.393,686.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.845,11.869,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,533.5,542.5,303.25,537.0,535.5,523.5,-0.0,8.213,0.0,20.157,1.974,0.478,-0.001,0.0,-0.0,-0.001
9022007,1617,1.0,1.0,1.0,1.0,100.0,64.954,40.0,40.0,40.0,1.0,1.0,1971.891,476.581,-0.005,11.18,0.0,80.0,55.0,1.4,2511.0,2554.415,2381.913,732.729,55.09,76.486,71.958,76.29,51.623,1.383,2.976,0.389,81.657,65.314,86.804,46.534,85.742,86.11,134.736,114.795,133.82,35.931,53.603,48.84,-10.852,110.0,110.0,71.875,72.938,55.813,56.313,0.0,44.063,72.0,70.0,1000.0,200.0,0.194,275.25,68.938,68.5,-0.026,72.625,70.438,55.813,56.375,0.0,80.563,72.0,70.0,1000.0,200.0,0.737,942.5,76.5,75.938,0.0,71.813,73.5,55.875,56.0,0.0,47.75,72.0,70.0,1000.0,200.0,0.304,602.0,76.313,75.75,-0.001,72.0,69.438,55.344,55.906,0.0,56.906,72.0,70.0,1000.0,200.0,0.392,685.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.839,11.863,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,533.5,542.5,303.25,536.0,535.5,523.5,-0.0,8.167,0.0,20.043,1.972,0.477,-0.002,0.0,-0.0,-0.001
9022007,1618,1.0,1.0,1.0,1.0,100.0,65.107,40.0,40.0,40.0,1.0,1.0,1991.797,485.948,-0.005,11.15,0.0,80.0,55.0,1.4,2519.25,2573.991,2391.223,725.454,55.09,76.271,71.849,76.07,51.732,1.379,3.001,0.381,81.746,65.388,86.971,46.449,85.742,85.789,136.506,115.008,137.807,35.931,53.603,48.767,-10.852,110.0,110.0,71.938,73.063,55.813,56.313,0.0,43.438,72.0,70.0,1000.0,200.0,0.2,278.25,68.75,68.5,-0.026,72.563,70.688,55.813,56.25,0.0,80.938,72.0,70.0,1000.0,200.0,0.75,948.0,76.5,75.938,0.0,71.938,73.625,55.688,56.0,0.0,46.938,72.0,70.0,1000.0,200.0,0.304,603.0,76.313,75.75,-0.001,72.0,69.438,55.281,55.906,0.0,56.125,72.0,70.0,1000.0,200.0,0.395,687.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.839,11.863,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,534.0,542.5,303.25,536.5,535.5,524.0,0.0,8.099,0.0,19.877,1.992,0.486,-0.001,0.0,-0.0,-0.001
9022007,1619,1.0,1.0,1.0,1.0,100.0,65.2,40.0,40.0,40.0,1.0,1.0,1987.113,480.094,-0.005,11.135,0.0,80.0,55.0,1.4,2517.25,2581.527,2393.084,728.364,55.09,76.164,71.741,75.96,51.623,1.372,3.012,0.385,81.787,65.412,87.166,46.477,85.742,85.467,137.538,115.114,136.773,36.004,53.498,48.913,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,43.344,72.0,70.0,1000.0,200.0,0.198,280.75,68.75,68.5,-0.026,72.625,70.375,55.813,56.25,0.0,81.875,72.0,70.0,1000.0,200.0,0.752,949.5,76.25,76.063,0.0,71.813,73.625,55.875,56.0,0.0,47.25,72.0,70.0,1000.0,200.0,0.303,602.5,76.438,75.75,-0.001,71.875,69.438,55.281,55.906,0.0,56.156,72.0,70.0,1000.0,200.0,0.394,686.5,74.438,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.839,11.866,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,534.0,542.5,303.25,536.5,535.5,523.5,-0.0,8.217,0.0,19.962,1.987,0.48,-0.001,0.0,-0.0,-0.001
9022007,1620,1.0,1.0,1.0,1.0,100.0,65.812,40.0,40.0,40.0,1.0,1.0,1999.994,478.923,-0.005,11.15,0.0,80.0,55.0,1.4,2517.25,2581.527,2387.499,726.909,55.303,76.271,71.849,76.07,51.732,1.379,3.008,0.356,81.874,65.501,87.054,46.534,85.742,85.575,134.736,115.114,134.115,36.004,53.603,48.913,-10.867,110.0,110.0,71.938,72.75,55.813,56.313,0.0,43.688,72.0,70.0,1000.0,200.0,0.196,276.5,68.688,68.5,-0.026,72.563,70.875,55.813,56.375,0.0,82.75,72.0,70.0,1000.0,200.0,0.763,957.5,76.5,75.938,0.0,72.0,73.5,55.875,56.0,0.0,46.75,72.0,70.0,1000.0,200.0,0.304,603.5,76.313,75.938,-0.001,72.0,69.5,55.281,55.906,0.0,56.125,72.0,70.0,1000.0,200.0,0.394,685.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.836,11.863,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,521.5,534.0,542.5,303.25,537.0,535.5,523.5,-0.0,8.179,0.0,19.989,2.0,0.479,-0.001,0.0,-0.0,-0.001
9022007,1621,1.0,1.0,1.0,1.0,100.0,65.513,40.0,40.0,40.0,1.0,1.0,1987.113,477.752,-0.005,11.106,0.0,80.0,55.0,1.4,2525.0,2563.448,2391.223,716.728,55.09,76.271,71.849,75.96,51.623,1.391,3.019,0.381,81.863,65.494,86.971,46.506,86.248,85.682,133.998,115.114,134.484,35.931,53.498,48.913,-10.852,110.0,110.0,71.938,73.313,55.906,56.406,0.0,43.844,72.0,70.0,1000.0,200.0,0.194,275.5,68.938,68.5,-0.026,72.563,70.875,55.813,56.25,0.0,81.375,72.0,70.0,1000.0,200.0,0.765,958.5,76.5,75.938,0.0,71.938,73.625,55.875,56.0,0.0,47.0,72.0,70.0,1000.0,200.0,0.302,599.0,76.313,75.75,-0.001,71.875,69.188,55.281,55.906,0.0,55.063,72.0,70.0,1000.0,200.0,0.396,686.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.836,11.868,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,534.0,542.0,303.25,538.0,535.5,523.5,0.0,8.207,0.0,20.023,1.987,0.478,-0.002,0.0,-0.0,-0.001
9022007,1622,1.0,1.0,1.0,1.0,100.0,65.631,40.0,40.0,40.0,1.0,1.0,1978.917,480.094,-0.005,11.15,0.0,80.0,55.0,1.4,2518.0,2555.92,2389.36,718.182,55.09,76.271,71.849,76.07,51.623,1.406,3.033,0.392,81.859,65.488,86.999,46.449,86.248,85.575,134.588,115.008,134.484,36.004,53.498,48.913,-10.867,110.0,110.0,71.938,72.75,55.906,56.313,0.0,43.688,72.0,70.0,1000.0,200.0,0.198,278.25,68.75,68.313,-0.026,72.313,70.563,55.813,56.25,0.0,81.313,72.0,70.0,1000.0,200.0,0.774,962.5,76.25,75.938,0.0,71.938,73.625,55.688,56.0,0.0,47.219,72.0,70.0,1000.0,200.0,0.293,593.0,76.313,75.75,-0.001,72.0,69.438,55.281,56.031,0.0,56.219,72.0,70.0,1000.0,200.0,0.383,676.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.836,11.866,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,534.0,542.5,303.25,537.0,535.5,524.0,-0.0,8.228,0.0,19.989,1.979,0.48,-0.002,0.0,-0.0,-0.001
9022007,1623,1.0,1.0,1.0,1.0,100.0,65.758,40.0,40.0,40.0,1.0,1.0,2001.165,482.436,-0.005,11.15,0.0,80.0,55.0,1.4,2509.25,2583.035,2400.531,726.909,55.09,76.164,71.849,76.07,51.515,1.356,3.005,0.403,81.887,65.487,87.082,46.449,86.248,85.467,133.777,115.114,133.45,36.004,53.498,48.913,-10.852,110.0,110.0,71.875,73.188,55.813,56.313,0.0,44.094,72.0,70.0,1000.0,200.0,0.195,276.0,68.75,68.5,-0.026,72.563,70.063,55.813,56.25,0.0,83.438,72.0,70.0,1000.0,200.0,0.776,964.0,76.25,75.938,0.0,71.938,73.625,55.688,56.0,0.0,47.281,72.0,70.0,1000.0,200.0,0.295,598.0,76.313,75.75,-0.001,72.0,69.438,55.281,55.906,0.0,55.0,72.0,70.0,1000.0,200.0,0.398,690.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.829,11.851,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,534.0,542.5,303.25,538.5,535.5,524.0,-0.0,8.228,0.0,19.989,2.001,0.482,-0.001,0.0,-0.0,-0.001
