DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1624,1.0,1.0,1.0,1.0,100.0,66.118,40.0,40.0,40.0,1.0,1.0,1990.626,482.436,-0.005,11.106,0.0,80.0,55.0,1.4,2530.75,2581.527,2396.808,726.909,55.196,76.164,71.849,75.96,51.732,1.387,3.016,0.385,81.932,65.574,86.943,46.506,86.248,85.575,135.252,115.114,137.438,35.931,53.498,48.913,-10.852,110.0,110.0,72.188,72.938,55.906,56.063,0.0,43.438,72.0,70.0,1000.0,200.0,0.2,278.25,68.75,68.313,-0.026,72.563,70.563,55.813,56.25,0.0,86.5,72.0,70.0,1000.0,200.0,0.763,954.5,76.188,75.938,0.0,72.0,73.625,55.688,56.0,0.0,47.625,72.0,70.0,1000.0,200.0,0.292,595.5,76.313,75.75,-0.001,72.0,69.25,55.281,55.906,0.0,55.781,72.0,70.0,1000.0,200.0,0.394,682.5,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.842,11.863,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.5,534.0,542.5,303.25,537.0,535.0,524.0,0.001,8.207,0.0,20.023,1.991,0.482,-0.002,0.0,-0.0,-0.001
9022007,1625,1.0,1.0,1.0,1.0,100.0,65.973,40.0,40.0,40.0,1.0,1.0,2037.464,484.777,-0.005,11.121,0.0,80.0,55.0,1.4,2510.75,2602.646,2409.84,742.919,55.09,76.164,71.849,75.96,51.515,1.356,3.051,0.389,82.208,65.624,86.832,46.562,86.248,85.575,136.875,115.114,135.518,35.931,53.498,48.985,-10.852,110.0,110.0,71.938,73.188,55.813,56.406,0.0,42.719,72.0,70.0,1000.0,200.0,0.206,283.75,68.75,68.313,-0.026,72.563,70.375,55.813,56.25,0.0,89.625,72.0,70.0,1000.0,200.0,0.756,949.5,76.5,75.938,0.0,71.938,73.625,55.688,56.0,0.0,47.625,72.0,70.0,1000.0,200.0,0.298,599.0,76.313,75.75,-0.001,71.875,69.25,55.063,55.906,0.0,55.406,72.0,70.0,1000.0,200.0,0.393,686.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.826,11.851,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,521.5,534.0,542.5,303.0,538.0,535.5,524.0,-0.0,8.264,0.0,20.162,2.037,0.485,-0.002,0.0,-0.0,-0.001
9022007,1626,1.0,1.0,1.0,1.0,100.0,66.305,40.0,40.0,40.0,1.0,1.0,2017.558,489.461,-0.005,11.165,0.0,80.0,55.0,1.4,2510.75,2584.543,2421.01,722.545,55.196,76.164,71.849,75.96,51.623,1.387,3.033,0.396,82.183,65.801,86.693,46.646,85.781,85.467,134.146,115.114,133.672,36.004,53.393,48.985,-10.852,110.0,110.0,71.875,73.188,55.688,56.063,0.0,43.719,72.0,70.0,1000.0,200.0,0.196,276.5,68.75,68.5,-0.026,72.563,70.375,55.813,56.188,0.0,90.75,72.0,70.0,1000.0,200.0,0.771,961.0,76.25,75.938,0.0,71.938,73.625,55.688,55.938,0.0,47.594,72.0,70.0,1000.0,200.0,0.29,587.0,76.313,75.625,-0.001,72.0,69.25,55.281,55.906,0.0,55.844,72.0,70.0,1000.0,200.0,0.381,677.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.836,11.855,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,534.0,542.5,303.25,538.5,535.5,524.0,-0.0,8.335,0.0,20.128,2.018,0.489,-0.001,0.0,-0.0,-0.001
9022007,1627,1.0,1.0,1.0,1.0,100.0,65.859,40.0,40.0,40.0,1.0,1.0,2040.977,487.119,-0.005,11.253,0.0,80.0,55.0,1.4,2505.5,2619.26,2411.702,741.463,54.983,76.164,71.741,75.851,51.515,1.372,3.023,0.411,82.333,65.84,86.749,46.562,85.781,85.36,133.556,115.114,134.115,36.004,53.393,48.913,-10.852,110.0,110.0,71.938,73.063,55.688,56.063,0.0,43.344,72.0,70.0,1000.0,200.0,0.199,280.5,68.75,68.5,-0.026,72.313,70.375,55.813,56.25,0.0,91.938,72.0,70.0,1000.0,200.0,0.767,956.5,76.25,75.938,0.0,71.813,73.5,55.688,55.938,0.0,46.625,72.0,70.0,1000.0,200.0,0.299,598.5,76.438,75.75,-0.001,72.0,69.438,55.063,55.813,0.0,55.688,72.0,70.0,1000.0,200.0,0.388,681.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.833,11.849,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,534.0,543.0,303.25,538.0,535.0,523.5,0.0,8.354,0.0,20.174,2.041,0.487,-0.001,0.0,-0.0,-0.001
9022007,1628,1.0,1.0,1.0,1.0,100.0,66.083,40.0,40.0,40.0,1.0,1.0,2043.319,484.777,-0.005,11.15,0.0,80.0,55.0,1.4,2518.25,2613.216,2415.425,724.0,55.09,76.164,71.741,75.96,51.515,1.368,3.044,0.414,82.424,65.944,86.971,46.59,85.781,85.36,134.072,115.221,134.484,36.004,53.498,48.985,-10.867,110.0,110.0,71.875,73.188,55.688,56.313,0.0,43.469,72.0,70.0,1000.0,200.0,0.195,275.75,68.75,68.5,-0.026,72.563,70.063,55.813,56.188,0.0,93.875,72.0,70.0,1000.0,200.0,0.766,958.5,76.25,75.938,0.0,71.813,73.375,55.688,56.0,0.0,46.438,72.0,70.0,1000.0,200.0,0.298,598.0,76.313,75.75,-0.001,72.0,69.25,55.063,55.906,0.0,54.688,72.0,70.0,1000.0,200.0,0.39,684.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.825,11.844,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,534.0,542.5,303.25,539.0,535.5,524.0,0.0,8.274,0.0,20.101,2.043,0.485,-0.001,0.0,-0.0,-0.001
9022007,1629,1.0,1.0,1.0,1.0,100.0,65.927,40.0,40.0,40.0,1.0,1.0,2037.464,492.974,-0.005,11.062,0.0,80.0,55.0,1.4,2517.75,2598.118,2419.148,731.274,54.983,76.164,71.741,75.96,51.515,1.36,3.048,0.392,82.498,66.006,86.888,46.646,85.781,85.682,136.506,115.114,136.847,36.004,53.498,48.985,-10.852,110.0,110.0,71.875,73.063,55.813,56.313,0.0,42.625,72.0,70.0,1000.0,200.0,0.21,287.25,68.75,68.313,-0.026,72.313,70.375,55.813,56.25,0.0,97.625,72.0,70.0,1000.0,200.0,0.771,959.5,76.25,75.938,0.0,71.938,73.5,55.688,55.938,0.0,46.906,72.0,70.0,1000.0,200.0,0.286,586.5,76.313,75.75,-0.001,72.0,69.438,55.281,55.813,0.0,54.656,72.0,70.0,1000.0,200.0,0.394,686.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.823,11.847,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,534.0,542.5,303.25,539.5,535.0,524.0,0.0,8.208,0.0,19.942,2.037,0.493,-0.002,0.0,-0.0,-0.001
9022007,1630,1.0,1.0,1.0,1.0,100.0,66.231,40.0,40.0,40.0,1.0,1.0,2032.781,490.632,-0.005,11.15,0.0,80.0,55.0,1.4,2516.75,2580.02,2409.84,725.454,55.09,76.271,71.741,75.96,51.623,1.398,3.051,0.407,82.504,66.05,86.915,46.703,85.781,86.003,135.694,115.114,134.484,36.004,53.498,49.131,-10.867,110.0,110.0,71.875,72.938,55.813,56.313,0.0,43.188,72.0,70.0,1000.0,200.0,0.198,277.5,68.75,68.313,-0.026,72.188,70.0,55.813,56.25,0.0,97.75,72.0,70.0,1000.0,200.0,0.78,964.5,76.25,75.938,0.0,71.938,73.625,55.688,56.0,0.0,46.031,72.0,70.0,1000.0,200.0,0.297,596.5,76.313,75.75,-0.001,71.875,69.438,55.281,55.906,0.0,56.125,72.0,70.0,1000.0,200.0,0.374,670.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.817,11.835,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,521.5,534.0,542.5,303.25,539.5,535.0,524.0,-0.0,8.367,0.0,20.327,2.033,0.491,-0.002,0.0,-0.0,-0.001
9022007,1631,1.0,1.0,1.0,1.0,100.0,66.582,40.0,40.0,40.0,1.0,1.0,2030.439,489.461,-0.005,11.135,0.0,80.0,55.0,1.4,2516.75,2593.592,2419.148,729.819,55.09,76.271,71.849,76.07,51.623,1.383,3.044,0.385,82.527,66.026,87.138,46.759,85.781,85.896,133.556,115.114,134.632,36.004,53.498,49.131,-10.867,110.0,110.0,71.938,72.938,55.813,56.313,0.0,43.781,72.0,70.0,1000.0,200.0,0.193,274.5,68.688,68.313,-0.026,72.313,70.375,55.813,56.25,0.0,99.938,72.0,70.0,1000.0,200.0,0.776,964.0,76.25,75.875,0.0,71.938,73.625,55.875,56.0,0.0,46.219,72.0,70.0,1000.0,200.0,0.293,593.5,76.313,75.75,-0.001,72.0,69.5,55.344,55.906,0.0,55.094,72.0,70.0,1000.0,200.0,0.39,680.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.818,11.839,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,521.5,534.0,542.5,303.25,539.0,535.0,524.0,0.0,8.355,0.0,20.299,2.03,0.489,-0.001,0.0,-0.0,-0.001
9022007,1632,1.0,1.0,1.0,1.0,100.0,66.495,40.0,40.0,40.0,1.0,1.0,2052.687,489.461,-0.005,11.106,0.0,80.0,55.0,1.4,2511.0,2598.118,2432.18,729.819,55.09,76.271,71.741,75.96,51.623,1.383,3.058,0.396,82.538,66.039,86.554,46.59,85.593,86.11,136.948,115.221,137.512,36.004,53.393,49.058,-10.852,110.0,110.0,71.875,72.5,55.813,56.313,0.0,43.813,72.0,70.0,1000.0,200.0,0.194,275.25,68.75,68.5,-0.026,72.313,70.313,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,964.5,76.25,75.938,0.0,71.938,73.375,55.688,56.0,0.0,46.563,72.0,70.0,1000.0,200.0,0.294,593.5,76.438,75.75,-0.001,72.0,69.438,55.344,55.906,0.0,54.781,72.0,70.0,1000.0,200.0,0.391,684.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.813,11.839,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,534.5,542.5,303.25,539.0,535.0,524.0,0.0,8.337,0.0,20.134,2.053,0.489,-0.001,0.0,-0.0,-0.001
9022007,1633,1.0,1.0,1.0,1.0,100.0,66.34,40.0,40.0,40.0,1.0,1.0,2033.952,492.974,-0.005,11.135,0.0,80.0,55.0,1.4,2518.0,2575.498,2421.01,726.909,54.983,76.271,71.741,75.96,51.515,1.417,3.09,0.414,82.529,66.02,86.609,46.646,85.593,86.11,136.211,115.114,134.927,36.077,53.288,49.058,-10.852,110.0,110.0,71.875,72.938,55.813,56.313,0.0,43.375,72.0,70.0,1000.0,200.0,0.196,277.25,68.938,68.313,-0.026,72.313,70.313,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,971.0,76.25,75.875,0.0,71.938,73.625,55.688,56.0,0.0,46.813,72.0,70.0,1000.0,200.0,0.283,581.0,76.313,75.75,-0.001,72.0,69.25,55.063,55.906,0.0,56.219,72.0,70.0,1000.0,200.0,0.379,672.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.807,11.831,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,534.5,542.5,303.25,539.5,535.5,524.0,-0.0,8.398,0.0,20.073,2.034,0.493,-0.002,0.0,-0.0,-0.001
9022007,1634,1.0,1.0,1.0,1.0,100.0,66.651,40.0,40.0,40.0,1.0,1.0,2048.003,494.145,-0.005,11.135,0.0,80.0,55.0,1.4,2513.25,2590.575,2426.595,729.819,55.09,76.271,71.741,76.07,51.623,1.387,3.048,0.396,82.554,66.031,87.11,46.646,85.593,86.325,133.777,115.114,133.893,36.077,53.393,49.131,-10.867,110.0,110.0,71.938,72.938,55.813,56.063,0.0,44.031,72.0,70.0,1000.0,200.0,0.193,274.75,68.75,68.5,-0.026,72.313,70.0,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,963.5,76.25,75.938,0.0,71.813,73.5,55.688,55.938,0.0,45.813,72.0,70.0,1000.0,200.0,0.292,592.0,76.313,75.75,-0.001,72.063,69.25,55.281,55.906,0.0,55.281,72.0,70.0,1000.0,200.0,0.393,685.5,74.438,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.815,11.833,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,534.5,542.5,303.25,540.0,535.0,524.0,0.0,8.394,0.0,20.186,2.048,0.494,-0.001,0.0,-0.0,-0.001
9022007,1635,1.0,1.0,1.0,1.0,100.0,66.75,40.0,40.0,40.0,1.0,1.0,2048.003,489.461,-0.005,11.091,0.0,80.0,55.0,1.4,2513.25,2589.066,2413.563,732.729,55.09,76.378,71.741,76.18,51.732,1.41,3.062,0.396,82.549,66.045,86.943,46.787,85.593,86.539,134.146,115.221,134.484,36.077,53.498,49.204,-10.867,110.0,110.0,71.938,72.563,55.813,56.313,0.0,43.719,72.0,70.0,1000.0,200.0,0.194,276.25,68.75,68.313,-0.026,72.313,70.438,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.778,966.5,76.25,75.875,0.0,71.813,73.5,55.688,56.0,0.0,45.625,72.0,70.0,1000.0,200.0,0.296,596.0,76.313,75.75,-0.001,72.063,69.25,55.281,55.906,0.0,55.594,72.0,70.0,1000.0,200.0,0.386,677.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.817,11.836,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,534.5,542.5,303.25,538.0,535.0,524.0,0.0,8.357,0.0,20.219,2.048,0.489,-0.002,0.0,-0.0,-0.001
9022007,1636,1.0,1.0,1.0,1.0,100.0,66.878,40.0,40.0,40.0,1.0,1.0,2026.926,490.632,-0.005,11.194,0.0,80.0,55.0,1.4,2521.0,2584.543,2421.01,728.364,55.09,76.378,71.741,76.07,51.623,1.421,3.055,0.418,82.534,66.027,86.832,46.618,85.593,86.218,134.072,115.114,133.672,36.004,53.393,49.058,-10.852,110.0,110.0,71.875,73.188,55.813,56.313,0.0,43.625,72.0,70.0,1000.0,200.0,0.196,276.75,68.75,68.5,-0.026,72.563,70.375,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,970.0,76.25,75.875,0.0,71.813,73.5,55.688,56.0,0.0,46.375,72.0,70.0,1000.0,200.0,0.28,579.0,76.438,75.75,-0.001,72.0,69.5,55.281,55.906,0.0,55.188,72.0,70.0,1000.0,200.0,0.39,680.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.826,11.833,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,534.5,542.5,303.5,538.0,535.0,524.0,-0.0,8.403,0.0,20.293,2.027,0.491,-0.001,0.0,-0.0,-0.001
9022007,1637,1.0,1.0,1.0,1.0,100.0,66.976,40.0,40.0,40.0,1.0,1.0,2037.464,488.29,-0.005,11.194,0.0,80.0,55.0,1.4,2501.5,2599.628,2407.978,742.919,55.09,76.271,71.741,75.96,51.623,1.394,3.055,0.392,82.544,66.031,87.11,46.646,85.606,86.003,133.629,115.114,135.887,36.077,53.288,49.131,-10.852,110.0,110.0,71.875,72.938,55.688,56.313,0.0,43.563,72.0,70.0,1000.0,200.0,0.196,276.0,68.75,68.5,-0.026,72.313,70.063,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,970.0,76.25,75.938,0.0,71.813,73.688,55.688,56.0,0.0,46.188,72.0,70.0,1000.0,200.0,0.28,580.0,76.313,75.75,-0.001,72.0,69.25,55.281,55.906,0.0,54.656,72.0,70.0,1000.0,200.0,0.395,685.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.826,11.838,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,534.0,542.5,303.25,539.0,535.0,524.0,0.001,8.49,0.0,20.293,2.037,0.488,-0.001,0.0,-0.0,-0.001
9022007,1638,1.0,1.0,1.0,1.0,100.0,67.074,40.0,40.0,40.0,1.0,1.0,2040.977,492.974,-0.005,11.135,0.0,80.0,55.0,1.4,2506.5,2595.101,2422.872,729.819,55.09,76.164,71.741,75.96,51.732,1.391,3.076,0.396,82.543,66.035,86.888,46.703,85.606,85.682,137.317,115.114,136.921,36.077,53.393,49.131,-10.867,110.0,110.0,71.938,73.188,55.813,56.406,0.0,43.594,72.0,70.0,1000.0,200.0,0.196,277.0,68.75,68.5,-0.026,72.313,70.0,55.813,56.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,968.5,76.25,75.875,0.0,71.813,73.625,55.875,56.0,0.0,46.125,72.0,70.0,1000.0,200.0,0.279,579.0,76.313,75.75,-0.001,72.0,69.188,55.281,55.906,0.0,54.719,72.0,70.0,1000.0,200.0,0.392,686.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.829,11.844,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,534.5,542.0,303.25,539.0,535.0,524.0,-0.0,8.394,0.0,20.186,2.041,0.493,-0.001,0.0,-0.0,-0.001
9022007,1639,1.0,1.0,1.0,1.0,100.0,67.182,40.0,40.0,40.0,1.0,1.0,2044.49,488.29,-0.005,11.091,0.0,80.0,55.0,1.4,2505.75,2590.575,2417.287,732.729,55.09,76.164,71.741,75.96,51.623,1.402,3.065,0.385,82.542,66.033,86.665,46.703,85.606,85.467,135.178,115.221,133.967,36.004,53.183,49.131,-10.852,110.0,110.0,71.875,73.375,55.688,56.313,0.0,43.188,72.0,70.0,1000.0,200.0,0.197,277.5,68.75,68.5,-0.026,72.563,70.375,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,970.0,76.25,75.875,0.0,71.688,73.625,55.688,55.938,0.0,45.75,72.0,70.0,1000.0,200.0,0.281,580.0,76.313,75.75,-0.001,72.0,69.25,55.063,55.906,0.0,54.969,72.0,70.0,1000.0,200.0,0.39,685.0,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.818,11.839,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,534.0,542.5,303.25,540.0,534.5,524.0,-0.0,8.475,0.0,20.219,2.044,0.488,-0.001,0.0,-0.0,-0.001
9022007,1640,1.0,1.0,1.0,1.0,100.0,67.047,40.0,40.0,40.0,1.0,1.0,2039.807,488.29,-0.005,11.106,0.0,80.0,55.0,1.4,2505.75,2572.485,2432.18,726.909,54.983,76.056,71.741,75.851,51.515,1.402,3.062,0.396,82.53,66.016,86.776,46.787,85.606,85.253,133.556,115.434,133.967,36.004,53.078,49.058,-10.852,110.0,110.0,71.875,72.75,55.688,56.313,0.0,43.063,72.0,70.0,1000.0,200.0,0.197,277.0,68.688,68.313,-0.026,72.563,70.0,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,969.5,76.25,75.875,0.0,71.938,73.5,55.688,56.0,0.0,46.25,72.0,70.0,1000.0,200.0,0.282,580.0,76.313,75.75,-0.001,72.0,69.25,55.281,55.906,0.0,55.781,72.0,70.0,1000.0,200.0,0.38,678.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.809,11.838,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,534.5,542.5,303.25,539.5,535.0,524.0,0.0,8.491,0.0,20.134,2.04,0.488,-0.001,0.0,-0.0,-0.001
9022007,1641,1.0,1.0,1.0,1.0,100.0,67.028,40.0,40.0,40.0,1.0,1.0,2024.584,491.803,-0.005,11.062,0.0,80.0,55.0,1.4,2509.5,2573.991,2409.84,724.0,54.983,76.056,71.741,75.741,51.406,1.41,3.048,0.396,82.534,66.027,86.665,46.759,85.606,85.36,134.072,115.114,134.263,35.859,53.078,48.985,-10.867,110.0,110.0,71.875,72.75,55.688,56.063,0.0,43.344,72.0,70.0,1000.0,200.0,0.195,276.75,68.75,68.313,-0.026,72.188,70.375,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,970.0,76.188,75.875,0.0,71.813,73.5,55.688,56.0,0.0,46.0,72.0,70.0,1000.0,200.0,0.282,582.0,76.438,75.75,-0.001,72.0,69.438,55.281,55.906,0.0,55.406,72.0,70.0,1000.0,200.0,0.386,678.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.813,11.835,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,534.0,542.5,303.25,540.5,534.5,524.0,0.0,8.433,0.0,20.166,2.025,0.492,-0.002,0.0,-0.0,-0.001
9022007,1642,1.0,1.0,1.0,1.0,100.0,66.745,40.0,40.0,40.0,1.0,1.0,2033.952,487.119,-0.005,11.15,0.0,80.0,55.0,1.4,2504.5,2587.559,2419.148,729.819,54.983,76.056,71.632,75.851,51.406,1.387,3.051,0.407,82.534,66.027,86.693,46.703,85.528,85.36,134.588,115.114,136.626,35.931,53.078,48.985,-10.852,110.0,110.0,71.875,73.063,55.594,56.063,0.0,43.406,72.0,70.0,1000.0,200.0,0.195,276.0,68.75,68.313,-0.026,72.313,70.063,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,967.5,76.188,75.875,0.0,71.938,73.625,55.563,55.938,0.0,46.25,72.0,70.0,1000.0,200.0,0.28,579.0,76.313,75.75,-0.001,72.0,69.25,55.063,55.813,0.0,54.469,72.0,70.0,1000.0,200.0,0.394,687.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.805,11.833,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,534.5,542.5,303.25,539.5,534.5,524.0,0.001,8.488,0.0,20.214,2.034,0.487,-0.002,0.0,-0.0,-0.001
9022007,1643,1.0,1.0,1.0,1.0,100.0,66.62,40.0,40.0,40.0,1.0,1.0,2044.49,487.119,-0.005,11.106,0.0,80.0,55.0,1.4,2500.5,2575.498,2409.84,737.096,54.876,76.164,71.741,75.851,51.406,1.41,3.037,0.411,82.53,66.026,86.888,46.618,85.528,85.575,136.875,115.114,136.035,35.931,53.078,48.985,-10.867,110.0,110.0,71.875,72.563,55.594,56.0,0.0,43.031,72.0,70.0,1000.0,200.0,0.195,276.25,68.688,68.5,-0.026,72.313,70.688,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,968.0,76.188,75.875,0.0,71.938,73.375,55.563,55.938,0.0,45.156,72.0,70.0,1000.0,200.0,0.281,581.0,76.313,75.75,-0.001,72.063,69.25,55.063,55.813,0.0,55.406,72.0,70.0,1000.0,200.0,0.393,684.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.821,11.841,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,534.5,542.5,303.25,540.0,535.0,524.0,-0.0,8.455,0.0,20.134,2.044,0.487,-0.001,0.0,-0.0,-0.001
9022007,1644,1.0,1.0,1.0,1.0,100.0,66.728,40.0,40.0,40.0,1.0,1.0,2037.464,494.145,-0.005,11.121,0.0,80.0,55.0,1.4,2505.25,2577.005,2421.01,742.919,54.876,76.056,71.741,75.851,51.406,1.394,3.04,0.389,82.556,66.029,87.027,46.59,85.528,85.36,134.441,115.114,133.82,35.931,53.078,49.058,-10.852,110.0,110.0,71.938,73.188,55.688,56.063,0.0,42.938,72.0,70.0,1000.0,200.0,0.195,276.0,68.688,68.313,-0.026,72.563,70.063,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.779,964.5,76.188,75.875,0.0,71.938,73.375,55.563,55.938,0.0,44.844,72.0,70.0,1000.0,200.0,0.28,579.0,76.313,75.75,-0.001,72.0,69.25,55.063,55.813,0.0,54.969,72.0,70.0,1000.0,200.0,0.398,690.0,74.438,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.796,11.826,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.0,534.5,542.5,303.25,539.5,535.0,524.0,-0.0,8.514,0.0,20.274,2.037,0.494,-0.001,0.0,-0.0,-0.001
9022007,1645,1.0,1.0,1.0,1.0,100.0,66.709,40.0,40.0,40.0,1.0,1.0,2030.439,491.803,-0.005,11.017,0.0,80.0,55.0,1.4,2500.0,2578.512,2413.563,729.819,54.983,76.164,71.741,75.851,51.515,1.413,3.076,0.396,82.528,66.021,87.193,46.618,85.528,85.467,134.514,115.114,136.552,36.004,53.288,49.058,-10.852,110.0,110.0,71.938,72.938,55.594,56.063,0.0,42.5,72.0,70.0,1000.0,200.0,0.197,277.75,68.688,68.5,-0.026,72.313,70.063,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,972.0,76.188,75.875,0.0,71.813,73.5,55.563,55.938,0.0,45.531,72.0,70.0,1000.0,200.0,0.276,577.0,76.438,75.75,-0.001,72.0,69.438,55.063,55.813,0.0,56.156,72.0,70.0,1000.0,200.0,0.383,677.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.798,11.825,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.5,534.5,542.0,303.25,540.0,534.5,524.0,0.001,8.321,0.0,19.973,2.03,0.492,-0.001,0.0,-0.0,-0.001
9022007,1646,1.0,1.0,1.0,1.0,100.0,66.692,40.0,40.0,40.0,1.0,1.0,2040.977,487.119,-0.005,11.194,0.0,80.0,55.0,1.4,2500.0,2567.966,2411.702,722.545,54.983,76.164,71.741,75.851,51.515,1.417,3.037,0.4,82.529,66.024,87.193,46.675,85.528,85.575,136.801,115.114,136.256,36.004,53.183,49.131,-10.867,110.0,110.0,71.938,73.438,55.688,56.063,0.0,42.313,72.0,70.0,1000.0,200.0,0.197,277.0,68.688,68.5,-0.026,72.563,70.0,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,972.0,76.188,75.813,0.0,71.938,73.625,55.563,55.938,0.0,44.563,72.0,70.0,1000.0,200.0,0.282,581.5,76.313,75.75,-0.001,71.875,69.25,55.281,55.813,0.0,56.625,72.0,70.0,1000.0,200.0,0.382,675.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.798,11.835,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,535.0,542.0,303.25,540.0,534.5,524.0,-0.0,8.554,0.0,20.407,2.041,0.487,-0.001,0.0,-0.0,-0.001
9022007,1647,1.0,1.0,1.0,1.0,100.0,66.68,40.0,40.0,40.0,1.0,1.0,2016.387,490.632,-0.005,11.165,0.0,80.0,55.0,1.4,2523.0,2555.92,2413.563,716.728,54.983,76.164,71.741,75.851,51.515,1.436,3.058,0.396,82.43,66.025,86.888,46.815,85.703,85.789,134.367,115.221,133.672,36.004,53.288,49.058,-10.852,110.0,110.0,71.938,72.688,55.688,56.063,0.0,41.969,72.0,70.0,1000.0,200.0,0.198,278.5,68.75,68.313,-0.026,72.188,70.438,55.719,56.188,0.0,98.813,72.0,70.0,1000.0,200.0,0.821,992.0,76.188,75.875,0.0,71.938,73.5,55.688,55.938,0.0,45.5,72.0,70.0,1000.0,200.0,0.269,566.5,76.438,75.75,-0.001,72.0,69.25,55.281,55.906,0.0,56.0,72.0,70.0,1000.0,200.0,0.38,674.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.803,11.823,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.5,534.5,542.5,303.25,540.0,534.5,524.0,-0.0,8.433,0.0,20.241,2.016,0.491,-0.002,0.0,-0.0,-0.001
9022007,1648,1.0,1.0,1.0,1.0,100.0,66.665,40.0,40.0,40.0,1.0,1.0,2030.439,490.632,-0.005,11.091,0.0,80.0,55.0,1.4,2522.25,2578.512,2417.287,732.729,54.983,76.164,71.741,75.96,51.406,1.391,3.04,0.396,82.486,65.988,86.915,46.59,85.703,85.682,133.556,115.114,135.001,36.004,53.183,49.058,-10.852,110.0,110.0,71.938,73.438,55.688,56.063,0.0,42.156,72.0,70.0,1000.0,200.0,0.194,275.5,68.75,68.313,-0.026,72.563,70.313,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.81,984.0,76.188,75.875,0.0,71.813,73.625,55.563,55.938,0.0,44.688,72.0,70.0,1000.0,200.0,0.277,577.0,76.313,75.75,-0.001,72.063,69.25,55.063,55.813,0.0,54.719,72.0,70.0,1000.0,200.0,0.395,687.0,74.438,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.801,11.814,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,535.0,542.5,303.25,539.5,534.5,524.0,0.0,8.428,0.0,20.107,2.03,0.491,-0.002,0.0,-0.0,-0.001
9022007,1649,1.0,1.0,1.0,1.0,100.0,66.413,40.0,40.0,40.0,1.0,1.0,2017.558,491.803,-0.005,11.076,0.0,80.0,55.0,1.4,2522.25,2554.415,2404.254,722.545,54.876,76.056,71.741,75.851,51.406,1.413,3.055,0.392,82.415,65.942,86.832,46.703,85.703,85.575,136.727,115.114,136.847,35.931,53.078,49.058,-10.867,110.0,110.0,71.875,73.188,55.688,56.063,0.0,41.781,72.0,70.0,1000.0,200.0,0.198,276.5,68.75,68.5,-0.026,72.313,70.375,55.719,56.188,0.0,99.438,72.0,70.0,1000.0,200.0,0.823,992.5,76.188,75.875,0.0,72.0,73.625,55.688,55.938,0.0,45.75,72.0,70.0,1000.0,200.0,0.268,566.0,76.438,75.75,-0.001,71.875,69.188,54.969,55.813,0.0,54.969,72.0,70.0,1000.0,200.0,0.383,679.5,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.804,11.822,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,535.0,542.0,303.25,540.5,534.5,524.0,0.0,8.479,0.0,20.192,2.018,0.492,-0.001,0.0,-0.0,-0.001
9022007,1650,1.0,1.0,1.0,1.0,100.0,66.307,40.0,40.0,40.0,1.0,1.0,2022.242,489.461,-0.005,11.135,0.0,80.0,55.0,1.4,2514.75,2560.436,2422.872,724.0,54.876,76.164,71.741,75.851,51.297,1.394,3.037,0.385,82.434,65.937,86.888,46.59,85.703,85.682,135.326,115.221,134.115,36.004,53.078,49.058,-10.867,110.0,110.0,71.875,73.313,55.594,56.063,0.0,41.688,72.0,70.0,1000.0,200.0,0.196,278.0,68.688,68.5,-0.026,72.563,70.563,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.815,987.0,76.188,75.875,0.0,71.813,73.5,55.563,55.938,0.0,44.719,72.0,70.0,1000.0,200.0,0.279,579.0,76.313,75.75,-0.001,71.875,69.188,54.969,55.625,0.0,54.219,72.0,70.0,1000.0,200.0,0.388,681.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.798,11.813,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,535.0,542.5,303.25,540.0,534.5,524.0,-0.0,8.513,0.0,20.186,2.022,0.489,-0.001,0.0,-0.0,-0.001
9022007,1651,1.0,1.0,1.0,1.0,100.0,66.171,40.0,40.0,40.0,1.0,1.0,1996.481,485.948,-0.005,11.032,0.0,80.0,55.0,1.4,2508.25,2528.852,2409.84,710.913,54.876,76.164,71.741,75.851,51.297,1.44,3.062,0.4,82.309,65.871,86.749,46.703,85.703,85.789,133.408,115.221,133.524,35.931,53.078,49.058,-10.852,110.0,110.0,71.938,72.563,55.594,56.0,0.0,42.844,72.0,70.0,1000.0,200.0,0.186,270.0,68.688,68.5,-0.026,72.563,69.875,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.819,988.0,76.125,75.875,0.0,71.813,73.375,55.563,55.938,0.0,45.438,72.0,70.0,1000.0,200.0,0.27,567.0,76.438,75.75,-0.001,71.875,69.25,55.063,55.625,0.0,55.563,72.0,70.0,1000.0,200.0,0.375,668.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.795,11.813,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,535.5,542.0,303.5,541.0,534.5,524.0,0.0,8.446,0.0,20.112,1.996,0.486,-0.001,0.0,-0.0,-0.001
9022007,1652,1.0,1.0,1.0,1.0,100.0,66.015,40.0,40.0,40.0,1.0,1.0,2008.191,489.461,-0.005,11.15,0.0,80.0,55.0,1.4,2508.25,2522.843,2409.84,709.459,54.876,76.164,71.741,75.96,51.297,1.444,3.04,0.389,82.252,65.852,86.749,46.675,85.703,86.003,133.777,115.221,134.115,35.931,53.183,48.985,-10.867,110.0,110.0,71.875,73.063,55.594,56.0,0.0,41.969,72.0,70.0,1000.0,200.0,0.196,275.0,68.75,68.313,-0.026,72.625,70.375,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,977.5,76.188,75.813,0.0,71.813,73.375,55.563,56.0,0.0,44.594,72.0,70.0,1000.0,200.0,0.26,560.0,76.313,75.75,-0.001,71.688,69.25,54.969,55.813,0.0,54.563,72.0,70.0,1000.0,200.0,0.38,672.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.792,11.805,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,535.0,542.0,303.5,539.5,534.5,524.0,0.0,8.437,0.0,20.214,2.008,0.489,-0.002,0.0,-0.0,-0.001
9022007,1653,1.0,1.0,1.0,1.0,100.0,65.88,40.0,40.0,40.0,1.0,1.0,2009.361,483.607,-0.005,11.106,0.0,80.0,55.0,1.4,2481.75,2539.373,2398.669,705.1,54.876,76.271,71.741,76.18,51.297,1.421,3.023,0.392,82.257,65.803,86.915,46.731,85.677,86.003,134.146,115.221,135.961,36.004,53.288,48.985,-10.852,110.0,110.0,71.875,73.063,55.688,56.0,0.0,41.5,72.0,70.0,1000.0,200.0,0.2,280.25,68.75,68.313,-0.026,72.563,69.875,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,976.5,76.188,75.813,0.0,71.938,73.5,55.563,55.938,0.0,44.781,72.0,70.0,1000.0,200.0,0.269,567.5,76.313,75.75,-0.001,71.688,69.25,54.969,55.625,0.0,54.5,72.0,70.0,1000.0,200.0,0.366,661.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.804,11.816,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,535.0,542.0,303.0,539.5,534.5,524.0,0.0,8.341,0.0,20.021,2.009,0.484,-0.002,0.0,-0.0,-0.001
9022007,1654,1.0,1.0,1.0,1.0,100.0,65.725,40.0,40.0,40.0,1.0,1.0,1999.994,482.436,-0.005,11.076,0.0,80.0,55.0,1.4,2480.75,2542.38,2394.946,718.182,54.876,76.164,71.632,75.851,51.406,1.421,3.019,0.385,82.235,65.759,86.971,46.618,85.677,85.789,137.022,115.008,136.552,35.931,53.078,48.985,-10.852,110.0,110.0,71.938,72.938,55.594,56.063,0.0,42.594,72.0,70.0,1000.0,200.0,0.185,272.25,68.75,68.313,-0.026,72.188,69.875,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,973.5,76.125,75.813,0.0,72.0,73.5,55.5,55.938,0.0,44.188,72.0,70.0,1000.0,200.0,0.268,566.0,76.313,75.938,-0.001,71.875,69.25,55.063,55.625,0.0,54.219,72.0,70.0,1000.0,200.0,0.38,672.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.793,11.81,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,535.5,542.0,303.25,540.0,534.5,524.0,-0.0,8.432,0.0,20.08,2.0,0.482,-0.002,0.0,-0.0,-0.001
9022007,1655,1.0,1.0,1.0,1.0,100.0,65.592,40.0,40.0,40.0,1.0,1.0,2002.336,482.436,-0.005,11.165,0.0,80.0,55.0,1.4,2480.75,2528.852,2406.116,713.82,54.876,76.164,71.632,75.96,51.297,1.433,3.037,0.37,82.154,65.767,86.749,46.787,85.677,86.003,134.883,115.221,133.82,36.004,53.078,48.985,-10.852,110.0,110.0,71.875,73.313,55.594,56.0,0.0,42.969,72.0,70.0,1000.0,200.0,0.188,269.75,68.688,68.313,-0.026,72.188,70.063,55.5,56.094,0.0,99.813,72.0,70.0,1000.0,200.0,0.823,993.5,76.125,75.813,0.0,71.813,73.5,55.5,55.938,0.0,45.0,72.0,70.0,1000.0,200.0,0.271,568.5,76.438,75.75,-0.001,71.688,69.438,54.969,55.625,0.0,53.875,72.0,70.0,1000.0,200.0,0.365,661.5,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.813,11.828,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.5,535.0,542.0,303.5,540.5,534.5,524.0,-0.0,8.489,0.0,20.128,2.002,0.482,-0.001,0.0,-0.0,-0.001
9022007,1656,1.0,1.0,1.0,1.0,100.0,65.408,40.0,40.0,40.0,1.0,1.0,1991.797,483.607,-0.005,11.076,0.0,80.0,55.0,1.4,2493.25,2531.857,2404.254,713.82,54.876,76.271,71.741,75.96,51.406,1.429,3.04,0.396,82.1,65.728,86.804,46.646,85.677,86.11,134.883,115.221,136.552,36.004,53.078,48.985,-10.867,110.0,110.0,71.875,73.375,55.594,56.0,0.0,42.531,72.0,70.0,1000.0,200.0,0.188,271.0,68.688,68.313,-0.026,72.313,70.375,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.817,986.0,76.188,75.813,0.0,71.813,73.188,55.5,55.781,0.0,44.594,72.0,70.0,1000.0,200.0,0.269,567.0,76.438,75.75,-0.001,71.688,69.188,54.969,55.625,0.0,53.188,72.0,70.0,1000.0,200.0,0.366,661.5,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.804,11.818,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,535.0,542.0,303.25,540.5,534.5,524.0,0.0,8.421,0.0,19.967,1.992,0.484,-0.001,0.0,-0.0,-0.001
9022007,1657,1.0,1.0,1.0,1.0,100.0,65.415,40.0,40.0,40.0,1.0,1.0,1991.797,482.436,-0.005,11.15,0.0,80.0,55.0,1.4,2475.0,2530.354,2402.393,712.367,54.77,76.271,71.741,75.96,51.406,1.421,3.03,0.378,82.066,65.675,87.11,46.562,85.677,86.11,136.506,115.221,135.592,35.931,53.183,48.985,-10.852,110.0,110.0,71.875,73.188,55.594,56.063,0.0,41.563,72.0,70.0,1000.0,200.0,0.199,277.5,68.75,68.5,-0.026,72.188,70.063,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.8,976.5,76.125,75.813,0.0,71.938,73.375,55.5,55.781,0.0,43.656,72.0,70.0,1000.0,200.0,0.268,566.0,76.313,75.938,-0.001,71.875,69.438,54.969,55.625,0.0,54.156,72.0,70.0,1000.0,200.0,0.35,651.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.805,11.826,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,535.0,542.0,303.25,540.5,534.0,524.5,-0.0,8.437,0.0,20.214,1.992,0.482,-0.001,0.0,-0.0,-0.001
9022007,1658,1.0,1.0,1.0,1.0,100.0,65.071,40.0,40.0,40.0,1.0,1.0,1969.549,483.607,-0.005,11.121,0.0,80.0,55.0,1.4,2469.5,2513.833,2413.563,716.728,54.876,76.164,71.632,75.96,51.406,1.436,3.048,0.396,81.996,65.644,86.749,46.675,85.632,85.896,134.883,115.221,134.041,36.004,53.183,49.058,-10.852,110.0,110.0,71.875,72.688,55.594,56.0,0.0,42.906,72.0,70.0,1000.0,200.0,0.186,269.0,68.688,68.5,-0.027,72.563,70.313,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.798,977.5,76.125,75.813,0.0,71.813,73.375,55.5,55.938,0.0,44.719,72.0,70.0,1000.0,200.0,0.256,555.5,76.313,75.75,-0.001,71.875,69.25,54.969,55.625,0.0,52.906,72.0,70.0,1000.0,200.0,0.374,666.5,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.804,11.83,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.5,535.0,542.0,303.25,540.5,534.5,524.0,-0.0,8.451,0.0,20.161,1.97,0.484,-0.001,0.0,-0.0,-0.001
9022007,1659,1.0,1.0,1.0,1.0,100.0,64.602,40.0,40.0,40.0,1.0,1.0,1975.404,484.777,-0.005,11.106,0.0,80.0,55.0,1.4,2469.5,2525.847,2396.808,719.636,54.77,76.056,71.632,75.851,51.188,1.402,3.044,0.392,81.995,65.566,86.693,46.506,85.632,85.467,133.703,115.221,133.967,36.004,53.078,48.913,-10.852,110.0,110.0,71.875,72.938,55.594,56.063,0.0,41.5,72.0,70.0,1000.0,200.0,0.198,279.0,68.75,68.313,-0.026,72.625,70.063,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,973.0,76.125,75.813,0.0,71.938,73.375,55.5,55.781,0.0,43.969,72.0,70.0,1000.0,200.0,0.265,563.5,76.313,75.75,-0.001,72.0,69.438,54.969,55.625,0.0,53.781,72.0,70.0,1000.0,200.0,0.365,661.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.798,11.816,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,535.5,542.0,303.25,540.0,534.5,524.0,0.0,8.397,0.0,19.91,1.975,0.485,-0.002,0.0,-0.0,-0.001
9022007,1700,1.0,1.0,1.0,1.0,100.0,64.593,40.0,40.0,40.0,1.0,1.0,1969.549,481.265,-0.005,11.121,0.0,80.0,55.0,1.4,2474.5,2507.83,2393.084,710.913,54.77,75.949,71.849,75.741,51.188,1.448,3.058,0.385,81.889,65.516,86.665,46.646,85.632,85.146,134.146,115.221,134.115,35.931,52.869,48.913,-10.852,110.0,110.0,71.875,73.063,55.406,56.0,0.0,41.75,72.0,70.0,1000.0,200.0,0.195,279.0,68.688,68.313,-0.026,72.563,69.813,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.8,980.5,76.125,75.813,0.0,71.938,73.188,55.5,55.938,0.0,44.781,72.0,70.0,1000.0,200.0,0.255,551.0,76.313,75.75,-0.001,72.0,69.438,54.969,55.625,0.0,54.313,72.0,70.0,1000.0,200.0,0.36,654.0,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.795,11.819,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,535.0,542.0,303.25,540.0,534.5,524.0,-0.0,8.524,0.0,20.05,1.97,0.481,-0.001,0.0,-0.0,-0.001
9022007,1701,1.0,1.0,1.0,1.0,100.0,63.846,40.0,40.0,40.0,1.0,1.0,1955.498,477.752,-0.005,11.135,0.0,80.0,55.0,1.4,2468.75,2501.83,2383.775,703.647,54.663,76.056,71.849,75.741,51.188,1.448,3.033,0.378,81.817,65.504,86.832,46.59,85.632,84.932,135.694,115.221,137.438,36.004,53.078,48.913,-10.867,110.0,110.0,71.875,73.188,55.406,56.0,0.0,42.625,72.0,70.0,1000.0,200.0,0.186,270.25,68.75,68.313,-0.026,72.625,70.313,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.796,978.0,76.125,75.813,0.0,71.813,73.188,55.5,55.781,0.0,44.656,72.0,70.0,1000.0,200.0,0.254,550.5,76.438,75.75,-0.001,71.875,69.438,54.906,55.625,0.0,53.594,72.0,70.0,1000.0,200.0,0.365,657.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.81,11.822,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,535.0,542.0,303.25,541.0,534.0,524.0,0.0,8.419,0.0,19.962,1.955,0.478,-0.002,0.0,-0.0,-0.001
9022007,1702,1.0,1.0,1.0,1.0,100.0,63.77,40.0,40.0,40.0,1.0,1.0,1974.233,477.752,-0.005,11.091,0.0,80.0,55.0,1.4,2464.25,2515.335,2380.051,713.82,54.77,75.949,71.632,75.741,51.297,1.425,3.023,0.418,81.814,65.445,87.138,46.59,85.632,85.146,136.948,115.221,135.666,36.004,53.078,48.985,-10.867,110.0,110.0,71.875,72.563,55.406,56.0,0.0,41.438,72.0,70.0,1000.0,200.0,0.199,280.0,68.75,68.313,-0.026,72.75,70.0,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,972.0,76.125,75.563,0.0,71.688,73.375,55.5,55.781,0.0,44.813,72.0,70.0,1000.0,200.0,0.252,548.5,76.313,75.75,-0.001,71.875,69.438,54.906,55.625,0.0,53.094,72.0,70.0,1000.0,200.0,0.367,663.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.812,11.825,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,535.5,542.0,303.25,541.5,534.5,524.5,-0.0,8.432,0.0,19.994,1.974,0.478,-0.002,0.0,-0.0,-0.001
9022007,1703,1.0,1.0,1.0,1.0,100.0,63.711,40.0,40.0,40.0,1.0,1.0,1967.207,478.923,-0.005,11.121,0.0,80.0,55.0,1.4,2464.25,2503.33,2393.084,706.553,54.876,76.164,71.741,75.741,51.406,1.444,3.037,0.4,81.759,65.454,87.082,46.618,85.36,85.682,134.219,115.221,133.893,36.077,53.078,48.985,-10.852,110.0,110.0,71.875,73.063,55.406,56.0,0.0,42.563,72.0,70.0,1000.0,200.0,0.186,272.75,68.688,68.313,-0.026,72.625,70.0,55.5,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,976.5,76.125,75.813,0.0,71.938,73.125,55.5,55.781,0.0,44.188,72.0,70.0,1000.0,200.0,0.254,550.5,76.313,75.625,-0.001,72.0,69.0,54.969,55.625,0.0,53.719,72.0,70.0,1000.0,200.0,0.368,659.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.817,11.841,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,535.5,542.0,303.25,540.0,534.0,524.0,-0.0,8.444,0.0,19.935,1.967,0.479,-0.001,0.0,-0.0,-0.001
9022007,1704,1.0,1.0,1.0,1.0,100.0,63.284,40.0,40.0,40.0,1.0,1.0,1953.156,484.777,-0.005,11.15,0.0,80.0,55.0,1.4,2458.75,2510.832,2393.084,702.194,54.77,76.164,71.632,75.851,51.188,1.413,3.012,0.407,81.752,65.393,86.888,46.477,85.36,85.682,135.031,115.221,136.552,36.004,53.078,48.985,-10.867,110.0,110.0,71.938,72.563,55.406,55.906,0.0,42.719,72.0,70.0,1000.0,200.0,0.186,268.5,68.688,68.313,-0.026,72.563,70.313,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,972.0,76.125,75.813,0.0,71.813,73.625,55.375,55.938,0.0,43.594,72.0,70.0,1000.0,200.0,0.258,554.5,76.438,75.75,-0.001,72.0,69.25,54.906,55.531,0.0,53.313,72.0,70.0,1000.0,200.0,0.368,664.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.817,11.833,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.5,535.5,542.0,303.25,540.0,533.5,524.0,0.0,8.477,0.0,20.101,1.953,0.485,-0.001,0.0,-0.0,-0.001
9022007,1705,1.0,1.0,1.0,1.0,100.0,63.003,40.0,40.0,40.0,1.0,1.0,1960.181,476.581,-0.005,11.121,0.0,80.0,55.0,1.4,2454.0,2522.843,2400.531,718.182,54.77,76.164,71.741,75.96,51.297,1.406,3.012,0.392,81.739,65.375,87.221,46.506,85.36,85.682,136.211,115.221,135.444,36.004,52.973,48.985,-10.852,110.0,110.0,71.875,72.75,55.406,56.0,0.0,41.438,72.0,70.0,1000.0,200.0,0.198,278.75,68.688,68.5,-0.026,72.625,70.0,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,970.5,76.125,75.813,0.0,71.813,73.375,55.5,55.781,0.0,43.375,72.0,70.0,1000.0,200.0,0.259,553.5,76.313,75.75,-0.001,72.0,69.188,54.969,55.531,0.0,53.531,72.0,70.0,1000.0,200.0,0.364,661.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.804,11.833,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,535.5,542.0,303.5,540.0,533.5,524.0,-0.0,8.507,0.0,20.048,1.96,0.477,-0.001,0.0,-0.0,-0.001
9022007,1706,1.0,1.0,1.0,1.0,100.0,62.742,40.0,40.0,40.0,1.0,1.0,1937.933,475.41,-0.005,11.091,0.0,80.0,55.0,1.4,2453.75,2491.333,2387.499,702.194,54.77,75.949,71.632,75.741,51.297,1.433,3.016,0.381,81.635,65.36,87.221,46.787,85.36,85.36,134.146,115.221,133.672,35.931,53.078,48.913,-10.852,110.0,110.0,71.875,72.688,55.406,55.906,0.0,42.656,72.0,70.0,1000.0,200.0,0.185,269.0,68.688,68.313,-0.026,72.75,70.563,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.797,977.5,76.125,75.563,0.0,71.938,73.5,55.5,55.938,0.0,44.344,72.0,70.0,1000.0,200.0,0.249,545.5,76.313,75.75,-0.001,72.0,69.188,54.906,55.531,0.0,54.156,72.0,70.0,1000.0,200.0,0.359,653.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.809,11.836,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,535.5,542.0,303.5,540.0,533.5,524.0,-0.0,8.397,0.0,19.996,1.938,0.475,-0.001,0.0,-0.0,-0.001
9022007,1707,1.0,1.0,1.0,1.0,100.0,62.479,40.0,40.0,40.0,1.0,1.0,1964.865,475.41,-0.005,11.091,0.0,80.0,55.0,1.4,2447.75,2525.847,2391.223,709.459,54.876,76.056,71.741,75.851,51.297,1.394,2.991,0.396,81.663,65.328,86.999,46.562,85.36,85.36,135.621,115.327,136.921,36.004,53.078,48.913,-10.852,110.0,110.0,71.875,72.938,55.594,56.0,0.0,42.125,72.0,70.0,1000.0,200.0,0.189,273.75,68.75,68.313,-0.026,72.75,70.063,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,967.0,76.0,75.813,0.0,71.938,73.375,55.5,55.781,0.0,43.469,72.0,70.0,1000.0,200.0,0.259,558.0,76.313,75.938,-0.001,71.875,69.438,54.969,55.625,0.0,53.5,72.0,70.0,1000.0,200.0,0.365,661.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.801,11.826,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,535.5,542.0,303.25,540.0,533.5,524.0,0.0,8.385,0.0,19.883,1.965,0.475,-0.002,0.0,-0.0,-0.001
9022007,1708,1.0,1.0,1.0,1.0,100.0,62.045,40.0,40.0,40.0,1.0,1.0,1961.352,478.923,-0.005,11.224,0.0,80.0,55.0,1.4,2447.75,2500.33,2383.775,706.553,54.663,76.056,71.632,75.851,51.188,1.402,2.998,0.378,81.591,65.331,86.915,46.618,85.373,85.467,136.506,115.327,135.518,36.004,53.078,48.913,-10.852,110.0,110.0,71.875,72.938,55.406,55.906,0.0,42.5,72.0,70.0,1000.0,200.0,0.186,269.25,68.75,68.313,-0.026,72.625,70.375,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,973.0,76.0,75.563,0.0,71.938,73.5,55.5,55.781,0.0,43.719,72.0,70.0,1000.0,200.0,0.26,559.5,76.313,75.75,-0.001,71.875,69.188,54.906,55.531,0.0,53.875,72.0,70.0,1000.0,200.0,0.356,653.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.795,11.823,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,535.5,542.0,303.25,540.0,533.5,524.0,-0.0,8.486,0.0,20.122,1.961,0.479,-0.002,0.0,-0.0,-0.001
9022007,1709,1.0,1.0,1.0,1.0,100.0,61.673,40.0,40.0,40.0,1.0,1.0,1950.814,474.239,-0.005,11.091,0.0,80.0,55.0,1.4,2454.25,2492.832,2385.637,706.553,54.663,75.949,71.632,75.741,51.188,1.429,3.005,0.378,81.553,65.24,86.943,46.59,85.373,85.36,134.072,115.221,133.598,36.077,52.973,48.913,-10.852,110.0,110.0,71.938,73.188,55.406,56.0,0.0,42.938,72.0,70.0,1000.0,200.0,0.185,269.0,68.75,68.313,-0.026,72.563,71.063,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.794,974.5,76.125,75.563,0.0,71.938,73.5,55.375,55.781,0.0,44.594,72.0,70.0,1000.0,200.0,0.25,546.5,76.438,75.75,-0.001,71.875,69.25,54.906,55.531,0.0,53.063,72.0,70.0,1000.0,200.0,0.362,658.0,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.795,11.828,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,535.5,542.0,303.25,540.5,533.5,524.0,-0.0,8.426,0.0,19.771,1.951,0.474,-0.002,0.0,-0.0,-0.001
9022007,1710,1.0,1.0,1.0,1.0,100.0,61.366,40.0,40.0,40.0,1.0,1.0,1954.326,476.581,-0.005,11.047,0.0,80.0,55.0,1.4,2457.5,2497.33,2385.637,705.1,54.663,76.056,71.741,75.851,51.188,1.429,3.005,0.4,81.536,65.257,86.86,46.562,85.373,85.36,133.408,115.221,133.893,35.931,53.078,48.913,-10.852,110.0,110.0,71.875,72.688,55.406,56.0,0.0,42.094,72.0,70.0,1000.0,200.0,0.191,272.25,68.75,68.313,-0.026,72.313,70.313,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,974.5,76.0,75.813,0.0,72.063,73.375,55.375,55.781,0.0,44.344,72.0,70.0,1000.0,200.0,0.25,547.5,76.438,75.75,-0.001,71.875,69.25,54.906,55.531,0.0,53.031,72.0,70.0,1000.0,200.0,0.36,657.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.79,11.823,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,535.5,542.0,303.25,540.0,533.5,524.0,0.0,8.364,0.0,19.917,1.954,0.477,-0.002,0.0,-0.0,-0.001
9022007,1711,1.0,1.0,1.0,1.0,100.0,60.774,40.0,40.0,40.0,1.0,1.0,1954.326,473.068,-0.005,11.091,0.0,80.0,55.0,1.4,2457.5,2509.331,2383.775,712.367,54.557,75.949,71.632,75.741,51.188,1.402,3.03,0.381,81.525,65.212,86.832,46.562,85.373,84.932,133.851,115.221,134.484,36.004,52.973,48.84,-10.867,110.0,110.0,71.938,73.063,55.281,55.906,0.0,42.906,72.0,70.0,1000.0,200.0,0.183,267.75,68.688,68.5,-0.026,72.313,71.0,55.406,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,970.0,76.0,75.813,0.0,71.938,73.125,55.375,55.688,0.0,43.406,72.0,70.0,1000.0,200.0,0.26,554.5,76.313,75.75,-0.001,71.875,69.25,54.906,55.531,0.0,52.813,72.0,70.0,1000.0,200.0,0.36,656.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.788,11.816,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,535.5,542.0,303.25,540.5,533.5,524.5,0.0,8.39,0.0,19.771,1.954,0.473,-0.001,0.0,-0.0,-0.001
9022007,1712,1.0,1.0,1.0,1.0,100.0,60.249,40.0,40.0,40.0,1.0,1.0,1954.326,477.752,-0.005,11.062,0.0,80.0,55.0,1.4,2444.75,2503.33,2380.051,700.741,54.557,75.842,71.741,75.631,51.079,1.402,3.005,0.374,81.518,65.21,87.027,46.449,85.373,84.717,136.285,115.327,137.216,35.931,52.973,48.84,-10.852,110.0,110.0,71.875,72.938,55.281,55.906,0.0,42.156,72.0,70.0,1000.0,200.0,0.192,271.25,68.75,68.5,-0.026,72.563,70.063,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,970.0,76.0,75.563,0.0,71.938,73.188,55.375,55.688,0.0,43.25,72.0,70.0,1000.0,200.0,0.257,556.5,76.313,75.75,-0.001,71.875,69.25,54.781,55.438,0.0,52.688,72.0,70.0,1000.0,200.0,0.358,654.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.78,11.808,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,535.5,542.0,303.25,539.5,533.5,524.5,0.0,8.379,0.0,19.832,1.954,0.478,-0.001,0.0,-0.0,-0.001
9022007,1713,1.0,1.0,1.0,1.0,100.0,59.773,40.0,40.0,40.0,1.0,1.0,1926.224,473.068,-0.005,11.062,0.0,80.0,55.0,1.4,2446.5,2485.338,2380.051,696.383,54.557,75.842,71.632,75.631,50.97,1.417,3.023,0.396,81.403,65.183,86.776,46.477,85.373,84.932,135.621,115.221,134.41,36.004,52.869,48.84,-10.867,110.0,110.0,71.875,72.688,55.281,55.781,0.0,42.594,72.0,70.0,1000.0,200.0,0.185,269.25,68.688,68.313,-0.026,72.75,70.313,55.313,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,974.5,76.0,75.563,0.0,71.938,73.125,55.375,55.688,0.0,44.313,72.0,70.0,1000.0,200.0,0.25,546.0,76.438,75.75,-0.001,71.875,69.438,54.781,55.531,0.0,53.5,72.0,70.0,1000.0,200.0,0.349,648.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.784,11.801,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,535.5,542.0,303.25,539.5,533.5,524.5,-0.0,8.419,0.0,19.719,1.926,0.473,-0.001,0.0,-0.0,-0.001
9022007,1714,1.0,1.0,1.0,1.0,100.0,59.307,40.0,40.0,40.0,1.0,1.0,1944.959,474.239,-0.005,11.135,0.0,80.0,55.0,1.4,2439.75,2500.33,2370.742,696.383,54.557,75.949,71.632,75.631,50.97,1.421,2.991,0.407,81.401,65.117,86.86,46.337,85.451,85.039,133.556,115.327,135.001,36.004,52.973,48.767,-10.852,110.0,110.0,71.875,72.75,55.281,55.906,0.0,42.938,72.0,70.0,1000.0,200.0,0.183,267.5,68.688,68.313,-0.026,72.625,69.875,55.313,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.791,972.0,76.0,75.563,0.0,71.813,73.375,55.375,55.688,0.0,43.594,72.0,70.0,1000.0,200.0,0.249,545.0,76.313,75.75,-0.001,71.875,69.25,54.781,55.438,0.0,52.25,72.0,70.0,1000.0,200.0,0.358,655.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.801,11.822,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,535.5,542.0,303.25,540.5,533.5,524.0,0.0,8.375,0.0,19.736,1.945,0.474,-0.001,0.0,-0.0,-0.001
