DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1715,1.0,1.0,1.0,1.0,100.0,58.843,40.0,40.0,40.0,1.0,1.0,1925.053,473.068,-0.005,11.091,0.0,80.0,55.0,1.4,2439.0,2489.834,2376.328,712.367,54.663,75.949,71.632,75.631,51.079,1.406,2.991,0.396,81.358,65.095,86.971,46.562,85.451,85.146,137.022,115.434,137.438,36.077,52.973,48.84,-10.867,110.0,110.0,71.875,73.188,55.281,55.781,0.0,42.344,72.0,70.0,1000.0,200.0,0.187,270.0,68.688,68.5,-0.026,72.625,70.063,55.313,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,972.5,76.0,75.563,0.0,71.938,73.125,55.25,55.688,0.0,44.281,72.0,70.0,1000.0,200.0,0.247,543.5,76.313,75.75,-0.001,71.875,69.188,54.781,55.438,0.0,52.5,72.0,70.0,1000.0,200.0,0.356,653.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.805,11.828,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,535.0,542.0,303.25,540.0,533.5,524.0,0.0,8.378,0.0,19.658,1.925,0.473,-0.001,0.0,-0.0,-0.001
9022007,1716,1.0,1.0,1.0,1.0,100.0,58.397,40.0,40.0,40.0,1.0,1.0,1940.275,471.897,-0.005,11.165,0.0,80.0,55.0,1.4,2439.0,2489.834,2374.466,702.194,54.557,75.842,71.632,75.631,51.188,1.421,2.976,0.381,81.29,65.088,87.138,46.618,85.451,84.824,135.99,115.327,134.779,36.004,52.973,48.767,-10.867,110.0,110.0,71.875,73.313,55.219,55.781,0.0,42.625,72.0,70.0,1000.0,200.0,0.185,268.25,68.688,68.313,-0.026,72.75,70.375,55.313,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,972.5,76.0,75.563,0.0,71.938,73.188,55.25,55.688,0.0,44.313,72.0,70.0,1000.0,200.0,0.247,543.5,76.313,75.75,-0.001,72.0,69.188,54.781,55.438,0.0,52.719,72.0,70.0,1000.0,200.0,0.353,652.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.8,11.818,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,535.5,542.0,303.25,539.5,533.5,524.0,-0.0,8.398,0.0,19.79,1.94,0.472,-0.001,0.0,-0.0,-0.001
9022007,1717,1.0,1.0,1.0,1.0,100.0,57.92,40.0,40.0,40.0,1.0,1.0,1930.907,474.239,-0.005,11.165,0.0,80.0,55.0,1.4,2437.25,2482.342,2378.189,712.367,54.557,75.734,71.632,75.521,51.079,1.421,2.991,0.396,81.274,65.022,87.221,46.421,85.451,84.61,133.851,115.327,133.893,36.004,52.973,48.767,-10.852,110.0,110.0,71.875,73.313,55.281,55.781,0.0,42.875,72.0,70.0,1000.0,200.0,0.183,267.0,68.688,68.313,-0.026,72.625,70.438,55.313,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,972.5,76.0,75.563,0.0,71.938,73.375,55.375,55.688,0.0,43.188,72.0,70.0,1000.0,200.0,0.249,545.0,76.313,75.75,-0.001,71.875,69.25,54.656,55.438,0.0,53.469,72.0,70.0,1000.0,200.0,0.352,650.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.801,11.819,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,535.5,542.0,303.5,539.5,533.5,524.5,0.0,8.398,0.0,19.79,1.931,0.474,-0.001,0.0,-0.0,-0.001
9022007,1718,1.0,1.0,1.0,1.0,100.0,57.464,40.0,40.0,40.0,1.0,1.0,1933.249,473.068,-0.005,11.15,0.0,80.0,55.0,1.4,2435.5,2483.84,2361.433,694.931,54.663,75.842,71.741,75.521,51.079,1.413,3.012,0.378,81.276,65.019,87.082,46.449,85.451,84.932,134.072,115.221,134.41,36.004,52.973,48.694,-10.852,110.0,110.0,71.875,73.063,55.281,55.781,0.0,42.906,72.0,70.0,1000.0,200.0,0.183,267.75,68.688,68.313,-0.026,72.625,70.313,55.313,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,970.0,76.0,75.563,0.0,71.813,73.188,55.25,55.688,0.0,43.719,72.0,70.0,1000.0,200.0,0.247,544.0,76.313,75.75,-0.001,72.0,69.188,54.781,55.438,0.0,52.75,72.0,70.0,1000.0,200.0,0.358,655.0,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.8,11.813,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,535.5,542.0,303.25,539.5,533.5,524.5,0.0,8.338,0.0,19.65,1.933,0.473,-0.001,0.0,-0.0,-0.001
9022007,1719,1.0,1.0,1.0,1.0,100.0,56.938,40.0,40.0,40.0,1.0,1.0,1913.343,471.897,-0.005,11.106,0.0,80.0,55.0,1.4,2434.75,2477.848,2374.466,699.288,54.557,76.056,71.741,75.631,51.079,1.41,2.984,0.381,81.216,65.017,87.249,46.393,85.353,85.039,134.146,115.221,133.598,36.077,53.288,48.621,-10.852,110.0,110.0,71.875,73.188,55.281,55.781,0.0,42.875,72.0,70.0,1000.0,200.0,0.183,268.0,68.688,68.313,-0.026,72.813,70.563,55.313,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,972.5,76.0,75.563,0.0,71.813,73.125,55.375,55.688,0.0,42.656,72.0,70.0,1000.0,200.0,0.246,543.5,76.313,75.75,-0.001,71.875,69.25,54.781,55.438,0.0,53.313,72.0,70.0,1000.0,200.0,0.347,645.5,74.313,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.796,11.82,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,535.5,542.0,303.25,540.0,534.0,524.0,-0.0,8.094,0.0,19.347,1.913,0.472,-0.001,0.0,-0.0,-0.001
9022007,1720,1.0,1.0,1.0,1.0,100.0,56.795,40.0,40.0,40.0,1.0,1.0,1914.514,469.555,-0.005,11.165,0.0,80.0,55.0,1.4,2430.5,2459.886,2372.604,686.219,54.663,75.949,71.632,75.631,51.188,1.425,2.976,0.381,81.186,64.974,87.277,46.337,85.353,85.039,134.293,115.114,136.847,36.077,53.183,48.767,-10.867,110.0,110.0,71.875,73.063,55.406,55.781,0.0,42.719,72.0,70.0,1000.0,200.0,0.185,269.25,68.75,68.313,-0.026,72.813,70.313,55.313,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.793,974.0,75.875,75.563,0.0,71.813,73.188,55.375,55.781,0.0,43.281,72.0,70.0,1000.0,200.0,0.24,533.5,76.313,75.75,-0.001,72.0,69.25,54.906,55.531,0.0,53.5,72.0,70.0,1000.0,200.0,0.352,649.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.801,11.814,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,535.5,542.0,303.25,540.5,533.5,524.5,0.001,8.283,0.0,19.676,1.915,0.47,-0.002,0.0,-0.0,-0.001
9022007,1721,1.0,1.0,1.0,1.0,100.0,56.426,40.0,40.0,40.0,1.0,1.0,1912.172,468.384,-0.005,11.194,0.0,80.0,55.0,1.4,2430.5,2462.878,2363.294,689.122,54.663,75.949,71.632,75.631,51.297,1.429,2.994,0.407,81.117,64.898,87.527,46.477,85.353,85.146,137.317,115.327,136.478,36.004,53.288,48.548,-10.852,110.0,110.0,71.938,72.75,55.406,55.906,0.0,42.781,72.0,70.0,1000.0,200.0,0.185,268.5,68.688,68.313,-0.026,72.938,70.438,55.406,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.795,975.0,76.0,75.563,0.0,71.813,73.375,55.375,55.688,0.0,43.281,72.0,70.0,1000.0,200.0,0.237,530.5,76.313,75.75,-0.001,71.875,69.25,54.906,55.531,0.0,53.719,72.0,70.0,1000.0,200.0,0.351,648.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.788,11.811,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,536.0,542.0,303.25,540.5,534.0,524.5,-0.0,8.124,0.0,19.501,1.912,0.468,-0.001,0.0,-0.0,-0.001
9022007,1722,1.0,1.0,1.0,1.0,100.0,56.126,40.0,40.0,40.0,1.0,1.0,1899.292,471.897,-0.005,11.091,0.0,80.0,55.0,1.4,2419.25,2468.864,2363.294,692.026,54.77,76.056,71.632,75.631,51.297,1.417,2.973,0.403,81.153,64.911,87.61,46.506,85.353,85.36,134.809,115.221,133.893,36.004,53.603,48.694,-10.852,110.0,110.0,71.875,72.938,55.406,55.906,0.0,41.719,72.0,70.0,1000.0,200.0,0.195,274.25,68.688,68.313,-0.026,72.938,70.438,55.406,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,974.5,75.875,75.563,0.0,71.938,73.375,55.5,55.781,0.0,43.125,72.0,70.0,1000.0,200.0,0.236,531.0,76.313,75.75,-0.001,71.875,69.438,54.906,55.531,0.0,51.75,72.0,70.0,1000.0,200.0,0.349,644.0,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.801,11.819,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,536.0,542.0,303.25,540.5,533.5,524.5,-0.0,7.997,0.0,19.546,1.899,0.472,-0.001,0.0,-0.0,-0.001
9022007,1723,1.0,1.0,1.0,1.0,100.0,56.025,40.0,40.0,40.0,1.0,1.0,1909.83,466.042,-0.005,11.121,0.0,80.0,55.0,1.4,2414.75,2468.864,2357.709,692.026,54.77,75.949,71.741,75.741,51.297,1.413,2.962,0.396,81.068,64.853,87.166,46.393,85.353,85.36,133.851,115.221,134.189,36.077,53.393,48.621,-10.852,110.0,110.0,71.875,72.688,55.406,55.906,0.0,42.469,72.0,70.0,1000.0,200.0,0.183,267.75,68.688,68.313,-0.026,72.938,70.0,55.406,55.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,969.0,75.875,75.563,0.0,71.938,73.375,55.5,55.781,0.0,42.531,72.0,70.0,1000.0,200.0,0.243,541.0,76.313,75.75,-0.001,71.875,69.438,54.906,55.531,0.0,53.031,72.0,70.0,1000.0,200.0,0.35,645.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.812,11.833,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,536.0,542.0,303.25,540.0,533.5,524.5,0.0,8.056,0.0,19.373,1.91,0.466,-0.001,0.0,-0.0,-0.001
9022007,1724,1.0,1.0,1.0,1.0,100.0,55.815,40.0,40.0,40.0,1.0,1.0,1903.975,473.068,-0.005,11.135,0.0,80.0,55.0,1.4,2414.0,2459.886,2368.88,699.288,54.77,75.949,71.741,75.741,51.406,1.429,2.959,0.389,80.996,64.81,87.583,46.421,85.353,85.146,134.219,115.327,134.484,36.004,53.498,48.475,-10.852,110.0,110.0,71.875,73.438,55.594,56.0,0.0,42.531,72.0,70.0,1000.0,200.0,0.185,269.0,68.75,68.313,-0.028,72.813,70.063,55.406,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,975.5,76.0,75.563,0.0,71.938,73.375,55.5,55.781,0.0,43.25,72.0,70.0,1000.0,200.0,0.233,528.0,76.313,75.75,-0.001,72.0,69.5,54.906,55.531,0.0,53.406,72.0,70.0,1000.0,200.0,0.345,642.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.805,11.83,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,536.0,542.0,303.25,540.0,533.5,524.5,0.0,7.938,0.0,19.285,1.904,0.473,-0.002,0.0,-0.0,-0.001
9022007,1725,1.0,1.0,1.0,1.0,100.0,55.584,40.0,40.0,40.0,1.0,1.0,1911.001,473.068,-0.005,11.18,0.0,80.0,55.0,1.4,2414.0,2473.356,2376.328,702.194,54.77,75.842,71.741,75.631,51.406,1.379,2.969,0.396,80.997,64.763,87.583,46.477,85.353,84.824,135.621,115.221,137.438,36.004,53.498,48.548,-10.852,110.0,110.0,71.875,73.063,55.594,55.906,0.0,42.625,72.0,70.0,1000.0,200.0,0.183,266.75,68.688,68.313,-0.026,72.938,70.063,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.778,965.5,75.875,75.563,0.0,72.0,73.5,55.5,55.781,0.0,42.438,72.0,70.0,1000.0,200.0,0.248,544.0,76.313,75.75,-0.001,71.875,69.438,54.969,55.625,0.0,53.156,72.0,70.0,1000.0,200.0,0.352,651.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.798,11.825,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,536.0,542.0,303.25,540.0,533.5,524.5,0.0,8.017,0.0,19.476,1.911,0.473,-0.001,0.0,-0.0,-0.001
9022007,1726,1.0,1.0,1.0,1.0,100.0,55.896,40.0,40.0,40.0,1.0,1.0,1896.95,463.7,-0.005,11.165,0.0,80.0,55.0,1.4,2424.0,2465.871,2357.709,696.383,54.876,75.842,71.632,75.521,51.623,1.421,2.952,0.385,80.969,64.78,87.638,46.731,85.353,84.824,136.948,115.327,135.518,36.077,53.603,48.621,-10.852,110.0,110.0,71.938,73.063,55.594,56.063,0.0,42.594,72.0,70.0,1000.0,200.0,0.183,267.25,68.688,68.313,-0.027,73.125,70.375,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.79,972.0,76.0,75.5,0.0,71.938,73.375,55.5,55.781,0.0,43.656,72.0,70.0,1000.0,200.0,0.239,535.0,76.313,75.75,-0.001,72.0,69.5,54.969,55.625,0.0,54.375,72.0,70.0,1000.0,200.0,0.344,640.5,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.795,11.82,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,536.0,542.0,303.25,540.5,533.5,524.5,-0.0,7.991,0.0,19.45,1.897,0.464,-0.001,0.0,-0.0,-0.001
9022007,1727,1.0,1.0,1.0,1.0,100.0,55.555,40.0,40.0,40.0,1.0,1.0,1906.318,468.384,-0.005,11.135,0.0,80.0,55.0,1.4,2418.25,2465.871,2355.847,696.383,54.983,75.842,71.741,75.631,51.515,1.417,2.952,0.385,80.971,64.778,87.638,46.703,85.353,84.61,133.998,115.327,134.115,36.077,53.603,48.621,-10.867,110.0,110.0,71.875,73.063,55.594,56.0,0.0,42.5,72.0,70.0,1000.0,200.0,0.184,268.0,68.688,68.313,-0.026,73.25,70.313,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,971.0,75.875,75.5,0.0,71.938,73.188,55.5,55.781,0.0,43.875,72.0,70.0,1000.0,200.0,0.239,535.0,76.313,75.75,-0.001,72.0,69.438,55.063,55.813,0.0,53.906,72.0,70.0,1000.0,200.0,0.347,643.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.798,11.825,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,536.0,542.0,303.25,540.0,533.5,524.5,0.0,7.97,0.0,19.397,1.906,0.468,-0.001,0.0,-0.0,-0.001
9022007,1728,1.0,1.0,1.0,1.0,100.0,55.51,40.0,40.0,40.0,1.0,1.0,1896.95,466.042,-0.005,11.106,0.0,80.0,55.0,1.4,2413.5,2462.878,2357.709,706.553,54.876,75.842,71.741,75.521,51.623,1.383,2.984,0.378,80.96,64.767,87.666,46.759,85.353,84.503,134.219,115.221,134.706,36.004,53.603,48.548,-10.852,110.0,110.0,71.875,73.063,55.688,56.063,0.0,42.75,72.0,70.0,1000.0,200.0,0.181,265.75,68.75,68.313,-0.026,72.938,70.875,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.781,966.5,75.875,75.5,0.0,72.0,73.125,55.5,55.938,0.0,43.375,72.0,70.0,1000.0,200.0,0.241,540.0,76.313,75.75,-0.001,72.0,69.438,55.063,55.813,0.0,53.563,72.0,70.0,1000.0,200.0,0.356,652.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.807,11.826,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,536.0,541.5,303.0,540.0,533.5,524.5,0.0,7.916,0.0,19.347,1.897,0.466,-0.002,0.0,-0.0,-0.001
9022007,1729,1.0,1.0,1.0,1.0,100.0,55.723,40.0,40.0,40.0,1.0,1.0,1885.24,466.042,-0.005,11.047,0.0,80.0,55.0,1.4,2420.75,2462.878,2353.985,693.478,54.983,75.949,71.849,75.521,51.623,1.402,2.962,0.392,80.962,64.77,87.444,46.759,85.593,84.396,134.441,115.221,134.189,36.004,53.603,48.621,-10.867,110.0,110.0,71.875,73.313,55.688,56.063,0.0,42.594,72.0,70.0,1000.0,200.0,0.183,267.5,68.688,68.313,-0.026,72.938,70.438,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,970.0,75.875,75.563,0.0,72.0,73.188,55.563,55.938,0.0,43.219,72.0,70.0,1000.0,200.0,0.238,534.0,76.313,75.75,-0.001,71.875,69.5,55.063,55.813,0.0,53.125,72.0,70.0,1000.0,200.0,0.349,646.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.815,11.831,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,536.0,541.5,303.25,540.0,533.5,524.0,-0.0,7.92,0.0,19.357,1.885,0.466,-0.001,0.0,-0.0,-0.001
9022007,1730,1.0,1.0,1.0,1.0,100.0,55.724,40.0,40.0,40.0,1.0,1.0,1888.753,467.213,-0.005,11.165,0.0,80.0,55.0,1.4,2420.75,2458.39,2357.709,687.67,55.09,75.734,71.741,75.521,51.623,1.413,2.955,0.381,80.962,64.768,87.388,46.844,85.593,84.288,135.326,115.221,137.364,36.004,53.603,48.548,-10.852,110.0,110.0,71.875,73.063,55.594,56.0,0.0,43.0,72.0,70.0,1000.0,200.0,0.182,266.0,68.75,68.313,-0.027,72.938,70.875,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,969.5,75.875,75.5,0.0,72.063,73.375,55.563,55.938,0.0,44.156,72.0,70.0,1000.0,200.0,0.236,532.0,76.313,75.75,-0.001,71.875,69.438,54.969,55.813,0.0,52.625,72.0,70.0,1000.0,200.0,0.35,646.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.821,11.843,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,536.5,541.5,303.25,540.0,534.0,524.5,0.001,7.958,0.0,19.45,1.889,0.467,-0.002,0.0,-0.0,-0.001
9022007,1731,1.0,1.0,1.0,1.0,100.0,55.374,40.0,40.0,40.0,1.0,1.0,1889.924,468.384,-0.005,11.003,0.0,80.0,55.0,1.4,2415.25,2456.895,2359.571,684.767,54.876,75.842,71.741,75.521,51.406,1.425,2.955,0.389,80.902,64.769,86.943,46.759,85.593,84.503,136.727,115.434,135.37,36.004,53.498,48.548,-10.852,110.0,110.0,71.875,72.75,55.688,56.063,0.0,41.938,72.0,70.0,1000.0,200.0,0.187,269.75,68.688,68.188,-0.026,73.313,70.063,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,971.0,75.875,75.5,0.0,71.938,73.188,55.563,56.0,0.0,43.531,72.0,70.0,1000.0,200.0,0.241,537.0,76.313,75.75,-0.001,72.0,69.5,55.063,55.813,0.0,53.188,72.0,70.0,1000.0,200.0,0.343,638.5,74.438,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.81,11.825,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,536.5,541.5,303.0,539.5,533.5,524.5,-0.0,7.89,0.0,19.168,1.89,0.468,-0.002,0.0,-0.0,-0.001
9022007,1732,1.0,1.0,1.0,1.0,100.0,55.016,40.0,40.0,40.0,1.0,1.0,1889.924,466.042,-0.005,11.047,0.0,80.0,55.0,1.4,2414.5,2464.375,2363.294,699.288,54.77,75.842,71.741,75.521,51.297,1.387,2.955,0.385,80.9,64.711,87.138,46.787,85.593,84.503,134.588,115.327,134.041,36.004,53.498,48.256,-10.867,110.0,110.0,71.938,73.188,55.594,56.0,0.0,42.531,72.0,70.0,1000.0,200.0,0.182,266.5,68.688,68.313,-0.026,73.25,70.438,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,967.5,75.875,75.563,0.0,71.938,73.188,55.5,55.938,0.0,43.094,72.0,70.0,1000.0,200.0,0.239,535.0,76.313,75.75,-0.001,71.875,69.438,54.969,55.813,0.0,52.375,72.0,70.0,1000.0,200.0,0.353,651.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.831,11.847,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,536.0,541.5,303.25,540.0,533.5,524.5,-0.0,7.737,0.0,18.797,1.89,0.466,-0.001,0.0,-0.0,-0.001
9022007,1733,1.0,1.0,1.0,1.0,100.0,54.813,40.0,40.0,40.0,1.0,1.0,1889.924,464.871,-0.005,11.15,0.0,80.0,55.0,1.4,2410.75,2467.368,2367.018,687.67,54.77,75.842,71.849,75.521,51.406,1.406,2.955,0.392,80.868,64.669,87.305,46.534,85.593,84.396,134.146,115.327,134.484,36.004,53.708,48.402,-10.852,110.0,110.0,71.875,73.313,55.594,56.0,0.0,42.469,72.0,70.0,1000.0,200.0,0.183,267.0,68.688,68.188,-0.026,73.313,70.563,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,969.0,75.875,75.5,0.0,72.0,73.125,55.563,55.938,0.0,43.125,72.0,70.0,1000.0,200.0,0.237,533.0,76.438,75.75,-0.001,72.063,69.5,54.969,55.625,0.0,52.75,72.0,70.0,1000.0,200.0,0.35,648.0,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.817,11.835,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,536.5,541.5,303.25,539.5,534.0,524.0,0.0,7.808,0.0,19.198,1.89,0.465,-0.002,0.0,-0.0,-0.001
9022007,1734,1.0,1.0,1.0,1.0,100.0,54.62,40.0,40.0,40.0,1.0,1.0,1900.463,467.213,-0.005,11.076,0.0,80.0,55.0,1.4,2414.5,2447.923,2352.123,692.026,54.983,75.949,71.849,75.631,51.406,1.41,2.948,0.385,80.831,64.674,87.054,46.562,85.593,84.503,134.514,115.221,134.41,36.077,53.708,48.402,-10.852,110.0,110.0,71.938,73.188,55.594,56.0,0.0,42.375,72.0,70.0,1000.0,200.0,0.182,266.5,68.688,68.313,-0.026,73.438,70.438,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.787,970.0,75.875,75.563,0.0,71.938,73.188,55.5,55.938,0.0,43.719,72.0,70.0,1000.0,200.0,0.238,533.5,76.438,75.75,-0.001,72.0,69.438,54.969,55.813,0.0,53.5,72.0,70.0,1000.0,200.0,0.341,642.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.815,11.828,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,536.5,541.5,303.25,540.0,534.0,524.5,-0.0,7.743,0.0,18.958,1.9,0.467,-0.001,0.0,-0.0,-0.001
9022007,1735,1.0,1.0,1.0,1.0,100.0,54.658,40.0,40.0,40.0,1.0,1.0,1878.214,466.042,-0.005,11.135,0.0,80.0,55.0,1.4,2414.0,2449.417,2357.709,680.413,54.876,75.842,71.849,75.631,51.515,1.417,2.962,0.392,80.836,64.684,87.416,46.506,85.133,84.824,134.809,115.327,136.995,36.004,53.813,48.402,-10.867,110.0,110.0,71.938,73.313,55.594,56.063,0.0,42.438,72.0,70.0,1000.0,200.0,0.183,267.5,68.688,68.313,-0.026,73.438,70.375,55.5,55.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,972.0,75.875,75.5,0.0,71.938,73.375,55.563,56.0,0.0,43.313,72.0,70.0,1000.0,200.0,0.236,533.0,76.438,75.75,-0.001,72.0,69.5,55.063,55.813,0.0,54.031,72.0,70.0,1000.0,200.0,0.34,636.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.81,11.83,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,536.5,541.5,303.25,540.5,533.5,524.5,0.001,7.752,0.0,19.172,1.878,0.466,-0.001,0.0,-0.0,-0.001
9022007,1736,1.0,1.0,1.0,1.0,100.0,54.573,40.0,40.0,40.0,1.0,1.0,1882.898,466.042,-0.005,11.239,0.0,80.0,55.0,1.4,2414.5,2450.913,2346.537,681.864,54.876,75.949,71.741,75.631,51.515,1.421,2.966,0.385,80.821,64.675,87.054,46.534,85.133,85.146,137.243,115.327,136.33,36.077,53.813,48.475,-10.852,110.0,110.0,71.938,73.313,55.594,56.063,0.0,42.563,72.0,70.0,1000.0,200.0,0.183,266.75,68.688,68.313,-0.026,73.438,70.438,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,971.0,75.875,75.5,0.0,71.813,73.125,55.563,55.938,0.0,43.0,72.0,70.0,1000.0,200.0,0.239,533.5,76.313,75.75,-0.001,71.875,69.5,54.969,55.813,0.0,53.594,72.0,70.0,1000.0,200.0,0.342,637.5,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.815,11.825,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,536.0,541.5,303.25,540.5,533.5,524.0,-0.0,7.856,0.0,19.351,1.883,0.466,-0.001,0.0,-0.0,-0.001
9022007,1737,1.0,1.0,1.0,1.0,100.0,54.447,40.0,40.0,40.0,1.0,1.0,1887.582,462.529,-0.005,11.106,0.0,80.0,55.0,1.4,2414.5,2452.408,2353.985,684.767,54.876,76.056,71.849,75.741,51.515,1.429,2.966,0.407,80.792,64.653,87.193,46.477,85.133,85.36,135.104,115.327,134.41,36.077,53.813,48.475,-10.852,110.0,110.0,71.875,73.188,55.594,56.0,0.0,42.156,72.0,70.0,1000.0,200.0,0.184,268.25,68.688,68.313,-0.026,73.313,70.688,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,968.5,75.875,75.5,0.0,71.938,73.125,55.563,55.938,0.0,42.594,72.0,70.0,1000.0,200.0,0.238,534.0,76.313,75.75,-0.001,71.875,69.438,54.969,55.813,0.0,53.656,72.0,70.0,1000.0,200.0,0.336,633.5,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.82,11.833,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,536.5,541.5,303.25,540.0,534.0,524.0,-0.0,7.763,0.0,19.122,1.888,0.463,-0.001,0.0,-0.0,-0.001
9022007,1738,1.0,1.0,1.0,1.0,100.0,54.322,40.0,40.0,40.0,1.0,1.0,1864.163,467.213,-0.005,11.106,0.0,80.0,55.0,1.4,2406.75,2444.933,2352.123,692.026,54.876,76.056,71.741,75.741,51.515,1.417,2.969,0.392,80.778,64.626,87.388,46.618,85.133,85.146,134.367,115.327,134.484,36.004,53.917,48.329,-10.867,110.0,110.0,71.875,72.938,55.594,56.063,0.0,42.094,72.0,70.0,1000.0,200.0,0.183,267.5,68.688,68.313,-0.026,73.313,70.563,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,968.5,75.875,75.5,0.0,71.938,73.188,55.563,55.938,0.0,42.938,72.0,70.0,1000.0,200.0,0.238,535.5,76.313,75.75,-0.001,72.063,69.188,54.969,55.625,0.0,53.156,72.0,70.0,1000.0,200.0,0.339,637.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.807,11.822,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,536.5,541.5,303.25,540.5,533.5,524.5,0.0,7.641,0.0,19.01,1.864,0.467,-0.001,0.0,-0.0,-0.001
9022007,1739,1.0,1.0,1.0,1.0,100.0,54.682,40.0,40.0,40.0,1.0,1.0,1886.411,462.529,-0.005,11.135,0.0,80.0,55.0,1.4,2406.0,2459.886,2359.571,692.026,55.09,75.949,71.849,75.741,51.623,1.41,2.973,0.378,80.768,64.612,87.471,46.618,85.133,85.146,134.441,115.327,134.484,36.077,53.917,48.402,-10.867,110.0,110.0,71.875,72.938,55.594,56.063,0.0,42.469,72.0,70.0,1000.0,200.0,0.181,265.75,68.688,68.313,-0.026,73.438,70.688,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.779,966.0,75.625,75.563,0.0,71.938,73.188,55.563,55.938,0.0,42.531,72.0,70.0,1000.0,200.0,0.236,531.5,76.438,75.938,-0.001,72.188,69.5,55.063,55.813,0.0,52.875,72.0,70.0,1000.0,200.0,0.353,649.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.813,11.823,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,536.5,541.5,303.25,540.5,533.5,524.5,0.0,7.693,0.0,19.059,1.886,0.463,-0.001,0.0,-0.0,-0.001
9022007,1740,1.0,1.0,1.0,1.0,100.0,54.465,40.0,40.0,40.0,1.0,1.0,1885.24,462.529,-0.005,11.076,0.0,80.0,55.0,1.4,2411.25,2458.39,2357.709,687.67,54.983,75.949,71.849,75.741,51.515,1.406,2.944,0.385,80.769,64.615,87.332,46.534,85.062,84.824,135.547,115.434,137.438,36.004,53.917,48.402,-10.852,110.0,110.0,71.938,73.313,55.688,56.063,0.0,42.125,72.0,70.0,1000.0,200.0,0.181,266.25,68.688,68.188,-0.026,73.438,70.688,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,967.5,75.625,75.5,0.0,72.0,73.125,55.688,55.938,0.0,42.094,72.0,70.0,1000.0,200.0,0.237,532.5,76.313,75.75,-0.001,72.0,69.438,55.063,55.813,0.0,53.625,72.0,70.0,1000.0,200.0,0.348,645.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.807,11.828,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,537.0,541.0,303.25,540.0,533.5,524.5,0.0,7.666,0.0,19.07,1.885,0.463,-0.002,0.0,-0.0,-0.001
9022007,1741,1.0,1.0,1.0,1.0,100.0,54.46,40.0,40.0,40.0,1.0,1.0,1880.556,466.042,-0.005,11.106,0.0,80.0,55.0,1.4,2412.0,2455.399,2357.709,694.931,54.983,75.842,71.741,75.631,51.515,1.394,2.941,0.363,80.769,64.615,87.193,46.562,85.062,84.61,137.465,115.327,136.699,36.149,53.813,48.402,-10.852,110.0,110.0,71.938,73.438,55.688,56.063,0.0,42.156,72.0,70.0,1000.0,200.0,0.183,267.5,68.688,68.313,-0.026,73.438,70.375,55.5,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,967.0,75.875,75.5,0.0,71.938,73.375,55.688,55.938,0.0,42.75,72.0,70.0,1000.0,200.0,0.236,531.0,76.313,75.75,-0.001,72.0,69.25,55.063,55.813,0.0,53.031,72.0,70.0,1000.0,200.0,0.348,645.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.805,11.828,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,537.0,541.0,303.25,540.5,534.0,524.0,-0.0,7.704,0.0,18.898,1.881,0.466,-0.001,0.0,-0.0,-0.001
9022007,1742,1.0,1.0,1.0,1.0,100.0,54.442,40.0,40.0,40.0,1.0,1.0,1884.069,461.358,-0.005,11.106,0.0,80.0,55.0,1.4,2412.0,2456.895,2350.261,694.931,54.983,75.842,71.849,75.631,51.515,1.406,2.941,0.385,80.768,64.614,87.193,46.646,85.062,84.503,135.031,115.327,134.189,36.077,53.813,48.329,-10.852,110.0,110.0,71.938,73.063,55.594,56.063,0.0,42.0,72.0,70.0,1000.0,200.0,0.182,266.5,68.5,68.188,-0.026,73.875,70.438,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,968.5,75.625,75.5,0.0,72.0,73.0,55.563,55.938,0.0,41.844,72.0,70.0,1000.0,200.0,0.236,531.5,76.313,75.75,-0.001,72.063,69.438,55.063,55.813,0.0,52.75,72.0,70.0,1000.0,200.0,0.348,646.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.813,11.831,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,537.0,541.0,303.25,540.5,534.0,524.0,-0.0,7.672,0.0,18.897,1.884,0.461,-0.001,0.0,-0.0,-0.001
9022007,1743,1.0,1.0,1.0,1.0,100.0,54.2,40.0,40.0,40.0,1.0,1.0,1874.701,461.358,-0.005,11.194,0.0,80.0,55.0,1.4,2412.0,2450.913,2340.952,694.931,54.876,75.842,71.741,75.631,51.515,1.406,2.937,0.374,80.732,64.588,87.082,46.703,85.062,84.396,133.924,115.221,134.41,36.077,53.813,48.402,-10.852,110.0,110.0,71.938,73.063,55.688,56.063,0.0,41.781,72.0,70.0,1000.0,200.0,0.182,266.75,68.75,68.313,-0.026,73.563,71.0,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,968.5,75.875,75.5,0.0,72.063,73.188,55.563,56.0,0.0,42.875,72.0,70.0,1000.0,200.0,0.231,528.5,76.313,75.75,-0.001,72.0,69.438,54.969,55.813,0.0,53.094,72.0,70.0,1000.0,200.0,0.351,647.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.823,11.847,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,536.5,541.0,303.25,539.5,533.5,524.0,0.0,7.779,0.0,19.16,1.875,0.461,-0.002,0.0,-0.0,-0.001
9022007,1744,1.0,1.0,1.0,1.0,100.0,54.394,40.0,40.0,40.0,1.0,1.0,1886.411,461.358,-0.005,11.062,0.0,80.0,55.0,1.4,2414.75,2456.895,2348.399,702.194,54.983,75.734,71.849,75.521,51.623,1.425,2.952,0.363,80.746,64.602,87.388,46.646,85.062,84.181,134.441,115.221,134.484,36.077,53.813,48.329,-10.852,110.0,110.0,71.938,73.063,55.688,56.063,0.0,41.906,72.0,70.0,1000.0,200.0,0.182,267.0,68.688,68.313,-0.026,73.563,70.875,55.719,56.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,970.0,75.875,75.375,0.0,71.938,73.125,55.688,56.0,0.0,43.25,72.0,70.0,1000.0,200.0,0.232,524.5,76.313,75.75,-0.001,72.0,69.25,55.063,55.813,0.0,52.406,72.0,70.0,1000.0,200.0,0.35,648.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.821,11.847,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,536.5,541.0,303.25,540.0,534.0,524.0,0.0,7.642,0.0,18.822,1.886,0.461,-0.001,0.0,-0.0,-0.001
9022007,1745,1.0,1.0,1.0,1.0,100.0,54.377,40.0,40.0,40.0,1.0,1.0,1874.701,462.529,-0.005,11.18,0.0,80.0,55.0,1.4,2412.0,2452.408,2353.985,689.122,54.983,75.842,71.849,75.521,51.623,1.402,2.934,0.363,80.733,64.585,87.471,46.675,84.874,84.288,134.146,115.327,134.927,36.077,53.917,48.402,-10.852,110.0,110.0,71.938,73.375,55.688,56.063,0.0,41.938,72.0,70.0,1000.0,200.0,0.182,266.0,68.688,68.313,-0.026,73.875,70.563,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.778,964.5,75.625,75.5,0.0,72.0,73.0,55.688,56.0,0.0,41.75,72.0,70.0,1000.0,200.0,0.239,536.0,76.313,75.75,-0.001,72.0,69.438,55.063,55.813,0.0,53.281,72.0,70.0,1000.0,200.0,0.352,646.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.829,11.856,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,536.5,541.0,303.25,540.0,533.5,524.5,0.0,7.724,0.0,19.136,1.875,0.463,-0.001,0.0,-0.0,-0.001
9022007,1746,1.0,1.0,1.0,1.0,100.0,54.358,40.0,40.0,40.0,1.0,1.0,1877.043,466.042,-0.005,11.165,0.0,80.0,55.0,1.4,2412.0,2449.417,2357.709,690.574,54.983,75.842,71.849,75.521,51.732,1.41,2.966,0.381,80.696,64.563,87.499,46.759,84.874,84.396,136.948,115.327,137.659,36.004,53.917,48.402,-10.867,110.0,110.0,71.875,73.313,55.813,56.063,0.0,41.781,72.0,70.0,1000.0,200.0,0.183,266.75,68.688,68.188,-0.026,73.438,70.563,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.788,968.0,75.625,75.5,0.0,71.938,73.188,55.688,56.0,0.0,42.406,72.0,70.0,1000.0,200.0,0.23,527.5,76.313,75.75,-0.001,72.0,69.625,55.063,55.813,0.0,54.188,72.0,70.0,1000.0,200.0,0.341,643.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.828,11.856,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,536.5,541.0,303.25,540.0,533.5,524.5,0.0,7.728,0.0,19.224,1.877,0.466,-0.002,0.0,-0.0,-0.001
9022007,1747,1.0,1.0,1.0,1.0,100.0,54.67,40.0,40.0,40.0,1.0,1.0,1867.676,462.529,-0.005,11.047,0.0,80.0,55.0,1.4,2401.25,2440.45,2355.847,678.962,55.09,75.842,71.741,75.631,51.841,1.425,2.923,0.389,80.67,64.564,87.61,46.815,84.874,84.181,136.358,115.327,135.075,36.077,53.917,48.402,-10.852,110.0,110.0,71.938,73.375,55.813,56.313,0.0,41.344,72.0,70.0,1000.0,200.0,0.183,268.0,68.688,68.313,-0.026,73.563,70.563,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.789,973.0,75.625,75.5,0.0,71.938,73.125,55.688,56.0,0.0,43.0,72.0,70.0,1000.0,200.0,0.228,520.5,76.313,75.75,-0.001,72.063,69.438,55.281,55.906,0.0,54.313,72.0,70.0,1000.0,200.0,0.344,641.5,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.829,11.854,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,537.0,541.0,303.25,540.0,533.5,524.0,-0.0,7.632,0.0,18.908,1.868,0.463,-0.001,0.0,-0.0,-0.001
9022007,1748,1.0,1.0,1.0,1.0,100.0,54.775,40.0,40.0,40.0,1.0,1.0,1881.727,463.7,-0.005,11.194,0.0,80.0,55.0,1.4,2408.75,2452.408,2352.123,678.962,55.09,75.842,71.849,75.521,51.841,1.398,2.991,0.378,80.697,64.553,87.638,46.815,84.874,84.503,133.851,115.327,134.853,36.004,53.813,48.402,-10.867,110.0,110.0,71.938,73.313,55.688,56.313,0.0,42.406,72.0,70.0,1000.0,200.0,0.181,266.0,68.688,68.313,-0.026,73.438,70.438,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.775,964.5,75.625,75.5,0.0,71.938,73.125,55.688,56.219,0.0,41.875,72.0,70.0,1000.0,200.0,0.238,534.5,76.313,75.75,-0.001,72.0,69.5,55.281,55.906,0.0,53.406,72.0,70.0,1000.0,200.0,0.355,649.0,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.823,11.841,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,537.0,541.0,303.25,539.5,533.5,524.0,0.0,7.793,0.0,19.274,1.882,0.464,-0.001,0.0,-0.0,-0.001
9022007,1749,1.0,1.0,1.0,1.0,100.0,54.884,40.0,40.0,40.0,1.0,1.0,1885.24,463.7,-0.005,11.194,0.0,80.0,55.0,1.4,2401.75,2443.438,2352.123,683.316,55.09,75.949,71.849,75.631,51.841,1.41,2.937,0.4,80.681,64.543,87.638,46.872,84.874,84.61,135.842,115.327,136.699,36.004,53.917,48.475,-10.867,110.0,110.0,72.188,73.063,55.813,56.313,0.0,42.406,72.0,70.0,1000.0,200.0,0.183,267.0,68.688,68.188,-0.026,73.75,70.375,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,967.5,75.625,75.5,0.0,71.938,73.125,56.0,56.219,0.0,42.125,72.0,70.0,1000.0,200.0,0.233,527.0,76.313,75.75,-0.001,72.0,69.625,55.281,55.906,0.0,54.406,72.0,70.0,1000.0,200.0,0.34,639.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.82,11.843,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,537.0,541.0,303.25,540.0,533.5,524.0,0.0,7.793,0.0,19.387,1.885,0.464,-0.002,0.0,-0.0,-0.001
9022007,1750,1.0,1.0,1.0,1.0,100.0,55.266,40.0,40.0,40.0,1.0,1.0,1875.872,462.529,-0.005,11.15,0.0,80.0,55.0,1.4,2401.75,2444.933,2348.399,694.931,55.196,75.842,71.849,75.631,51.841,1.41,2.948,0.4,80.684,64.547,87.555,46.844,84.874,84.396,135.916,115.327,134.853,36.077,54.022,48.475,-10.852,110.0,110.0,72.188,73.313,55.813,56.406,0.0,41.844,72.0,70.0,1000.0,200.0,0.183,268.0,68.688,68.188,-0.026,73.875,70.375,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.782,967.0,75.625,75.5,0.0,71.938,73.125,55.875,56.219,0.0,41.438,72.0,70.0,1000.0,200.0,0.234,530.0,76.25,75.75,-0.001,72.0,69.5,55.281,56.031,0.0,54.156,72.0,70.0,1000.0,200.0,0.343,640.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.839,11.851,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,537.0,541.0,303.25,540.0,533.5,524.0,-0.0,7.703,0.0,19.197,1.876,0.463,-0.002,0.0,-0.0,-0.001
9022007,1751,1.0,1.0,1.0,1.0,100.0,55.228,40.0,40.0,40.0,1.0,1.0,1866.505,462.529,-0.005,11.18,0.0,80.0,55.0,1.4,2408.75,2446.428,2346.537,692.026,55.09,75.734,71.849,75.521,51.841,1.406,2.941,0.378,80.683,64.547,87.471,46.9,85.133,84.074,133.851,115.327,133.967,36.004,53.917,48.402,-10.852,110.0,110.0,72.188,73.188,55.906,56.313,0.0,41.938,72.0,70.0,1000.0,200.0,0.182,267.0,68.688,68.188,-0.026,73.75,70.313,55.813,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.779,966.5,75.625,75.5,0.0,71.938,73.125,55.875,56.219,0.0,41.781,72.0,70.0,1000.0,200.0,0.234,529.5,76.313,75.75,-0.001,72.063,69.5,55.281,55.906,0.0,53.813,72.0,70.0,1000.0,200.0,0.346,641.5,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.825,11.844,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,537.0,541.0,303.25,540.0,534.0,524.0,0.0,7.738,0.0,19.25,1.867,0.463,-0.002,0.0,-0.0,-0.001
9022007,1752,1.0,1.0,1.0,1.0,100.0,55.344,40.0,40.0,40.0,1.0,1.0,1857.137,462.529,0.005,11.135,0.0,80.0,55.0,1.4,2406.25,2443.438,2348.399,687.67,55.09,75.734,71.849,75.521,51.732,1.413,2.927,0.37,80.657,64.546,87.193,46.9,85.133,84.074,136.137,115.327,137.438,36.004,53.813,48.402,-10.852,110.0,110.0,71.938,73.688,55.813,56.406,0.0,41.844,72.0,70.0,1000.0,200.0,0.183,267.25,68.688,68.313,-0.026,73.875,71.0,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.785,970.0,75.625,75.5,0.0,72.0,73.125,55.688,56.219,0.0,42.125,72.0,70.0,1000.0,200.0,0.22,516.5,76.313,75.75,-0.001,72.188,69.5,55.281,55.906,0.0,53.25,72.0,70.0,1000.0,200.0,0.35,646.0,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.831,11.854,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,537.0,541.0,303.25,540.0,534.0,524.0,-0.0,7.752,0.0,19.172,1.857,0.463,-0.001,0.0,-0.0,-0.001
9022007,1753,1.0,1.0,1.0,1.0,100.0,55.19,40.0,40.0,40.0,1.0,1.0,1881.727,461.358,-0.005,11.076,0.0,80.0,55.0,1.4,2409.75,2450.913,2361.433,683.316,54.983,75.734,71.849,75.521,51.623,1.406,2.944,0.37,80.67,64.537,87.277,46.815,85.133,84.074,136.58,115.327,135.444,36.077,53.813,48.329,-10.852,110.0,110.0,71.938,73.063,55.813,56.313,0.0,42.0,72.0,70.0,1000.0,200.0,0.181,266.5,68.688,68.313,-0.026,73.938,70.438,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.779,966.0,75.625,75.375,0.0,71.938,73.125,55.688,56.219,0.0,42.0,72.0,70.0,1000.0,200.0,0.225,521.5,76.313,75.75,-0.001,72.063,69.5,55.281,55.906,0.0,53.563,72.0,70.0,1000.0,200.0,0.361,656.5,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.841,11.855,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,537.0,541.0,303.25,540.0,534.0,524.0,-0.0,7.651,0.0,18.845,1.882,0.461,-0.001,0.0,-0.0,-0.001
9022007,1754,1.0,1.0,1.0,1.0,100.0,55.209,40.0,40.0,40.0,1.0,1.0,1871.189,464.871,0.005,11.106,0.0,80.0,55.0,1.4,2409.75,2443.438,2348.399,692.026,54.983,75.734,71.849,75.521,51.623,1.421,2.952,0.378,80.659,64.534,87.138,46.844,85.133,84.288,134.146,115.434,133.82,36.004,53.813,48.402,-10.867,110.0,110.0,71.938,73.438,55.688,56.313,0.0,41.75,72.0,70.0,1000.0,200.0,0.183,267.25,68.688,68.188,-0.026,74.0,70.563,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.781,966.5,75.625,75.375,0.0,72.0,73.188,55.688,56.219,0.0,42.5,72.0,70.0,1000.0,200.0,0.228,522.0,76.313,75.625,-0.001,72.063,69.5,55.281,55.813,0.0,54.438,72.0,70.0,1000.0,200.0,0.346,644.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.839,11.851,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,537.0,541.0,303.25,539.5,533.5,524.0,0.0,7.732,0.0,19.122,1.871,0.465,-0.002,0.0,-0.0,-0.001
9022007,1755,1.0,1.0,1.0,1.0,100.0,55.191,40.0,40.0,40.0,1.0,1.0,1874.701,464.871,-0.005,11.032,0.0,80.0,55.0,1.4,2407.25,2446.428,2352.123,686.219,54.983,75.949,71.849,75.631,51.623,1.406,2.962,0.4,80.655,64.515,87.138,46.787,85.133,84.61,133.998,115.327,134.41,36.004,53.813,48.329,-10.867,110.0,110.0,71.938,73.313,55.688,56.313,0.0,41.719,72.0,70.0,1000.0,200.0,0.183,267.25,68.688,68.188,-0.026,74.0,70.688,55.813,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.784,968.5,75.625,75.375,0.0,72.0,73.125,55.688,56.219,0.0,42.813,72.0,70.0,1000.0,200.0,0.228,522.5,76.313,75.75,-0.001,72.0,69.5,55.063,55.813,0.0,53.656,72.0,70.0,1000.0,200.0,0.347,646.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.831,11.851,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,537.5,541.0,303.0,539.5,533.5,524.0,0.0,7.635,0.0,18.883,1.875,0.465,-0.002,0.0,-0.0,-0.001
9022007,1756,1.0,1.0,1.0,1.0,100.0,55.153,40.0,40.0,40.0,1.0,1.0,1875.872,461.358,-0.005,11.239,0.0,80.0,55.0,1.4,2409.25,2461.382,2359.571,693.478,54.983,75.842,71.849,75.631,51.623,1.391,2.937,0.4,80.659,64.527,87.277,46.872,84.621,84.503,134.293,115.114,134.041,36.004,53.917,48.329,-10.852,110.0,110.0,72.188,73.063,55.688,56.063,0.0,41.781,72.0,70.0,1000.0,200.0,0.181,266.5,68.688,68.188,-0.026,74.0,71.0,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.781,966.5,75.625,75.375,0.0,72.063,73.125,55.688,56.0,0.0,41.75,72.0,70.0,1000.0,200.0,0.234,531.5,76.313,75.75,-0.001,72.0,69.5,55.063,55.813,0.0,52.594,72.0,70.0,1000.0,200.0,0.354,650.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.836,11.846,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,537.5,541.0,303.25,540.0,533.5,524.0,-0.0,7.733,0.0,19.237,1.876,0.461,-0.002,0.0,-0.0,-0.001
9022007,1757,1.0,1.0,1.0,1.0,100.0,55.134,40.0,40.0,40.0,1.0,1.0,1866.505,460.187,0.005,11.165,0.0,80.0,55.0,1.4,2409.25,2440.45,2348.399,683.316,54.983,75.842,71.849,75.521,51.623,1.44,2.941,0.374,80.569,64.527,87.305,46.844,84.621,84.181,135.178,115.327,137.364,36.077,53.813,48.402,-10.867,110.0,110.0,71.938,73.375,55.688,56.063,0.0,41.406,72.0,70.0,1000.0,200.0,0.185,268.5,68.5,68.188,-0.026,74.0,70.438,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.792,972.5,75.875,75.375,0.0,72.063,73.0,55.688,56.0,0.0,42.844,72.0,70.0,1000.0,200.0,0.225,518.5,76.313,75.75,-0.001,72.0,69.25,55.281,55.813,0.0,54.094,72.0,70.0,1000.0,200.0,0.341,637.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.829,11.847,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,537.5,541.0,303.0,540.0,533.5,524.0,-0.001,7.759,0.0,19.11,1.867,0.46,-0.001,0.0,-0.0,-0.001
9022007,1758,1.0,1.0,1.0,1.0,100.0,55.127,40.0,40.0,40.0,1.0,1.0,1881.727,463.7,-0.005,11.106,0.0,80.0,55.0,1.4,2400.75,2462.878,2361.433,690.574,54.983,75.734,71.849,75.411,51.515,1.383,2.952,0.378,80.621,64.495,87.36,46.815,84.621,84.074,137.17,115.327,135.961,36.077,53.813,48.329,-10.852,110.0,110.0,71.938,73.313,55.813,56.313,0.0,41.719,72.0,70.0,1000.0,200.0,0.181,266.0,68.688,68.313,-0.026,74.0,70.375,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.777,963.5,75.625,75.5,0.0,71.938,73.0,55.688,56.0,0.0,41.594,72.0,70.0,1000.0,200.0,0.237,532.5,76.313,75.75,-0.001,71.875,69.5,55.063,55.906,0.0,52.406,72.0,70.0,1000.0,200.0,0.354,650.5,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.842,11.854,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,537.5,541.0,303.25,540.0,533.5,524.0,-0.0,7.672,0.0,18.897,1.882,0.464,-0.001,0.0,-0.0,-0.001
9022007,1759,1.0,1.0,1.0,1.0,100.0,55.136,40.0,40.0,40.0,1.0,1.0,1868.847,464.871,-0.005,11.062,0.0,80.0,55.0,1.4,2398.5,2444.933,2355.847,680.413,54.983,75.627,71.741,75.411,51.515,1.41,2.93,0.385,80.588,64.462,87.249,46.731,84.621,84.074,134.809,115.327,134.263,36.149,53.813,48.402,-10.867,110.0,110.0,71.938,73.313,55.688,56.063,0.0,41.469,72.0,70.0,1000.0,200.0,0.183,266.75,68.5,68.188,-0.026,74.125,70.375,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.783,968.0,75.625,75.5,0.0,71.938,72.938,55.688,56.0,0.0,41.688,72.0,70.0,1000.0,200.0,0.235,532.0,76.313,75.75,-0.001,71.875,69.5,55.281,55.906,0.0,54.125,72.0,70.0,1000.0,200.0,0.333,633.5,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.848,11.863,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,537.5,541.0,303.25,540.0,533.5,524.0,-0.0,7.673,0.0,18.823,1.869,0.465,-0.001,0.0,-0.0,-0.001
9022007,1800,0.0,1.0,1.0,1.0,100.0,54.876,40.0,40.0,40.0,1.0,1.0,1848.94,460.187,-0.005,11.135,0.0,80.0,55.0,1.4,2398.5,2431.488,2348.399,684.767,54.876,75.734,71.741,75.411,51.515,1.413,2.916,0.367,80.559,64.475,87.166,46.759,84.621,84.074,135.694,115.647,137.438,36.149,53.708,48.402,-10.867,110.0,110.0,72.188,73.313,55.688,56.063,0.0,41.188,72.0,70.0,1000.0,200.0,0.184,268.5,68.688,68.188,-0.026,73.938,70.438,55.719,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.786,969.5,75.625,75.375,0.0,72.0,73.0,55.563,56.0,0.0,42.813,72.0,70.0,1000.0,200.0,0.224,518.0,76.313,75.625,-0.001,71.875,69.625,55.063,55.813,0.0,53.875,72.0,70.0,1000.0,200.0,0.336,633.0,74.438,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.845,11.864,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,537.5,541.0,303.25,539.0,533.5,524.0,0.0,7.77,0.0,18.947,1.849,0.46,-0.002,0.0,-0.0,-0.001
9022007,1801,0.0,1.0,1.0,1.0,100.0,54.515,40.0,40.0,40.0,0.0,0.0,631.146,241.218,-0.005,11.165,0.0,80.0,55.0,1.4,2392.25,1404.906,1832.131,337.43,54.77,75.734,71.741,75.411,50.97,1.372,1.861,0.297,78.834,63.931,83.968,46.984,84.517,84.074,137.17,115.434,136.847,36.077,53.393,48.11,-10.852,110.0,110.0,71.938,73.063,55.688,56.313,0.0,10.008,72.0,70.0,1000.0,200.0,0.053,126.313,68.75,68.188,-0.026,74.0,70.0,55.719,56.094,0.0,0.0,72.0,70.0,1000.0,200.0,0.815,949.0,75.625,75.5,0.0,72.0,73.375,55.688,56.344,0.0,5.73,72.0,70.0,1000.0,200.0,0.076,264.75,76.313,75.75,-0.001,72.0,70.0,54.969,55.906,0.0,1.594,72.0,70.0,1000.0,200.0,0.153,396.0,74.563,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.0,7.759,0.0,18.657,0.631,0.241,-0.002,0.0,-0.0,-0.001
9022007,1802,0.0,1.0,1.0,1.0,100.0,50.21,40.0,40.0,40.0,0.0,0.0,97.189,32.787,-0.005,2.402,0.0,80.0,55.0,1.4,1548.5,233.112,224.262,8.234,53.277,75.198,71.849,75.192,47.813,0.027,0.12,0.033,89.443,65.476,76.044,47.182,84.517,83.967,137.17,115.434,136.773,36.149,50.351,45.704,-10.852,110.0,110.0,72.188,74.063,55.813,56.469,0.0,19.219,72.0,70.0,1000.0,200.0,0.003,32.531,68.75,68.313,-0.026,74.313,72.188,55.313,56.188,0.0,34.625,72.0,70.0,1000.0,200.0,0.109,312.25,76.0,75.563,0.0,72.5,74.563,55.563,56.844,0.0,31.297,72.0,70.0,1000.0,200.0,0.0,0.0,76.438,75.938,-0.001,72.188,72.375,54.781,56.406,0.0,29.469,72.0,70.0,1000.0,200.0,0.006,76.5,74.563,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.149,-0.0,1.616,0.0,3.187,0.097,0.033,-0.002,0.0,-0.0,-0.001
9022007,1803,0.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,302.609,37.267,13.866,18.253,53.17,75.09,71.958,74.753,47.377,0.0,0.031,0.037,55.038,20.0,75.989,47.238,84.517,83.431,136.875,115.434,136.404,36.077,50.141,45.413,-10.852,110.0,110.0,72.375,74.438,55.906,57.313,0.0,19.781,72.0,70.0,1000.0,200.0,0.0,17.891,68.688,68.313,-0.026,75.0,72.75,55.5,58.094,0.0,55.531,72.0,70.0,1000.0,200.0,0.005,68.75,76.0,75.563,0.0,73.188,74.563,55.875,58.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.001,72.625,72.375,54.969,58.281,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
9022007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.016,34.743,12.328,8.234,53.384,74.983,72.066,72.776,48.03,0.0,0.031,0.033,20.07,20.0,75.544,47.266,84.517,82.895,136.653,115.434,136.256,36.149,50.456,45.485,-10.852,110.0,110.0,72.438,74.438,56.219,58.688,0.0,18.578,72.0,70.0,1000.0,200.0,0.0,17.672,68.688,68.313,-0.026,75.938,72.875,56.094,61.0,0.0,62.531,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.563,0.0,73.75,74.188,56.563,61.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.75,-0.001,72.875,72.125,55.531,60.531,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
9022007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,18.109,32.219,12.328,5.371,53.704,74.876,72.066,71.019,48.684,0.0,0.031,0.037,20.0,20.0,74.515,47.379,84.517,82.788,136.063,115.434,136.035,36.149,50.666,45.631,-10.867,110.0,110.0,72.438,74.25,56.594,59.969,0.0,17.219,72.0,70.0,1000.0,200.0,0.0,18.188,68.688,68.313,-0.026,76.875,73.0,56.625,63.531,0.0,62.531,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.563,0.0,74.25,74.125,57.25,63.5,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.001,73.25,72.375,56.25,62.375,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
