DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.109,32.219,10.79,3.939,54.237,74.768,72.175,69.263,49.446,0.0,0.031,0.033,20.0,20.0,73.681,47.548,84.673,82.788,135.399,115.434,135.666,36.077,50.771,45.631,-10.867,110.0,110.0,72.563,73.938,56.906,60.938,0.0,15.875,72.0,70.0,1000.0,200.0,0.0,18.469,68.688,68.188,-0.026,77.625,73.063,57.281,65.563,0.0,62.531,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.563,0.0,74.875,74.188,57.844,65.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.001,73.625,72.125,56.719,63.75,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,18.406,30.958,13.866,3.939,54.557,74.553,72.175,67.616,50.099,0.0,0.031,0.033,20.0,20.0,73.264,47.745,84.673,82.681,135.031,115.327,135.37,36.149,50.875,45.631,-10.852,110.0,110.0,72.563,73.75,57.219,61.906,0.0,14.555,72.0,70.0,1000.0,200.0,0.0,18.531,68.688,68.313,-0.026,78.188,73.375,58.063,67.5,0.0,62.531,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.563,0.0,74.938,74.313,58.5,66.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.001,73.688,72.375,57.313,65.0,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,0.0,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
9022007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.0,30.958,12.328,6.802,54.876,74.339,72.392,66.298,50.752,0.0,0.031,0.033,20.0,20.0,74.07,47.576,84.673,82.574,134.809,115.221,135.518,36.295,50.98,45.85,-10.867,110.0,110.0,72.563,73.688,57.625,62.688,0.0,13.164,72.0,70.0,1000.0,200.0,0.0,18.781,68.688,68.313,-0.026,78.875,73.563,58.688,68.875,0.0,62.531,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.563,0.0,75.25,74.438,59.125,67.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.001,73.938,72.438,58.0,66.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
9022007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,19.0,32.219,12.328,3.939,55.303,74.017,72.392,65.09,51.188,0.0,0.031,0.033,20.0,20.0,75.127,46.844,84.673,82.466,134.514,115.221,135.001,36.222,51.085,45.777,-10.867,110.0,110.0,72.75,73.438,58.0,63.281,0.0,11.883,72.0,70.0,1000.0,200.0,0.0,18.5,68.5,68.188,-0.026,79.313,73.875,59.406,70.125,0.0,61.375,72.0,70.0,1000.0,200.0,0.0,7.848,76.0,75.563,0.0,75.563,74.563,59.719,69.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.001,74.188,72.438,58.563,66.75,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
9022007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.058,-0.011,0.0,80.0,55.0,1.4,26.047,30.958,7.715,5.371,55.516,73.802,72.392,63.992,51.732,0.0,0.031,0.033,20.0,20.0,75.683,45.745,84.673,82.466,134.736,115.221,135.075,36.367,51.19,45.85,-10.852,110.0,110.0,72.563,73.375,58.313,63.906,0.0,10.547,72.0,70.0,1000.0,200.0,0.0,18.531,68.75,68.313,-0.026,79.938,74.063,59.969,71.313,0.0,60.031,72.0,70.0,1000.0,200.0,0.0,13.195,76.0,75.563,0.0,75.625,74.688,60.313,69.688,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.001,74.188,72.625,59.125,67.563,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.11,-0.011,0.0,80.0,55.0,1.4,32.219,30.958,6.179,6.802,55.836,73.48,72.392,63.224,52.168,0.0,0.031,0.033,20.0,20.0,76.211,45.182,84.673,82.359,134.588,115.221,135.001,36.367,51.295,45.996,-10.852,110.0,110.0,72.563,73.313,58.594,64.313,0.0,9.219,72.0,70.0,1000.0,200.0,0.0,18.703,68.75,68.313,-0.026,80.125,74.125,60.688,72.313,0.0,58.719,72.0,70.0,1000.0,200.0,0.0,16.5,76.0,75.563,0.0,75.813,74.75,60.938,70.375,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.001,74.375,72.625,59.531,68.25,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.002,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.037,-0.011,0.0,80.0,55.0,1.4,32.219,32.219,7.715,8.234,56.049,73.373,72.609,62.565,52.603,0.0,0.031,0.033,20.0,20.0,76.712,44.309,84.634,82.359,134.809,115.221,135.001,36.513,51.295,46.069,-10.867,110.0,110.0,72.563,73.313,58.813,64.813,0.0,7.875,72.0,70.0,1000.0,200.0,0.0,18.625,68.75,68.313,-0.026,80.563,74.438,61.25,73.313,0.0,57.344,72.0,70.0,1000.0,200.0,0.0,18.422,76.0,75.563,0.0,76.063,74.938,61.406,71.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.001,74.375,72.75,60.156,68.688,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.016,-0.011,0.0,80.0,55.0,1.4,37.016,30.958,7.715,3.939,56.476,72.943,72.5,61.906,53.039,0.0,0.031,0.033,20.0,20.0,77.435,43.182,84.634,82.359,134.736,115.114,134.558,36.513,51.4,46.142,-10.852,110.0,110.0,72.438,73.063,59.0,65.0,0.0,6.48,72.0,70.0,1000.0,200.0,0.0,18.969,68.688,68.313,-0.026,80.75,74.563,61.781,74.125,0.0,56.0,72.0,70.0,1000.0,200.0,0.0,19.875,76.0,75.563,0.0,76.125,75.0,61.906,71.625,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.75,-0.001,74.5,72.938,60.656,69.125,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
9022007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.438,29.696,7.715,6.802,56.476,72.621,72.609,61.357,53.366,0.0,0.031,0.033,20.0,20.0,78.491,42.675,84.634,82.145,134.809,115.114,134.189,36.658,51.505,46.215,-10.852,110.0,110.0,72.563,73.063,59.281,65.438,0.0,5.098,72.0,70.0,1000.0,200.0,0.0,19.109,68.688,68.313,-0.026,81.0,74.75,62.344,74.75,0.0,54.469,72.0,70.0,1000.0,200.0,0.0,21.547,76.0,75.563,0.0,76.125,75.188,62.375,72.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.938,-0.001,74.625,72.938,61.094,69.563,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
9022007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.734,30.958,10.79,5.371,56.796,72.406,72.609,61.028,53.692,0.0,0.031,0.033,20.0,20.0,79.409,41.971,84.634,82.038,134.883,115.008,133.82,36.731,51.61,46.215,-10.852,110.0,110.0,72.563,72.938,59.625,65.625,0.0,3.736,72.0,70.0,1000.0,200.0,0.0,19.031,68.75,68.313,-0.026,81.25,74.813,62.844,75.5,0.0,53.0,72.0,70.0,1000.0,200.0,0.0,22.469,76.0,75.563,0.0,76.25,75.188,62.688,72.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.001,74.625,73.063,61.5,69.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.922,30.958,9.252,3.939,56.902,72.192,72.609,60.589,54.019,0.0,0.031,0.033,20.0,20.0,80.382,41.577,84.634,82.038,134.809,114.902,133.303,36.803,51.715,46.36,-10.867,110.0,110.0,72.563,72.75,59.813,65.938,0.0,2.408,72.0,70.0,1000.0,200.0,0.0,18.891,68.75,68.313,-0.026,81.563,75.063,63.5,76.063,0.0,51.438,72.0,70.0,1000.0,200.0,0.0,23.313,76.0,75.563,0.0,76.25,75.313,63.219,72.813,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.001,74.813,73.063,62.0,70.188,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,42.813,29.696,10.79,6.802,57.009,71.977,72.718,60.369,54.345,0.0,0.031,0.033,20.0,20.0,81.104,41.267,84.634,82.038,134.957,114.902,133.081,36.949,51.715,46.506,-10.852,110.0,110.0,72.438,72.938,60.094,66.188,0.0,1.09,72.0,70.0,1000.0,200.0,0.0,18.703,68.75,68.313,-0.026,81.75,75.125,63.781,76.563,0.0,49.906,72.0,70.0,1000.0,200.0,0.0,23.922,76.0,75.563,0.0,76.438,75.375,63.594,73.063,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.001,74.813,73.125,62.375,70.625,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.121,-0.011,0.0,80.0,55.0,1.4,43.469,30.958,10.79,6.802,57.222,71.762,72.718,60.04,54.563,0.0,0.031,0.033,20.0,20.0,81.661,41.295,84.226,81.823,134.736,114.795,132.417,36.949,51.82,46.506,-10.867,110.0,110.0,72.438,72.75,60.188,66.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.0,68.688,68.313,-0.026,81.875,75.25,64.25,77.25,0.0,48.25,72.0,70.0,1000.0,200.0,0.0,24.828,76.0,75.563,0.0,76.438,75.375,63.906,73.438,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.75,-0.001,74.938,73.125,62.688,70.813,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.014,-0.007,0.0,0.0,0.034,0.034,-0.001,0.0,-0.0,-0.001
9022007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.11,-0.011,0.0,80.0,55.0,1.4,43.469,30.958,9.252,3.939,57.436,71.548,72.826,59.82,54.89,0.0,0.031,0.033,20.0,20.0,82.105,41.239,84.226,81.931,134.662,114.689,131.973,37.094,51.924,46.579,-10.852,110.0,110.0,72.438,72.75,60.5,66.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,68.75,68.313,-0.026,82.188,75.438,64.625,77.5,0.0,46.563,72.0,70.0,1000.0,200.0,0.0,25.828,76.0,75.813,0.0,76.438,75.438,64.313,73.813,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.001,74.938,73.125,63.188,71.125,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.121,-0.011,0.0,80.0,55.0,1.4,44.797,29.696,9.252,5.371,57.542,71.333,72.718,59.71,55.108,0.0,0.031,0.033,20.0,20.0,82.383,41.211,84.226,81.716,134.662,114.689,131.604,37.167,51.924,46.652,-10.852,110.0,110.0,72.563,72.688,60.719,66.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,68.75,68.313,-0.026,82.313,75.438,65.063,77.813,0.0,44.656,72.0,70.0,1000.0,200.0,0.0,27.906,76.125,75.813,0.0,76.563,75.438,64.625,73.938,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.001,75.0,73.25,63.656,71.313,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.019,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.163,-0.011,0.0,80.0,55.0,1.4,48.016,29.696,10.79,2.508,57.755,71.118,72.718,59.601,55.325,0.0,0.031,0.033,20.0,20.0,82.467,41.154,84.226,81.609,134.441,114.582,131.235,37.24,52.029,46.725,-10.852,110.0,110.0,72.438,72.688,60.813,66.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,68.75,68.313,-0.026,82.438,75.75,65.5,78.313,0.0,42.469,72.0,70.0,1000.0,200.0,0.0,30.563,76.0,75.813,0.0,76.563,75.438,64.875,74.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.001,75.0,73.25,64.063,71.5,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.026,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.195,-0.011,0.0,80.0,55.0,1.4,50.391,30.958,12.328,1.076,57.862,71.118,72.935,59.601,55.434,0.0,0.031,0.033,20.0,20.0,82.439,41.239,84.226,81.609,134.219,114.476,130.94,37.385,52.134,46.798,-10.867,110.0,110.0,72.438,72.563,61.094,66.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,68.75,68.313,-0.026,82.75,75.938,65.625,78.75,0.0,40.313,72.0,70.0,1000.0,200.0,0.0,31.828,76.125,75.563,0.0,76.563,75.563,65.0,74.438,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.001,74.938,73.25,64.313,71.813,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.032,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.195,-0.011,0.0,80.0,55.0,1.4,50.391,29.696,12.328,1.076,57.969,70.796,72.826,59.381,55.652,0.0,0.031,0.033,20.0,20.0,82.383,41.042,84.433,81.502,134.146,114.369,130.792,37.458,52.134,46.871,-10.852,110.0,110.0,72.438,72.5,61.188,66.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,68.75,68.313,-0.026,82.938,76.313,66.0,79.063,0.0,38.125,72.0,70.0,1000.0,200.0,0.0,33.094,76.125,75.813,0.0,76.688,75.75,65.313,74.688,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.001,75.0,73.25,64.75,71.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.033,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.226,-0.011,0.0,80.0,55.0,1.4,52.25,30.958,12.328,3.939,58.182,70.796,72.935,59.491,55.87,0.0,0.031,0.033,20.0,20.0,82.3,41.07,84.433,81.395,133.998,114.263,130.792,37.603,52.239,46.944,-10.852,110.0,110.0,72.375,72.5,61.281,67.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,68.938,68.313,-0.026,83.063,76.438,66.25,79.313,0.0,35.875,72.0,70.0,1000.0,200.0,0.001,34.375,76.125,75.813,0.0,76.563,75.563,65.563,74.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.001,75.125,73.313,64.938,72.0,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.037,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.258,-0.011,0.0,80.0,55.0,1.4,53.391,29.696,12.328,3.939,58.289,70.581,73.043,59.381,56.088,0.0,0.031,0.033,20.0,20.0,82.133,41.323,84.433,81.395,133.924,114.263,131.014,37.676,52.344,47.09,-10.867,110.0,110.0,72.375,72.5,61.594,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,68.938,68.313,-0.026,83.438,76.625,66.5,79.625,0.0,33.563,72.0,70.0,1000.0,200.0,0.001,35.438,76.125,75.813,0.0,76.688,75.75,65.688,75.063,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.001,75.0,73.313,65.313,72.25,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.038,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.269,-0.011,0.0,80.0,55.0,1.4,54.656,30.958,12.328,5.371,58.395,70.367,72.935,59.271,56.196,0.0,0.031,0.033,20.0,20.0,81.939,41.633,84.433,81.288,133.556,114.157,131.235,37.748,52.344,47.09,-10.867,110.0,110.0,72.375,72.5,61.719,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,68.75,68.313,-0.026,83.438,77.063,66.75,80.0,0.0,31.172,72.0,70.0,1000.0,200.0,0.001,36.469,76.125,75.813,0.0,76.75,75.75,66.063,75.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.001,75.125,73.563,65.625,72.438,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.032,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.29,-0.011,0.0,80.0,55.0,1.4,55.844,30.958,10.79,3.939,58.608,70.152,72.935,59.381,56.414,0.0,0.031,0.033,20.0,20.0,81.744,41.633,84.433,81.18,133.334,114.05,131.53,37.894,52.449,47.235,-10.852,110.0,110.0,72.375,72.5,61.813,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,68.75,68.313,-0.026,83.75,77.25,67.0,80.188,0.0,28.844,72.0,70.0,1000.0,200.0,0.001,37.0,76.125,75.813,0.0,76.75,75.75,66.25,75.375,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.001,75.125,73.313,66.063,72.438,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.027,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.3,-0.011,0.0,80.0,55.0,1.4,55.844,30.958,12.328,2.508,58.715,70.045,72.935,59.381,56.632,0.0,0.031,0.033,20.0,20.0,81.577,41.661,83.986,81.18,133.039,114.05,131.752,37.966,52.554,47.235,-10.867,110.0,110.0,72.438,72.25,61.906,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,68.938,68.313,-0.026,84.125,77.625,67.25,80.5,0.0,26.297,72.0,70.0,1000.0,200.0,0.001,38.375,76.188,75.875,0.0,76.75,75.875,66.563,75.375,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.001,75.125,73.563,66.438,72.625,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.02,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
9022007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.321,-0.011,0.0,80.0,55.0,1.4,57.141,30.958,9.252,3.939,58.822,69.937,72.935,59.381,56.741,0.0,0.031,0.033,20.0,20.0,81.327,41.802,83.986,81.073,132.671,113.944,131.973,38.039,52.659,47.308,-10.852,110.0,110.0,72.375,72.5,62.0,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,68.75,68.313,-0.026,84.25,77.813,67.438,80.75,0.0,23.766,72.0,70.0,1000.0,200.0,0.001,39.281,76.188,75.875,0.0,76.75,75.875,66.75,75.5,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.938,-0.001,75.125,73.563,66.625,72.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.012,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.332,-0.011,0.0,80.0,55.0,1.4,58.234,30.958,10.79,3.939,58.928,69.83,72.935,59.381,56.959,0.0,0.031,0.033,20.0,20.0,81.132,41.858,83.986,81.073,132.376,113.944,132.195,38.257,52.659,47.454,-10.852,110.0,110.0,72.375,72.25,62.25,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,68.938,68.313,-0.026,84.313,78.25,67.688,80.938,0.0,21.234,72.0,70.0,1000.0,200.0,0.001,39.688,76.188,75.875,0.0,76.75,76.0,67.188,75.688,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.001,75.125,73.313,66.813,73.0,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.342,-0.011,0.0,80.0,55.0,1.4,58.016,29.696,10.79,2.508,59.035,69.937,73.043,59.381,56.959,0.0,0.031,0.033,20.0,20.0,80.91,41.971,83.986,80.966,132.007,113.837,131.973,38.33,52.764,47.527,-10.867,110.0,110.0,72.375,72.25,62.375,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,68.938,68.313,-0.026,84.75,78.438,67.813,81.125,0.0,18.703,72.0,70.0,1000.0,200.0,0.001,40.031,76.188,75.813,0.0,76.75,76.0,67.5,75.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.001,75.188,73.625,67.188,73.125,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.342,-0.011,0.0,80.0,55.0,1.4,59.063,30.958,9.252,2.508,59.142,69.722,72.935,59.491,57.176,0.0,0.031,0.033,20.0,20.0,80.687,42.056,83.986,80.859,131.712,113.837,131.826,38.33,52.764,47.454,-10.867,110.0,110.0,72.375,72.188,62.5,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,68.938,68.313,-0.026,84.875,78.688,67.938,81.188,0.0,16.109,72.0,70.0,1000.0,200.0,0.001,40.563,76.188,75.813,0.0,76.75,76.063,67.75,75.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.001,75.188,73.563,67.375,73.25,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.353,-0.011,0.0,80.0,55.0,1.4,59.063,29.696,9.252,2.508,59.248,69.615,72.935,59.491,57.285,0.0,0.031,0.033,20.0,20.0,80.465,42.112,83.733,80.752,131.269,113.731,131.678,38.475,52.869,47.527,-10.852,110.0,110.0,72.25,72.25,62.594,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,68.938,68.313,-0.026,84.938,79.0,67.938,81.438,0.0,13.508,72.0,70.0,1000.0,200.0,0.001,41.0,76.188,75.875,0.0,76.875,76.063,68.063,76.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.001,75.188,73.563,67.813,73.438,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.353,-0.011,0.0,80.0,55.0,1.4,59.5,30.958,7.715,2.508,59.355,69.722,73.043,59.71,57.394,0.0,0.031,0.033,20.0,20.0,80.215,42.225,83.733,80.752,130.9,113.731,131.457,38.548,52.973,47.6,-10.867,110.0,110.0,72.25,72.188,62.594,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,68.938,68.313,-0.027,85.5,79.375,68.063,81.563,0.0,10.914,72.0,70.0,1000.0,200.0,0.001,41.156,76.25,75.875,0.0,77.063,76.063,68.438,76.063,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.001,75.188,73.625,67.938,73.563,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.011,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,59.484,30.958,9.252,2.508,59.461,69.508,73.043,59.71,57.503,0.0,0.031,0.033,20.0,20.0,79.965,42.253,83.733,80.644,130.384,113.624,131.235,38.62,52.973,47.673,-10.867,110.0,110.0,72.25,72.188,62.781,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,68.938,68.313,-0.026,85.313,79.625,68.063,81.813,0.0,8.297,72.0,70.0,1000.0,200.0,0.001,41.188,76.25,75.875,0.0,76.75,76.188,68.688,76.063,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.001,75.188,73.625,68.25,73.625,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
9022007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,59.938,30.958,7.715,2.508,59.568,69.508,73.043,59.82,57.612,0.0,0.031,0.033,20.0,20.0,79.742,42.422,83.733,80.644,129.868,113.624,130.866,38.766,53.078,47.746,-10.852,110.0,110.0,72.25,72.125,62.875,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,68.938,68.5,-0.026,85.75,79.938,68.063,81.875,0.0,5.711,72.0,70.0,1000.0,200.0,0.001,41.531,76.25,75.875,0.0,76.875,76.375,68.875,76.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.001,75.375,73.625,68.5,73.625,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.022,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9022007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,60.516,29.696,9.252,3.939,59.675,69.508,73.043,59.82,57.83,0.0,0.031,0.033,20.0,20.0,79.492,42.478,83.733,80.537,129.278,113.624,130.718,38.911,53.183,47.892,-10.867,110.0,110.0,72.25,72.125,63.0,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,68.938,68.313,-0.026,85.813,80.0,68.063,82.0,0.0,2.977,72.0,70.0,1000.0,200.0,0.001,42.375,76.25,75.875,0.0,77.063,76.375,69.125,76.438,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.001,75.188,73.75,68.563,73.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.033,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9022007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.395,-0.011,0.0,80.0,55.0,1.4,60.516,30.958,9.252,1.076,59.781,69.4,73.043,59.93,57.83,0.0,0.031,0.033,20.0,20.0,79.242,42.591,83.357,80.537,128.54,113.518,130.275,38.911,53.183,47.892,-10.867,110.0,110.0,72.375,72.188,63.063,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,68.938,68.5,-0.026,86.063,80.25,68.25,82.125,0.0,0.299,72.0,70.0,1000.0,200.0,0.001,42.5,76.25,75.875,0.0,77.063,76.375,69.25,76.438,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.001,75.188,73.75,68.938,73.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.046,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9022007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.374,-0.011,0.0,80.0,55.0,1.4,61.109,30.958,9.252,2.508,59.888,69.4,73.043,59.93,57.939,0.0,0.031,0.033,20.0,20.0,78.991,42.675,83.357,80.43,127.876,113.518,129.832,38.984,53.288,47.965,-10.852,110.0,110.0,72.25,72.125,63.188,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,68.938,68.188,-0.026,86.125,80.375,68.25,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.719,76.25,75.875,0.0,77.063,76.375,69.313,76.438,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.001,75.375,73.75,69.063,74.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.051,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
9022007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.385,-0.011,0.0,80.0,55.0,1.4,61.375,30.958,7.715,2.508,59.995,69.293,73.043,59.93,58.047,0.0,0.031,0.033,20.0,20.0,78.686,42.76,83.357,80.323,127.434,113.412,129.463,39.129,53.393,47.965,-10.867,110.0,110.0,72.25,72.0,63.406,68.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.0,68.313,-0.026,86.125,80.5,68.313,82.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.625,76.5,75.875,0.0,77.063,76.438,69.5,76.5,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.938,-0.001,75.375,73.75,69.375,74.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.056,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
9022007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.374,-0.011,0.0,80.0,55.0,1.4,61.375,29.696,9.252,1.076,60.101,69.186,73.043,60.04,58.156,0.0,0.031,0.033,20.0,20.0,78.463,42.929,83.357,80.216,127.286,113.305,129.02,39.202,53.393,48.11,-10.852,110.0,110.0,72.25,72.125,63.5,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,68.938,68.5,-0.026,86.5,80.625,68.313,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.656,76.5,75.875,0.0,77.063,76.563,69.625,76.5,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.938,-0.001,75.375,73.75,69.563,74.125,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.046,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
9022007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,60.875,29.696,9.252,3.939,60.208,69.186,73.043,60.04,58.265,0.0,0.031,0.033,20.0,20.0,78.213,42.985,83.357,80.216,127.286,113.305,128.503,39.275,53.498,48.11,-10.852,110.0,110.0,72.25,72.0,63.5,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,68.938,68.5,-0.026,86.5,80.688,68.438,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.875,76.563,75.938,0.0,77.063,76.438,69.75,76.625,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.938,-0.001,75.375,73.813,69.625,74.25,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.032,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
9022007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.342,-0.011,0.0,80.0,55.0,1.4,61.844,29.696,9.252,2.508,60.314,69.186,73.043,60.15,58.374,0.0,0.031,0.033,20.0,20.0,77.935,42.985,83.357,80.216,127.286,113.199,127.986,39.347,53.498,48.183,-10.852,110.0,110.0,72.25,72.0,63.594,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,68.938,68.5,-0.026,86.625,81.0,68.5,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.656,76.5,75.938,0.0,77.063,76.563,69.813,76.625,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.001,75.188,73.813,69.938,74.375,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
9022007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.321,-0.011,0.0,80.0,55.0,1.4,61.844,30.958,9.252,3.939,60.421,69.078,73.043,60.15,58.483,0.0,0.031,0.033,20.0,20.0,77.657,43.126,83.247,80.109,127.508,113.199,127.469,39.493,53.603,48.329,-10.852,110.0,110.0,72.25,72.0,63.813,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.063,68.313,-0.026,86.75,81.125,68.625,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.781,76.563,75.938,0.0,77.063,76.438,69.938,76.625,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.001,75.375,73.813,69.938,74.375,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
9022007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.3,-0.011,0.0,80.0,55.0,1.4,61.984,29.696,9.252,5.371,60.528,69.078,73.043,60.259,58.592,0.0,0.031,0.033,20.0,20.0,77.407,43.239,83.247,80.001,127.655,113.092,127.1,39.565,53.708,48.329,-10.852,110.0,110.0,72.25,72.0,63.813,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.0,68.313,-0.026,86.75,81.188,68.875,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.875,76.563,75.938,0.0,77.063,76.688,70.25,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.001,75.5,73.813,70.25,74.375,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.011,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
9022007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.279,-0.011,0.0,80.0,55.0,1.4,62.188,30.958,9.252,1.076,60.634,68.971,73.043,60.259,58.701,0.0,0.031,0.033,20.0,20.0,77.184,43.295,83.247,80.001,127.803,112.986,126.731,39.638,53.708,48.402,-10.852,110.0,110.0,72.188,72.0,63.969,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.0,68.313,-0.026,87.063,81.188,68.875,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.938,76.563,76.063,0.0,77.063,76.563,70.313,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.938,-0.001,75.5,73.813,70.375,74.438,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.02,-0.007,0.0,0.0,0.034,0.035,-0.003,0.0,-0.0,0.0
9022007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.269,-0.011,0.0,80.0,55.0,1.4,62.172,29.696,10.79,2.508,60.741,68.971,73.043,60.259,58.81,0.0,0.031,0.033,20.0,20.0,76.934,43.436,83.247,79.894,127.95,112.879,126.509,39.711,53.813,48.475,-10.852,110.0,110.0,72.25,71.938,64.125,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.0,68.313,-0.026,87.188,81.313,68.938,83.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.938,76.563,75.938,0.0,77.063,76.688,70.438,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.001,75.5,73.813,70.625,74.625,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.224,0.001,-0.148,0.001,0.026,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
9022007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.237,-0.011,0.0,80.0,55.0,1.4,62.172,29.696,10.79,2.508,60.848,68.864,73.043,60.369,58.918,0.0,0.031,0.033,20.0,20.0,76.684,43.464,83.247,79.894,128.098,112.773,126.288,39.856,53.917,48.548,-10.852,110.0,110.0,72.188,72.0,64.125,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.0,68.313,-0.026,87.25,81.625,69.063,83.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.969,76.75,75.938,0.0,77.063,76.688,70.563,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.001,75.375,73.938,70.688,74.625,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.028,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
9022007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.226,-0.011,0.0,80.0,55.0,1.4,62.234,29.696,7.715,1.076,60.954,68.864,73.043,60.369,59.027,0.0,0.031,0.033,20.0,20.0,76.461,43.633,82.729,79.787,128.245,112.667,126.14,39.929,53.917,48.621,-10.852,110.0,110.0,72.188,71.938,64.188,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.0,68.5,-0.026,87.375,81.625,69.125,83.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.063,76.75,76.063,0.0,77.125,76.688,70.75,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,76.063,-0.001,75.5,73.813,70.813,74.625,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.031,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
9022007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.184,-0.011,0.0,80.0,55.0,1.4,62.391,30.958,10.79,1.076,61.061,68.864,73.152,60.369,59.027,0.0,0.031,0.033,20.0,20.0,76.239,43.661,82.729,79.68,128.245,112.454,126.066,40.001,54.022,48.621,-10.867,110.0,110.0,72.25,71.938,64.313,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.0,68.313,-0.026,87.563,81.75,69.25,83.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.031,76.813,76.063,0.0,77.125,76.75,70.813,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.001,75.5,73.938,71.125,74.625,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.025,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
9022007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.184,-0.011,0.0,80.0,55.0,1.4,62.391,30.958,12.328,3.939,61.168,68.756,73.043,60.479,59.136,0.0,0.031,0.033,20.0,20.0,76.017,43.717,82.729,79.68,128.171,112.347,125.992,40.074,54.022,48.767,-10.852,110.0,110.0,72.188,71.938,64.313,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.0,68.5,-0.026,88.0,81.75,69.438,83.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.219,76.813,76.063,0.0,77.125,76.688,70.938,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.001,75.5,73.938,71.125,74.75,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.025,-0.007,0.0,0.0,0.034,0.035,-0.002,0.0,-0.0,-0.0
9022007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.163,-0.011,0.0,80.0,55.0,1.4,62.703,30.958,13.866,2.508,61.274,68.756,73.043,60.479,59.245,0.0,0.031,0.033,20.0,20.0,75.794,43.914,82.729,79.573,128.245,112.241,125.845,40.147,54.127,48.767,-10.852,110.0,110.0,71.938,71.688,64.375,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.063,68.313,-0.026,88.75,81.813,69.438,83.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.656,76.813,76.188,0.0,77.125,76.75,71.063,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.001,75.5,73.938,71.25,74.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.024,-0.007,0.0,0.0,0.034,0.035,-0.003,0.0,-0.0,-0.0
9022007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.163,-0.011,0.0,80.0,55.0,1.4,62.891,30.958,13.866,2.508,61.381,68.649,73.152,60.479,59.354,0.0,0.031,0.033,20.0,20.0,75.544,43.999,82.729,79.573,128.319,112.134,125.845,40.292,54.127,48.84,-10.852,110.0,110.0,72.188,71.688,64.625,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.0,68.313,-0.026,89.375,82.188,69.563,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.219,76.813,76.063,0.0,77.125,76.75,71.125,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.938,-0.001,75.563,73.938,71.313,74.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.025,-0.007,0.0,0.0,0.035,0.035,-0.003,0.0,-0.0,0.0
9022007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.153,-0.011,0.0,80.0,55.0,1.4,62.594,30.958,13.866,5.371,61.487,68.649,73.152,60.589,59.463,0.0,0.031,0.033,20.0,20.0,75.349,44.224,82.508,79.466,128.245,112.028,125.623,40.365,54.127,48.913,-10.867,110.0,110.0,72.188,71.688,64.75,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.063,68.313,-0.026,89.813,82.375,69.625,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.281,76.813,76.063,0.0,77.125,76.75,71.313,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.001,75.5,73.938,71.438,74.938,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.025,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
9022007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.121,-0.011,0.0,80.0,55.0,1.4,62.734,30.958,13.866,1.076,61.594,68.542,73.152,60.589,59.572,0.0,0.031,0.033,20.0,20.0,75.099,44.534,82.508,79.466,128.393,111.922,125.697,40.438,54.232,48.985,-10.852,110.0,110.0,72.188,71.688,64.75,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,69.0,68.5,-0.026,90.063,82.5,69.688,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.688,76.813,76.188,0.0,77.125,76.938,71.5,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.001,75.5,74.125,71.688,74.938,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,0.02,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
9022007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.11,-0.011,0.0,80.0,55.0,1.4,62.734,30.958,10.79,2.508,61.594,68.542,73.043,60.589,59.572,0.0,0.031,0.033,20.0,20.0,74.932,44.562,82.508,79.358,128.466,111.815,125.623,40.51,54.337,49.058,-10.852,110.0,110.0,71.938,71.688,64.75,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.0,68.5,-0.027,90.125,82.375,69.875,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.75,76.813,76.063,0.0,77.125,76.938,71.5,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,76.063,-0.002,75.563,74.125,71.688,75.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.019,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
9022007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.11,-0.011,0.0,80.0,55.0,1.4,63.156,29.696,10.79,3.939,61.701,68.542,73.152,60.589,59.681,0.0,0.031,0.033,20.0,20.0,74.71,44.759,82.508,79.251,128.393,111.709,125.623,40.583,54.442,49.058,-10.852,110.0,110.0,71.938,71.688,64.75,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.0,68.313,-0.026,90.563,82.313,69.875,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.844,76.813,76.188,0.0,77.125,76.938,71.563,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.002,75.563,74.125,71.938,75.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.018,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
9022007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,63.0,30.958,10.79,2.508,61.807,68.434,73.152,60.699,59.79,0.0,0.031,0.037,20.0,20.0,74.543,44.844,82.508,79.251,128.393,111.709,125.549,40.656,54.442,49.131,-10.852,110.0,110.0,71.938,71.688,64.875,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.063,68.5,-0.027,90.688,82.313,70.125,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.813,76.813,76.188,0.0,77.125,76.938,71.75,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.002,75.563,74.188,71.938,75.188,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
