DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,63.391,30.958,12.328,2.508,61.914,68.434,73.152,60.699,59.898,0.0,0.031,0.033,20.0,20.0,74.293,44.872,82.178,79.251,128.171,111.602,125.328,40.801,54.547,49.204,-10.852,110.0,110.0,71.938,71.688,65.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.313,68.313,-0.026,90.75,82.313,70.125,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.75,77.063,76.188,0.0,77.063,76.938,71.75,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.002,75.563,74.125,72.063,75.188,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
9022007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,63.125,29.696,12.328,2.508,62.021,68.434,73.26,60.699,59.898,0.0,0.031,0.037,20.0,20.0,74.098,45.069,82.178,79.144,127.876,111.496,125.18,40.801,54.652,49.277,-10.867,110.0,110.0,71.938,71.688,65.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.063,68.313,-0.026,90.875,82.313,70.25,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.875,77.063,76.188,0.0,77.125,76.938,71.875,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.002,75.563,74.125,72.125,75.375,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.035,-0.003,0.0,-0.0,0.0
9022007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,63.125,30.958,9.252,3.939,62.127,68.434,73.152,60.699,60.007,0.0,0.031,0.033,20.0,20.0,73.931,45.154,82.178,79.144,127.655,111.389,124.737,40.946,54.652,49.35,-10.852,110.0,110.0,71.938,71.563,65.188,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.063,68.313,-0.026,90.875,82.313,70.313,83.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.875,77.063,76.375,0.0,77.125,76.938,71.875,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.002,75.375,74.188,72.313,75.375,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
9022007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,63.094,30.958,12.328,2.508,62.234,68.327,73.152,60.808,60.116,0.0,0.031,0.033,20.0,20.0,73.709,45.126,82.178,79.037,127.213,111.283,124.663,41.019,54.652,49.423,-10.867,110.0,110.0,71.938,71.688,65.188,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.063,68.5,-0.026,90.875,82.313,70.313,83.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.844,77.188,76.375,0.0,77.125,76.938,72.0,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.188,-0.002,75.563,74.188,72.313,75.438,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
9022007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,63.203,29.696,12.328,2.508,62.34,68.327,73.26,60.808,60.116,0.0,0.031,0.037,20.0,20.0,73.542,45.266,82.178,79.037,127.286,111.177,124.663,41.092,54.757,49.496,-10.852,110.0,110.0,71.938,71.563,65.313,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.063,68.313,-0.026,91.0,82.313,70.625,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.969,77.188,76.375,0.0,77.125,77.0,72.0,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.002,75.563,74.188,72.438,75.438,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
9022007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,63.266,30.958,12.328,2.508,62.34,68.327,73.26,60.808,60.225,0.0,0.031,0.033,20.0,20.0,73.347,45.266,81.601,78.93,127.286,111.07,124.737,41.237,54.862,49.569,-10.852,110.0,110.0,71.938,71.563,65.313,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.063,68.5,-0.026,91.0,82.375,70.625,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.906,77.188,76.375,0.0,77.25,76.938,72.0,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.002,75.563,74.188,72.5,75.438,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
9022007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,63.234,30.958,12.328,3.939,62.447,68.219,73.26,60.808,60.334,0.0,0.031,0.029,20.0,20.0,73.153,45.379,81.601,78.93,127.139,110.964,124.589,41.237,54.862,49.569,-10.852,110.0,110.0,71.875,71.563,65.438,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,69.063,68.5,-0.026,90.875,82.375,70.75,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.906,77.188,76.375,0.0,77.063,77.0,72.125,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.002,75.563,74.188,72.5,75.5,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
9022007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,63.563,29.696,12.328,1.076,62.554,68.219,73.26,60.918,60.334,0.0,0.031,0.033,20.0,20.0,72.986,45.464,81.601,78.822,126.918,110.857,124.515,41.382,54.966,49.642,-10.852,110.0,110.0,71.938,71.563,65.438,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,69.063,68.5,-0.026,90.875,82.5,70.75,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.875,77.25,76.375,0.0,77.25,77.0,72.188,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,76.063,-0.002,75.563,74.188,72.688,75.5,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.001
9022007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,63.563,29.696,13.866,2.508,62.66,68.219,73.26,60.918,60.443,0.0,0.031,0.033,20.0,20.0,72.819,45.689,81.601,78.822,126.696,110.644,124.442,41.455,54.966,49.642,-10.852,110.0,110.0,71.875,71.688,65.5,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.313,68.5,-0.026,90.875,82.5,70.813,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.875,77.25,76.5,0.0,77.063,77.0,72.188,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.002,75.563,74.188,72.688,75.625,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9022007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,63.281,30.958,12.328,2.508,62.767,68.219,73.26,61.028,60.552,0.0,0.031,0.033,20.0,20.0,72.652,45.548,81.601,78.822,126.328,110.644,124.294,41.528,55.071,49.788,-10.852,110.0,110.0,71.938,71.563,65.5,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.0,68.5,-0.026,90.875,82.5,70.875,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.938,77.25,76.5,0.0,77.125,77.0,72.188,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.002,75.563,74.188,72.875,75.625,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.001
9022007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,63.25,29.696,12.328,1.076,62.767,68.219,73.26,61.028,60.661,0.0,0.031,0.033,20.0,20.0,72.43,45.689,81.601,78.715,125.811,110.432,123.925,41.528,55.071,49.788,-10.867,110.0,110.0,71.875,71.438,65.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.313,68.313,-0.026,90.75,82.5,71.0,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.938,77.375,76.5,0.0,77.063,77.0,72.313,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.002,75.563,74.313,72.875,75.625,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
9022007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,63.391,30.958,10.79,2.508,62.874,68.112,73.152,61.028,60.661,0.0,0.031,0.033,20.0,20.0,72.291,45.83,81.452,78.715,125.664,110.432,123.999,41.673,55.176,49.933,-10.852,110.0,110.0,71.875,71.563,65.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.313,68.313,-0.026,90.25,82.5,71.0,84.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.969,77.375,76.5,0.0,77.125,77.0,72.5,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,-0.002,75.563,74.188,73.0,75.625,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.035,-0.004,0.0,-0.0,0.001
9022007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,63.391,30.958,10.79,2.508,62.98,68.112,73.26,61.028,60.769,0.0,0.031,0.033,20.0,20.0,72.124,45.745,81.452,78.608,125.295,110.219,123.851,41.819,55.176,49.933,-10.852,110.0,110.0,71.875,71.438,65.625,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.063,68.313,-0.026,89.813,82.375,71.25,84.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.906,77.375,76.5,0.0,77.063,77.0,72.5,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,76.188,-0.002,75.563,74.313,73.0,75.625,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9022007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,63.234,30.958,12.328,2.508,63.087,68.112,73.152,61.138,60.769,0.0,0.031,0.033,20.0,20.0,71.985,45.942,81.452,78.608,124.926,110.112,123.777,41.891,55.281,50.006,-10.867,110.0,110.0,71.875,71.438,65.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.313,68.5,-0.026,89.625,82.375,71.375,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.969,77.438,76.5,0.0,77.063,77.0,72.5,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,-0.002,75.563,74.313,73.063,75.813,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9022007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,63.234,30.958,12.328,2.508,63.087,68.112,73.152,61.138,60.878,0.0,0.031,0.033,20.0,20.0,71.818,46.14,81.452,78.501,124.557,110.006,123.482,41.819,55.386,50.006,-10.852,110.0,110.0,71.938,71.438,65.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.313,68.313,-0.027,89.813,82.375,71.25,84.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.813,77.438,76.563,0.0,77.063,77.0,72.5,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.002,75.563,74.313,73.063,75.625,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.035,0.034,-0.004,0.0,-0.0,0.001
9022007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,63.063,29.696,12.328,2.508,63.193,68.112,73.26,61.138,60.987,0.0,0.031,0.033,20.0,20.0,71.624,46.083,81.452,78.501,124.41,109.899,123.482,42.037,55.386,50.079,-10.867,110.0,110.0,71.875,71.438,65.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.313,68.5,-0.026,89.625,82.375,71.438,84.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.813,77.438,76.563,0.0,77.063,77.0,72.625,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,-0.002,75.563,74.313,73.188,75.813,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9022007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,63.266,29.696,12.328,1.076,63.3,68.005,73.152,61.138,60.987,0.0,0.031,0.033,20.0,20.0,71.485,45.999,81.044,78.394,124.115,109.793,123.334,42.109,55.491,50.225,-10.867,110.0,110.0,71.938,71.438,66.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.313,68.5,-0.026,89.5,82.375,71.563,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.813,77.438,76.5,0.0,77.063,77.0,72.75,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.003,75.563,74.313,73.313,75.813,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9022007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,63.266,30.958,12.328,2.508,63.407,68.005,73.152,61.248,61.096,0.0,0.031,0.033,20.0,20.0,71.29,46.337,81.044,78.394,123.894,109.687,123.26,42.182,55.596,50.225,-10.852,110.0,110.0,71.875,71.438,66.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.313,68.5,-0.026,89.188,82.313,71.563,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.844,77.688,76.563,0.0,77.063,77.125,72.625,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.188,-0.003,75.563,74.313,73.313,75.813,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9022007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,63.188,30.958,13.866,1.076,63.407,68.005,73.152,61.138,61.096,0.0,0.031,0.033,20.0,20.0,71.179,46.252,81.044,78.287,123.599,109.474,123.112,42.255,55.596,50.298,-10.852,110.0,110.0,71.938,71.438,66.063,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.375,68.313,-0.026,89.188,82.313,71.625,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.781,77.688,76.688,0.0,77.063,77.125,72.813,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.188,-0.003,75.563,74.313,73.313,75.813,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
9022007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,63.219,30.958,12.328,1.076,63.513,68.005,73.152,61.248,61.205,0.0,0.031,0.033,20.0,20.0,70.984,46.393,81.044,78.287,123.304,109.367,122.965,42.327,55.701,50.371,-10.852,110.0,110.0,71.875,71.375,66.063,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.375,68.5,-0.026,89.375,82.313,71.813,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.656,77.688,76.563,0.0,76.875,77.0,72.813,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.003,75.563,74.313,73.5,75.813,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9022007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.641,29.696,12.328,2.508,63.62,68.005,73.152,61.248,61.314,0.0,0.031,0.033,20.0,20.0,70.79,46.365,81.044,78.287,122.935,109.261,122.817,42.473,55.701,50.444,-10.852,110.0,110.0,71.875,71.375,66.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.313,68.313,-0.026,89.188,82.188,71.813,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.625,77.813,76.688,0.0,77.063,77.125,72.813,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.003,75.563,74.313,73.5,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
9022007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.641,30.958,12.328,1.076,63.727,68.005,73.152,61.357,61.314,0.0,0.031,0.033,20.0,20.0,70.678,46.59,81.044,78.179,122.714,109.154,122.669,42.473,55.701,50.444,-10.852,110.0,110.0,71.75,71.438,66.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.313,68.313,-0.026,88.938,82.188,71.875,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.313,77.813,76.563,0.0,77.063,77.125,72.875,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.375,-0.003,75.688,74.313,73.563,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
9022007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,62.453,30.958,12.328,2.508,63.727,67.897,73.152,61.357,61.314,0.0,0.031,0.033,20.0,20.0,70.539,46.393,80.726,78.179,122.566,109.048,122.596,42.618,55.806,50.517,-10.867,110.0,110.0,71.875,71.375,66.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.313,68.313,-0.026,88.563,82.188,71.875,84.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.313,77.813,76.563,0.0,77.063,77.0,72.875,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.003,75.688,74.313,73.563,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.035,-0.004,0.0,-0.0,0.001
9022007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.75,29.696,10.79,2.508,63.833,67.897,73.152,61.357,61.423,0.0,0.031,0.033,20.0,20.0,70.345,46.59,80.726,78.179,122.345,108.835,122.448,42.691,55.806,50.517,-10.867,110.0,110.0,71.875,71.375,66.375,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.375,68.5,-0.026,88.25,82.188,72.0,83.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.25,77.875,76.688,0.0,76.875,77.125,72.875,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,76.25,-0.003,75.563,74.313,73.563,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9022007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.328,30.958,12.328,2.508,63.94,67.897,73.043,61.357,61.532,0.0,0.031,0.033,20.0,20.0,70.234,46.562,80.726,78.072,122.05,108.729,122.374,42.691,55.911,50.59,-10.867,110.0,110.0,71.875,71.375,66.375,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.313,68.5,-0.026,88.0,82.188,72.125,83.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.156,77.813,76.813,0.0,77.063,77.125,73.125,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.003,75.563,74.313,73.688,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9022007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.328,30.958,12.328,2.508,63.94,67.897,73.043,61.467,61.532,0.0,0.031,0.033,20.0,20.0,70.095,46.703,80.726,78.072,121.829,108.622,122.226,42.836,56.015,50.663,-10.867,110.0,110.0,71.875,71.375,66.5,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.375,68.5,-0.026,87.625,82.188,72.125,83.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.094,77.875,76.688,0.0,77.063,77.125,73.125,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.003,75.688,74.375,73.813,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9022007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.375,29.696,13.866,1.076,64.046,67.897,73.152,61.467,61.641,0.0,0.031,0.033,20.0,20.0,69.928,46.618,80.726,78.072,121.681,108.516,122.153,42.909,56.015,50.736,-10.852,110.0,110.0,71.75,71.375,66.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.5,68.313,-0.026,87.563,82.188,72.188,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.125,77.875,76.688,0.0,76.875,77.125,73.125,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.003,75.688,74.313,73.813,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.001
9022007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.281,29.696,13.866,1.076,64.153,67.897,73.152,61.467,61.641,0.0,0.031,0.033,20.0,20.0,69.761,46.787,80.473,77.965,121.312,108.303,121.931,42.981,56.015,50.808,-10.852,110.0,110.0,71.75,71.375,66.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.375,68.5,-0.026,87.25,82.063,72.188,83.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.156,77.875,76.813,0.0,77.063,77.125,73.125,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,76.25,-0.003,75.563,74.313,73.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9022007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.391,30.958,10.79,2.508,64.153,67.897,73.043,61.577,61.749,0.0,0.031,0.033,20.0,20.0,69.622,46.872,80.473,77.965,121.165,108.303,121.857,42.981,56.12,50.881,-10.852,110.0,110.0,71.75,71.375,66.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.375,68.5,-0.026,87.188,81.875,72.438,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,44.031,78.0,76.813,0.0,76.875,77.125,73.125,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.003,75.5,74.313,73.875,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9022007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,62.391,29.696,13.866,2.508,64.26,67.79,73.152,61.577,61.749,0.0,0.031,0.033,20.0,20.0,69.483,46.815,80.473,77.858,120.943,108.09,121.783,43.054,56.225,50.881,-10.852,110.0,110.0,71.75,71.438,66.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.5,68.5,-0.026,86.938,81.813,72.438,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.969,78.0,76.813,0.0,76.875,77.125,73.125,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,-0.003,75.563,74.313,73.813,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.035,-0.004,0.0,-0.0,0.001
9022007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.219,30.958,13.866,1.076,64.366,67.79,73.043,61.577,61.858,0.0,0.031,0.033,20.0,20.0,69.316,47.238,80.473,77.858,120.722,107.984,121.636,43.199,56.225,50.954,-10.852,110.0,110.0,71.75,71.375,66.688,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.375,68.5,-0.026,86.75,81.813,72.5,83.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.969,78.0,76.813,0.0,76.875,77.125,73.125,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,-0.003,75.563,74.313,73.875,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
9022007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.547,30.958,15.405,1.076,64.366,67.79,73.152,61.577,61.858,0.0,0.031,0.033,20.0,20.0,69.177,46.928,80.473,77.858,120.501,107.877,121.488,43.199,56.33,51.027,-10.852,110.0,110.0,71.75,71.375,66.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.375,68.5,-0.026,86.563,81.875,72.5,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.938,78.063,76.813,0.0,76.875,77.125,73.125,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,-0.003,75.563,74.313,74.125,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.035,0.034,-0.003,0.0,-0.0,0.001
9022007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,62.141,29.696,12.328,1.076,64.473,67.79,73.043,61.687,61.967,0.0,0.031,0.033,20.0,20.0,69.038,47.182,80.162,77.751,120.427,107.664,121.414,43.345,56.33,51.1,-10.852,110.0,110.0,71.75,71.375,66.75,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.5,68.5,-0.026,86.563,81.813,72.625,83.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.969,78.063,76.938,0.0,76.875,77.125,73.188,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,-0.004,75.563,74.313,74.125,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.007,0.0,0.0,0.034,0.035,-0.004,0.0,-0.001,0.001
9022007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.313,30.958,13.866,2.508,64.58,67.79,73.043,61.687,61.967,0.0,0.031,0.033,20.0,20.0,68.899,47.125,80.162,77.751,120.132,107.558,121.266,43.418,56.435,51.1,-10.852,110.0,110.0,71.75,71.375,66.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.375,68.5,-0.026,86.5,81.75,72.625,83.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.938,78.063,76.938,0.0,76.875,77.125,73.188,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.25,-0.004,75.563,74.375,74.188,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
9022007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.313,30.958,12.328,1.076,64.58,67.79,73.043,61.797,62.076,0.0,0.031,0.033,20.0,20.0,68.788,47.379,80.162,77.751,119.985,107.451,121.119,43.49,56.435,51.246,-10.852,110.0,110.0,71.75,71.375,66.75,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.375,68.5,-0.026,86.375,81.625,72.75,83.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.969,78.0,76.938,0.0,77.063,77.125,73.188,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.563,74.313,74.188,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,0.0,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
9022007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.297,30.958,13.866,2.508,64.686,67.79,73.043,61.797,62.076,0.0,0.031,0.033,20.0,20.0,68.649,47.548,80.162,77.644,119.763,107.345,121.045,43.49,56.435,51.246,-10.852,110.0,110.0,71.75,71.375,66.75,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.375,68.5,-0.026,86.125,81.313,72.75,83.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.906,78.25,76.938,0.0,76.875,77.125,73.188,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,-0.004,75.563,74.313,74.188,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
9022007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,62.141,29.696,12.328,1.076,64.686,67.79,73.043,61.797,62.185,0.0,0.031,0.033,20.0,20.0,68.482,47.745,80.162,77.644,119.616,107.239,120.971,43.636,56.54,51.319,-10.867,110.0,110.0,71.875,71.313,67.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.375,68.5,-0.027,86.063,81.313,72.813,83.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.813,78.25,76.938,0.0,76.75,77.125,73.188,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.375,-0.004,75.688,74.313,74.188,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.001
9022007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.125,30.958,13.866,1.076,64.793,67.79,73.152,61.797,62.185,0.0,0.031,0.033,20.0,20.0,68.371,47.351,80.162,77.536,119.468,107.132,120.823,43.708,56.54,51.319,-10.852,110.0,110.0,71.75,71.375,67.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.5,68.5,-0.026,85.938,81.438,72.813,83.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.844,78.25,76.938,0.0,76.875,77.125,73.188,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.563,74.313,74.188,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9022007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,0.0,62.0,30.958,12.328,1.076,64.793,67.79,73.152,61.797,62.294,0.0,0.031,0.033,20.0,20.0,68.204,47.858,79.922,77.536,119.247,107.026,120.75,43.781,56.645,51.465,-10.852,110.0,110.0,71.75,71.375,67.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.563,68.625,-0.026,85.813,81.438,72.813,83.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.781,78.25,76.938,0.0,76.875,77.125,73.25,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.563,74.313,74.188,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9022007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.109,29.696,12.328,1.076,64.899,67.79,73.043,61.906,62.294,0.0,0.031,0.033,20.0,20.0,68.093,47.689,79.922,77.536,119.1,106.813,120.602,43.854,56.75,51.465,-10.852,110.0,110.0,71.75,71.375,67.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,69.5,68.5,-0.026,85.75,81.438,73.0,83.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.5,78.375,77.063,0.0,76.875,77.125,73.25,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.563,74.375,74.25,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
9022007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,62.109,29.696,12.328,2.508,65.006,67.79,73.152,61.906,62.403,0.0,0.031,0.033,20.0,20.0,67.954,47.407,79.922,77.536,118.805,106.706,120.454,43.926,56.75,51.538,-10.852,110.0,110.0,71.688,71.375,67.063,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,69.5,68.5,-0.026,85.75,81.75,73.0,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.531,78.375,77.063,0.0,76.875,77.125,73.25,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.563,74.375,74.25,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9022007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.938,29.696,12.328,1.076,65.006,67.79,73.152,61.906,62.403,0.0,0.031,0.033,20.0,20.0,67.815,47.294,79.922,77.429,118.731,106.6,120.38,43.926,56.855,51.538,-10.867,110.0,110.0,71.688,71.313,67.063,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.375,68.5,-0.026,85.563,81.75,73.125,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.469,78.375,77.063,0.0,76.875,77.125,73.25,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.563,74.375,74.25,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.003,0.0,-0.001,0.002
9022007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,36.3,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.484,29.696,12.328,2.508,65.113,67.79,73.152,61.906,62.403,0.0,0.031,0.033,20.0,20.0,67.703,47.689,79.922,77.429,118.51,106.494,120.306,44.072,56.855,51.611,-10.852,110.0,110.0,71.75,71.313,67.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.5,68.5,-0.026,85.313,81.625,73.188,83.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.344,78.375,77.063,0.0,76.875,77.125,73.375,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.375,-0.004,75.563,74.375,74.375,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.036,0.034,-0.004,0.0,-0.001,0.002
9022007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.484,29.696,12.328,2.508,65.113,67.79,73.152,62.016,62.512,0.0,0.031,0.033,20.0,20.0,67.592,47.463,79.579,77.429,118.362,106.387,120.159,44.072,56.855,51.683,-10.867,110.0,110.0,71.688,71.375,67.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.563,68.5,-0.026,85.313,81.438,73.188,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,43.375,78.375,77.063,0.0,77.063,77.25,73.375,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,75.563,74.5,74.375,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9022007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.484,30.958,12.328,1.076,65.219,67.79,73.152,62.016,62.512,0.0,0.031,0.033,20.0,20.0,67.481,47.351,79.579,77.322,118.215,106.281,120.085,44.217,56.96,51.683,-10.852,110.0,110.0,71.688,71.313,67.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.5,68.5,-0.026,85.25,81.438,73.313,82.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.844,78.438,77.063,0.0,76.875,77.125,73.375,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,75.563,74.375,74.5,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9022007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.0,30.958,12.328,1.076,65.326,67.683,73.152,62.016,62.512,0.0,0.031,0.037,20.0,20.0,67.342,47.914,79.579,77.322,117.993,106.174,120.011,44.29,56.96,51.829,-10.852,110.0,110.0,71.688,71.313,67.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.5,68.5,-0.026,85.25,81.188,73.188,82.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.688,78.438,77.188,0.0,76.875,77.125,73.5,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,75.563,74.375,74.375,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9022007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,61.188,30.958,10.79,2.508,65.326,67.79,73.152,62.126,62.62,0.0,0.031,0.033,20.0,20.0,67.231,47.266,79.579,77.215,117.846,105.961,119.79,44.362,57.064,51.829,-10.852,110.0,110.0,71.688,71.375,67.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,69.5,68.5,-0.026,84.938,81.188,73.313,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.688,78.438,77.063,0.0,76.875,77.25,73.5,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,75.563,74.375,74.5,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9022007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,61.063,29.696,13.866,2.508,65.433,67.683,73.152,62.126,62.729,0.0,0.031,0.033,20.0,20.0,67.092,47.773,79.579,77.215,118.215,105.855,119.642,44.362,57.064,51.902,-10.867,110.0,110.0,71.75,71.313,67.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.563,68.5,-0.026,84.875,81.188,73.438,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.625,78.563,77.188,0.0,76.875,77.25,73.5,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,75.563,74.375,74.5,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9022007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.766,30.958,12.328,1.076,65.433,67.79,73.152,62.126,62.729,0.0,0.031,0.033,20.0,20.0,66.981,47.463,78.996,77.215,118.215,105.749,119.494,44.435,57.169,51.902,-10.867,110.0,110.0,71.688,71.375,67.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.5,68.5,-0.026,84.875,81.188,73.438,82.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.688,78.563,77.188,0.0,76.875,77.25,73.375,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.375,-0.004,75.563,74.375,74.5,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9022007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.766,29.696,12.328,1.076,65.539,67.683,73.152,62.236,62.729,0.0,0.031,0.033,20.0,20.0,66.869,48.083,78.996,77.215,117.92,105.642,119.199,44.58,57.169,52.048,-10.852,110.0,110.0,71.75,71.375,67.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.563,68.5,-0.026,84.75,81.188,73.438,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.594,78.563,77.188,0.0,76.875,77.25,73.5,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,75.563,74.375,74.688,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9022007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.813,30.958,12.328,1.076,65.539,67.683,73.152,62.236,62.838,0.0,0.031,0.033,20.0,20.0,66.73,47.745,78.996,77.108,117.772,105.536,119.125,44.58,57.274,52.048,-10.867,110.0,110.0,71.75,71.313,67.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.563,68.5,-0.026,84.625,81.313,73.625,82.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.563,78.563,77.188,0.0,76.875,77.125,73.5,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.375,-0.004,75.563,74.375,74.5,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9022007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.734,30.958,10.79,2.508,65.646,67.79,73.152,62.236,62.838,0.0,0.031,0.033,20.0,20.0,66.647,47.745,78.996,77.108,117.551,105.429,118.977,44.726,57.274,52.048,-10.852,110.0,110.0,71.75,71.313,67.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.563,68.5,-0.026,84.625,81.188,73.625,82.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.594,78.563,77.188,0.0,76.875,77.25,73.5,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.563,74.375,74.688,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9022007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.734,30.958,10.79,1.076,65.646,67.683,73.152,62.236,62.947,0.0,0.031,0.033,20.0,20.0,66.536,48.477,78.996,77.108,117.403,105.323,118.756,44.799,57.379,52.194,-10.867,110.0,110.0,71.688,71.313,67.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.563,68.5,-0.026,84.563,81.188,73.625,82.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.531,78.688,77.188,0.0,76.875,77.25,73.5,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.563,74.375,74.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
