DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.781,29.696,10.79,1.076,65.752,67.683,73.152,62.346,62.947,0.0,0.031,0.033,20.0,20.0,66.425,48.055,78.678,77.108,117.256,105.216,118.682,44.871,57.379,52.194,-10.852,110.0,110.0,71.688,71.313,67.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.563,68.5,-0.026,84.313,81.125,73.75,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.469,78.688,77.188,0.0,76.75,77.25,73.5,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.563,-0.004,75.563,74.375,74.688,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9022007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.563,29.696,10.79,1.076,65.752,67.79,73.152,62.346,62.947,0.0,0.031,0.033,20.0,20.0,66.313,47.801,78.678,77.0,116.887,105.004,118.313,44.871,57.484,52.267,-10.852,110.0,110.0,71.688,71.313,67.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.563,68.625,-0.026,84.25,81.125,73.75,82.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.438,78.688,77.25,0.0,76.75,77.25,73.5,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.563,74.375,74.688,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9022007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.906,30.958,12.328,1.076,65.859,67.683,73.152,62.346,63.056,0.0,0.031,0.033,20.0,20.0,66.174,48.167,78.678,77.0,116.813,104.897,118.313,44.944,57.484,52.34,-10.867,110.0,110.0,71.688,71.063,67.563,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.5,68.5,-0.026,84.125,81.125,73.75,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.031,78.688,77.25,0.0,76.75,77.125,73.5,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.563,74.375,74.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9022007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.203,29.696,12.328,2.508,65.859,67.683,73.043,62.346,63.056,0.0,0.031,0.033,20.0,20.0,66.091,48.365,78.678,77.0,116.666,104.897,118.165,45.017,57.589,52.34,-10.867,110.0,110.0,71.688,71.063,67.563,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.563,68.5,-0.026,84.125,81.125,73.813,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,42.031,78.875,77.25,0.0,76.75,77.25,73.5,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.563,74.5,74.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9022007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,60.203,29.696,10.79,1.076,65.966,67.683,73.043,62.455,63.165,0.0,0.031,0.033,20.0,20.0,65.952,48.308,78.678,76.893,116.518,104.684,118.017,45.089,57.589,52.413,-10.852,110.0,110.0,71.75,71.063,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.563,68.5,-0.027,84.0,81.125,73.813,82.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.844,78.875,77.25,0.0,76.75,77.25,73.5,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.563,-0.004,75.563,74.5,74.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9022007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.828,30.958,12.328,1.076,65.966,67.683,73.043,62.455,63.165,0.0,0.031,0.033,20.0,20.0,65.868,47.97,78.678,76.893,116.371,104.578,117.87,45.162,57.694,52.486,-10.867,110.0,110.0,71.688,71.313,67.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.563,68.5,-0.027,83.938,81.125,73.813,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.656,78.875,77.25,0.0,76.75,77.25,73.5,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.688,76.625,-0.004,75.563,74.5,74.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9022007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.547,30.958,13.866,1.076,66.072,67.683,73.043,62.455,63.274,0.0,0.031,0.033,20.0,20.0,65.729,47.801,78.432,76.893,116.223,104.471,117.796,45.235,57.694,52.558,-10.852,110.0,110.0,71.688,71.063,67.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.688,68.5,-0.026,83.938,81.125,73.875,82.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.563,78.875,77.375,0.0,76.75,77.25,73.5,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.563,74.5,74.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9022007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.547,30.958,12.328,1.076,66.072,67.79,73.043,62.455,63.274,0.0,0.031,0.033,20.0,20.0,65.646,48.252,78.432,76.893,116.002,104.365,117.5,45.307,57.694,52.631,-10.867,110.0,110.0,71.688,71.063,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.563,68.5,-0.026,83.75,81.125,73.875,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.469,78.938,77.25,0.0,76.75,77.313,73.688,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.563,74.375,74.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.007,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9022007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.797,30.958,12.328,2.508,66.179,67.683,73.043,62.565,63.274,0.0,0.031,0.033,20.0,20.0,65.563,48.111,78.432,76.786,115.928,104.259,117.5,45.38,57.799,52.558,-10.867,110.0,110.0,71.688,71.063,67.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.563,68.5,-0.026,83.625,81.125,74.0,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.438,78.938,77.375,0.0,76.75,77.125,73.688,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.563,74.5,74.875,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9022007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.531,30.958,12.328,1.076,66.179,67.79,73.043,62.565,63.383,0.0,0.031,0.033,20.0,20.0,65.451,48.28,78.432,76.786,115.781,104.046,117.353,45.453,57.904,52.704,-10.867,110.0,110.0,71.688,71.063,67.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.563,68.5,-0.026,83.625,81.0,74.0,81.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.344,78.938,77.375,0.0,76.75,77.25,73.688,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,75.563,74.5,74.875,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9022007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.531,29.696,12.328,1.076,66.286,67.683,73.043,62.565,63.383,0.0,0.031,0.033,20.0,20.0,65.368,48.336,78.432,76.786,115.707,103.939,117.279,45.525,57.904,52.704,-10.852,110.0,110.0,71.75,71.0,67.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.563,68.5,-0.026,83.625,81.0,74.0,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.375,78.938,77.375,0.0,76.75,77.25,73.688,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.563,-0.004,75.563,74.375,74.875,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9022007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,59.609,29.696,12.328,1.076,66.286,67.79,73.043,62.675,63.383,0.0,0.031,0.033,20.0,20.0,65.229,48.703,78.082,76.786,115.559,103.833,117.205,45.598,57.904,52.777,-10.852,110.0,110.0,71.688,71.063,67.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.688,68.5,-0.026,83.563,80.813,74.0,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.313,78.938,77.375,0.0,76.75,77.25,73.688,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,75.563,74.5,74.875,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.422,29.696,10.79,1.076,66.392,67.79,73.043,62.675,63.491,0.0,0.031,0.033,20.0,20.0,65.118,48.505,78.082,76.786,115.264,103.62,116.91,45.598,58.008,52.777,-10.852,110.0,110.0,71.688,71.063,67.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,69.5,68.5,-0.026,83.438,80.688,74.0,81.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.188,78.938,77.375,0.0,76.75,77.125,73.688,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.5,74.5,74.875,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9022007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.375,30.958,10.79,2.508,66.392,67.79,73.043,62.565,63.491,0.0,0.031,0.033,20.0,20.0,65.062,48.421,78.082,76.679,115.264,103.62,116.91,45.743,58.008,52.923,-10.852,110.0,110.0,71.688,71.0,67.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.563,68.625,-0.026,83.313,80.625,74.188,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.188,78.938,77.375,0.0,76.75,77.125,73.688,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.5,74.5,74.875,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9022007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.375,30.958,12.328,1.076,66.499,67.79,73.043,62.675,63.491,0.0,0.031,0.033,20.0,20.0,64.979,48.336,78.082,76.679,115.191,103.407,116.91,45.816,58.008,52.923,-10.852,110.0,110.0,71.688,71.063,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,69.688,68.5,-0.026,83.313,80.5,74.188,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.219,79.063,77.563,0.0,76.75,77.125,73.688,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.563,-0.004,75.563,74.5,74.875,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,59.422,29.696,13.866,1.076,66.499,67.79,72.935,62.675,63.6,0.0,0.031,0.033,20.0,20.0,64.868,48.787,78.082,76.679,114.896,103.301,116.614,45.816,58.113,52.923,-10.852,110.0,110.0,71.75,71.063,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.688,68.5,-0.026,83.125,80.5,74.188,81.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.094,79.063,77.375,0.0,76.75,77.25,73.688,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,77.875,76.625,-0.004,75.563,74.5,75.063,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.359,30.958,12.328,2.508,66.606,67.79,72.935,62.785,63.6,0.0,0.031,0.033,20.0,20.0,64.784,48.674,77.913,76.572,114.896,103.194,116.614,45.961,58.218,52.996,-10.852,110.0,110.0,71.563,71.063,67.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.688,68.5,-0.026,83.125,80.375,74.313,81.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,41.063,79.063,77.563,0.0,76.75,77.25,73.688,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.563,74.5,75.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.375,29.696,13.866,2.508,66.606,67.79,72.935,62.785,63.6,0.0,0.031,0.033,20.0,20.0,64.673,48.59,77.913,76.572,114.822,103.088,116.54,45.961,58.218,52.996,-10.852,110.0,110.0,71.688,71.063,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.688,68.625,-0.026,83.125,80.5,74.313,81.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.906,79.063,77.563,0.0,76.688,77.25,73.688,77.313,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.563,74.5,75.063,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9022007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.297,29.696,7.715,2.508,66.606,67.79,72.935,62.785,63.6,0.0,0.031,0.033,20.0,20.0,64.562,49.069,77.913,76.572,114.674,102.875,116.467,46.034,58.218,53.069,-10.852,110.0,110.0,71.563,71.0,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.563,68.5,-0.026,83.063,80.5,74.313,81.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.969,79.063,77.563,0.0,76.688,77.25,73.688,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.563,74.5,75.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9022007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.297,29.696,12.328,1.076,66.712,67.79,72.935,62.895,63.709,0.0,0.031,0.033,20.0,20.0,64.478,48.646,77.913,76.465,114.379,102.769,116.245,46.107,58.323,53.069,-10.852,110.0,110.0,71.563,71.063,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.688,68.625,-0.026,83.063,80.625,74.313,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.906,79.25,77.563,0.0,76.688,77.25,73.688,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.5,74.5,75.063,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9022007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.234,30.958,9.252,1.076,66.712,67.79,73.043,62.895,63.709,0.0,0.031,0.033,20.0,20.0,64.395,49.294,77.913,76.465,114.379,102.662,116.245,46.107,58.323,53.215,-10.852,110.0,110.0,71.688,71.0,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.688,68.5,-0.026,82.938,80.625,74.438,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.719,79.125,77.563,0.0,76.688,77.25,73.813,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.5,74.5,75.063,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,59.0,30.958,12.328,2.508,66.819,67.79,72.935,62.895,63.709,0.0,0.031,0.033,20.0,20.0,64.311,48.872,77.913,76.465,114.158,102.556,116.024,46.179,58.428,53.288,-10.852,110.0,110.0,71.563,71.0,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,69.688,68.625,-0.026,82.813,80.625,74.438,81.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.688,79.125,77.563,0.0,76.688,77.25,73.813,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.563,74.5,75.063,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
9022007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.75,30.958,12.328,2.508,66.819,67.79,72.935,62.895,63.709,0.0,0.031,0.033,20.0,20.0,64.228,49.069,77.57,76.357,114.158,102.449,116.097,46.325,58.428,53.361,-10.852,110.0,110.0,71.688,71.0,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.688,68.5,-0.026,82.813,80.625,74.5,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.5,79.125,77.563,0.0,76.688,77.25,73.813,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.0,76.625,-0.004,75.563,74.375,75.063,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9022007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.75,30.958,10.79,2.508,66.819,67.79,72.935,62.895,63.818,0.0,0.031,0.033,20.0,20.0,64.145,48.59,77.57,76.357,113.863,102.343,115.802,46.325,58.428,53.288,-10.852,110.0,110.0,71.563,71.0,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.688,68.5,-0.026,82.813,80.625,74.5,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.156,79.063,77.563,0.0,76.688,77.25,73.813,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.563,74.5,75.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
9022007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.609,29.696,12.328,1.076,66.925,67.79,72.935,63.004,63.818,0.0,0.031,0.033,20.0,20.0,64.061,48.815,77.57,76.357,113.863,102.236,115.876,46.47,58.533,53.433,-10.852,110.0,110.0,71.563,70.875,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.688,68.5,-0.026,82.75,80.625,74.5,81.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.281,79.125,77.688,0.0,76.563,77.25,73.813,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.375,74.5,75.063,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.703,29.696,13.866,1.076,66.925,67.79,72.935,63.004,63.818,0.0,0.031,0.033,20.0,20.0,63.95,48.703,77.57,76.357,113.568,102.023,115.654,46.47,58.533,53.433,-10.867,110.0,110.0,71.563,71.0,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.688,68.5,-0.026,82.5,80.625,74.5,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,40.125,79.25,77.563,0.0,76.688,77.25,73.813,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,75.5,74.688,75.25,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.484,30.958,15.405,1.076,67.032,67.79,73.043,63.004,63.927,0.0,0.031,0.033,20.0,20.0,63.894,49.238,77.57,76.357,113.642,101.917,115.654,46.616,58.533,53.506,-10.867,110.0,110.0,71.563,70.875,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,69.875,68.5,-0.026,82.5,80.625,74.5,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.906,79.25,77.563,0.0,76.688,77.25,73.813,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.563,74.688,75.25,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.391,29.696,12.328,1.076,67.032,67.79,72.935,63.114,63.927,0.0,0.031,0.033,20.0,20.0,63.783,48.365,77.499,76.25,113.347,101.811,115.433,46.688,58.638,53.579,-10.852,110.0,110.0,71.563,70.875,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,69.688,68.5,-0.026,82.5,80.625,74.5,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.938,79.25,77.688,0.0,76.688,77.313,73.875,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.563,74.5,75.25,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.953,30.958,9.252,2.508,67.032,67.79,73.043,63.114,63.927,0.0,0.031,0.033,20.0,20.0,63.7,48.421,77.499,76.25,113.347,101.704,115.507,46.761,58.638,53.579,-10.867,110.0,110.0,71.563,70.875,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.688,68.625,-0.026,82.438,80.625,74.625,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.75,79.25,77.688,0.0,76.563,77.25,73.875,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.563,74.688,75.25,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.004
9022007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.953,30.958,12.328,1.076,67.139,67.79,73.043,63.114,63.927,0.0,0.031,0.033,20.0,20.0,63.644,48.674,77.499,76.25,113.199,101.598,115.433,46.761,58.743,53.725,-10.867,110.0,110.0,71.563,70.875,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,69.875,68.5,-0.026,82.438,80.5,74.625,81.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.781,79.25,77.688,0.0,76.688,77.25,73.875,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,75.563,74.688,75.25,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.016,30.958,12.328,2.508,67.139,67.79,73.043,63.114,64.036,0.0,0.031,0.033,20.0,20.0,63.505,48.421,77.499,76.25,112.904,101.491,115.211,46.761,58.743,53.652,-10.852,110.0,110.0,71.563,71.0,68.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,69.688,68.5,-0.026,82.313,80.5,74.625,81.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.75,79.25,77.688,0.0,76.563,77.25,73.875,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,75.5,74.688,75.25,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,58.016,30.958,12.328,1.076,67.245,67.79,73.043,63.114,64.036,0.0,0.031,0.033,20.0,20.0,63.477,48.477,77.499,76.143,112.83,101.385,115.285,46.906,58.743,53.798,-10.852,110.0,110.0,71.563,70.875,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.688,68.5,-0.026,82.313,80.5,74.625,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.813,79.25,77.688,0.0,76.563,77.25,73.875,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,75.5,74.688,75.25,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.984,30.958,12.328,2.508,67.245,67.79,73.043,63.224,64.145,0.0,0.031,0.033,20.0,20.0,63.394,48.731,77.499,76.143,112.83,101.278,115.211,46.979,58.848,53.798,-10.852,110.0,110.0,71.563,71.0,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.688,68.5,-0.026,82.313,80.5,74.813,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.75,79.25,77.75,0.0,76.563,77.313,73.875,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,75.5,74.688,75.25,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.938,30.958,12.328,1.076,67.352,67.79,73.043,63.224,64.145,0.0,0.031,0.033,20.0,20.0,63.311,48.674,77.356,76.143,112.683,101.172,115.064,47.052,58.848,53.871,-10.867,110.0,110.0,71.688,71.0,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.688,68.625,-0.026,82.25,80.375,74.813,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.688,79.25,77.688,0.0,76.563,77.25,73.875,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.75,-0.004,75.5,74.688,75.25,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.003
9022007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.922,30.958,10.79,1.076,67.352,67.79,73.043,63.224,64.145,0.0,0.031,0.033,20.0,20.0,63.255,48.759,77.356,76.143,112.535,101.066,114.842,47.052,58.953,53.871,-10.867,110.0,110.0,71.563,71.0,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.875,68.5,-0.026,82.188,80.25,74.813,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.75,79.438,77.75,0.0,76.438,77.25,73.875,77.188,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.125,76.625,-0.004,75.5,74.688,75.25,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.906,30.958,12.328,1.076,67.352,67.79,73.043,63.224,64.145,0.0,0.031,0.033,20.0,20.0,63.172,48.815,77.356,76.143,112.462,100.959,114.99,47.124,58.953,53.944,-10.852,110.0,110.0,71.563,70.875,68.313,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,69.875,68.5,-0.026,82.188,80.125,74.938,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.594,79.438,77.75,0.0,76.563,77.313,73.875,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.5,74.688,75.375,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.953,29.696,13.866,1.076,67.352,67.79,73.043,63.334,64.145,0.0,0.031,0.033,20.0,20.0,63.088,48.703,77.356,76.143,112.167,100.746,114.694,47.197,59.057,53.944,-10.852,110.0,110.0,71.563,70.875,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.875,68.5,-0.026,82.25,80.125,74.813,80.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.75,79.438,77.75,0.0,76.563,77.125,73.875,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.563,74.5,75.375,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.953,29.696,12.328,1.076,67.459,67.897,73.043,63.334,64.254,0.0,0.031,0.033,20.0,20.0,63.005,48.618,77.356,76.143,112.093,100.746,114.621,47.197,59.057,54.017,-10.852,110.0,110.0,71.563,70.875,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.875,68.5,-0.026,81.938,80.125,74.938,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.625,79.438,77.688,0.0,76.563,77.25,73.813,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.5,74.5,75.25,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.906,30.958,10.79,1.076,67.459,67.897,73.043,63.334,64.254,0.0,0.031,0.033,20.0,20.0,62.921,49.266,77.207,76.036,111.945,100.64,114.547,47.27,59.162,54.017,-10.867,110.0,110.0,71.563,70.875,68.375,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.875,68.625,-0.026,81.938,80.0,74.938,80.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.469,79.438,77.75,0.0,76.563,77.25,73.813,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,75.5,74.5,75.375,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.781,30.958,13.866,1.076,67.565,67.897,73.043,63.334,64.254,0.0,0.031,0.033,20.0,20.0,62.894,48.9,77.207,76.036,111.872,100.533,114.473,47.342,59.162,54.09,-10.852,110.0,110.0,71.563,70.875,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.875,68.625,-0.026,81.875,80.0,74.938,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.656,79.5,77.75,0.0,76.563,77.25,73.875,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.5,74.5,75.375,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.797,30.958,12.328,1.076,67.565,67.897,73.043,63.443,64.254,0.0,0.034,0.033,20.0,20.0,62.755,48.984,77.207,76.036,111.724,100.427,114.399,47.415,59.162,54.163,-10.852,110.0,110.0,71.563,70.875,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.875,68.625,-0.026,81.875,80.0,74.938,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.375,79.438,77.75,0.0,76.563,77.25,73.813,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.5,74.5,75.375,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.375,29.696,13.866,2.508,67.565,67.897,72.935,63.443,64.363,0.0,0.031,0.033,20.0,20.0,62.671,48.843,77.207,76.036,111.577,100.214,114.325,47.488,59.162,54.163,-10.852,110.0,110.0,71.563,70.875,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.875,68.5,-0.026,81.75,80.25,74.938,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.188,79.5,77.75,0.0,76.563,77.25,73.875,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.5,74.5,75.375,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.375,30.958,13.866,1.076,67.672,67.897,73.043,63.443,64.363,0.0,0.031,0.033,20.0,20.0,62.643,48.703,77.207,76.036,111.429,100.214,114.178,47.56,59.267,54.236,-10.852,110.0,110.0,71.563,70.875,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.875,68.625,-0.026,81.75,80.0,74.938,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.656,79.5,77.75,0.0,76.563,77.25,73.875,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.5,74.5,75.375,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.003
9022007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.328,29.696,10.79,1.076,67.672,67.897,72.935,63.553,64.363,0.0,0.031,0.033,20.0,20.0,62.56,49.012,77.142,76.036,111.429,100.001,114.251,47.633,59.267,54.309,-10.852,110.0,110.0,71.375,70.875,68.375,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.875,68.625,-0.026,81.75,80.0,74.938,80.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,39.156,79.5,77.75,0.0,76.438,77.25,73.875,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.5,74.5,75.375,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,57.328,30.958,13.866,1.076,67.672,67.897,72.935,63.553,64.363,0.0,0.031,0.033,20.0,20.0,62.532,48.618,77.142,75.929,111.282,99.895,114.178,47.706,59.372,54.381,-10.852,110.0,110.0,71.375,71.0,68.375,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,69.875,68.5,-0.026,81.625,80.0,75.0,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.25,79.5,77.75,0.0,76.438,77.25,73.875,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.5,74.5,75.438,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.625,30.958,10.79,2.508,67.778,67.897,72.935,63.553,64.363,0.0,0.031,0.033,20.0,20.0,62.476,49.294,77.142,75.929,111.134,99.788,114.104,47.779,59.372,54.454,-10.852,110.0,110.0,71.375,70.875,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,69.875,68.5,-0.026,81.625,79.938,75.0,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.625,79.5,77.75,0.0,76.438,77.25,73.875,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,75.5,74.5,75.375,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.625,30.958,10.79,1.076,67.778,67.897,72.935,63.553,64.471,0.0,0.031,0.033,20.0,20.0,62.393,48.984,77.142,75.929,110.913,99.788,113.882,47.779,59.477,54.454,-10.852,110.0,110.0,71.563,70.813,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.688,68.5,-0.026,81.563,79.813,75.0,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.625,79.625,77.75,0.0,76.438,77.25,73.875,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.75,-0.004,75.5,74.5,75.375,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.578,30.958,10.79,1.076,67.778,67.897,72.935,63.663,64.471,0.0,0.031,0.033,20.0,20.0,62.337,49.012,77.142,75.929,110.839,99.682,113.808,47.851,59.372,54.454,-10.867,110.0,110.0,71.375,70.875,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,69.875,68.625,-0.026,81.313,79.938,75.0,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.469,79.5,77.875,0.0,76.438,77.25,73.875,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,75.5,74.375,75.438,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,56.391,30.958,10.79,1.076,67.778,67.897,72.935,63.663,64.471,0.0,0.034,0.033,20.0,20.0,62.226,49.378,77.142,75.929,110.692,99.576,113.734,47.924,59.582,54.527,-10.867,110.0,110.0,71.563,70.813,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,69.875,68.625,-0.026,81.313,79.938,75.0,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,38.0,79.5,77.875,0.0,76.563,77.25,73.875,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.5,74.5,75.438,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.609,30.958,10.79,1.076,67.885,67.897,72.935,63.663,64.471,0.0,0.031,0.033,20.0,20.0,62.143,48.9,76.87,75.929,110.544,99.469,113.808,47.924,59.582,54.527,-10.852,110.0,110.0,71.375,70.813,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,69.875,68.5,-0.026,81.313,79.938,75.0,80.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.5,79.5,77.875,0.0,76.438,77.313,73.875,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.5,74.5,75.438,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.609,29.696,10.79,1.076,67.885,68.005,72.935,63.663,64.58,0.0,0.031,0.033,20.0,20.0,62.087,49.407,76.87,75.822,110.47,99.363,113.734,48.142,59.582,54.673,-10.867,110.0,110.0,71.375,70.688,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,69.875,68.5,-0.026,81.313,79.938,75.125,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.031,79.625,77.875,0.0,76.438,77.25,73.875,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.5,74.688,75.438,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.313,29.696,9.252,1.076,67.992,68.005,72.826,63.663,64.58,0.0,0.031,0.033,20.0,20.0,62.004,49.688,76.87,75.822,110.323,99.15,113.513,48.142,59.582,54.673,-10.852,110.0,110.0,71.375,70.813,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.875,68.5,-0.026,81.188,79.813,75.125,80.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.969,79.625,77.875,0.0,76.438,77.25,74.0,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.75,-0.004,75.5,74.688,75.438,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.188,30.958,10.79,-0.356,67.992,68.005,72.826,63.773,64.58,0.0,0.031,0.033,20.0,20.0,61.948,49.491,76.87,75.822,110.175,99.15,113.439,48.142,59.687,54.673,-10.852,110.0,110.0,71.375,70.813,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.0,68.625,-0.026,81.25,79.813,75.125,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.063,79.625,77.875,0.0,76.438,77.25,73.875,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.5,74.688,75.438,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
