DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.375,29.696,10.79,1.076,67.992,68.005,72.935,63.773,64.471,0.0,0.031,0.033,20.0,20.0,61.893,49.378,76.87,75.714,110.028,98.937,113.291,48.215,59.792,54.746,-10.852,110.0,110.0,71.375,70.813,68.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,69.875,68.5,-0.026,81.25,79.813,75.125,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.125,79.625,77.875,0.0,76.438,77.25,73.875,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.5,74.5,75.438,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.375,30.958,9.252,1.076,67.992,68.005,72.935,63.773,64.58,0.0,0.031,0.033,20.0,20.0,61.865,49.547,76.727,75.822,109.88,98.937,113.218,48.287,59.792,54.819,-10.867,110.0,110.0,71.375,70.875,68.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,69.875,68.625,-0.026,81.188,79.938,75.188,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.0,79.625,77.875,0.0,76.438,77.313,73.875,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.25,76.813,-0.004,75.375,74.688,75.438,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.984,30.958,9.252,1.076,68.098,68.005,72.826,63.773,64.689,0.0,0.031,0.033,20.0,20.0,61.809,49.491,76.727,75.822,109.806,98.831,113.144,48.36,59.792,54.819,-10.867,110.0,110.0,71.375,70.813,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,69.875,68.625,-0.026,81.188,79.813,75.188,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.156,79.625,77.875,0.0,76.438,77.313,74.0,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.5,74.5,75.438,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.219,30.958,9.252,1.076,68.098,68.005,72.826,63.773,64.689,0.0,0.031,0.033,20.0,20.0,61.726,49.688,76.727,75.822,109.659,98.724,113.07,48.433,59.897,54.965,-10.852,110.0,110.0,71.313,70.813,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,69.875,68.625,-0.026,81.0,79.938,75.188,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,37.031,79.625,77.875,0.0,76.438,77.25,73.875,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.5,74.688,75.5,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.125,29.696,12.328,1.076,68.098,68.112,72.935,63.883,64.689,0.0,0.031,0.033,20.0,20.0,61.698,49.407,76.727,75.714,109.585,98.618,113.07,48.505,59.897,55.038,-10.852,110.0,110.0,71.563,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.5,-0.026,81.0,79.938,75.188,80.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.813,79.75,77.875,0.0,76.438,77.25,73.875,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.938,-0.004,75.5,74.5,75.438,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.203,30.958,12.328,1.076,68.205,68.005,72.826,63.883,64.798,0.0,0.031,0.033,20.0,20.0,61.642,49.041,76.727,75.714,109.438,98.511,112.848,48.505,59.897,55.038,-10.852,110.0,110.0,71.375,70.875,68.5,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.0,68.625,-0.026,81.0,79.938,75.188,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.906,79.75,78.0,0.0,76.438,77.25,73.875,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.5,74.5,75.5,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.203,29.696,12.328,1.076,68.205,68.005,72.935,63.883,64.798,0.0,0.031,0.033,20.0,20.0,61.531,49.745,76.539,75.714,109.364,98.511,112.922,48.651,60.002,55.111,-10.867,110.0,110.0,71.563,70.813,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,69.875,68.625,-0.026,81.0,79.813,75.188,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.813,79.75,78.0,0.0,76.438,77.313,73.875,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.313,76.813,-0.004,75.5,74.688,75.438,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.031,29.696,13.866,-0.356,68.205,68.112,72.826,63.883,64.798,0.0,0.031,0.033,20.0,20.0,61.531,49.632,76.539,75.714,109.143,98.405,112.701,48.651,60.002,55.038,-10.852,110.0,110.0,71.375,70.813,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.5,-0.026,80.938,79.813,75.438,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.875,79.75,78.0,0.0,76.438,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.5,74.688,75.438,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,55.031,29.696,12.328,2.508,68.098,68.005,72.826,63.883,64.798,0.0,0.031,0.033,20.0,20.0,61.476,49.519,76.539,75.714,109.069,98.298,112.627,48.651,60.106,55.111,-10.852,110.0,110.0,71.375,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.0,68.5,-0.026,80.938,79.938,75.438,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.656,79.75,78.0,0.0,76.25,77.313,74.0,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.5,74.688,75.438,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.922,29.696,10.79,1.076,68.312,68.112,72.935,63.992,64.798,0.0,0.031,0.033,20.0,20.0,61.42,49.519,76.539,75.607,108.995,98.192,112.701,48.796,60.106,55.184,-10.867,110.0,110.0,71.375,70.688,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.625,-0.026,80.938,79.938,75.188,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.75,79.75,78.0,0.0,76.25,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.5,74.813,75.5,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.891,29.696,10.79,1.076,68.312,68.112,72.935,63.992,64.798,0.0,0.031,0.033,20.0,20.0,61.337,49.716,76.539,75.607,108.774,98.086,112.479,48.796,60.106,55.184,-10.867,110.0,110.0,71.375,70.813,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,69.875,68.5,-0.026,80.75,80.0,75.438,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.625,79.75,78.0,0.0,76.25,77.313,74.0,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.5,74.813,75.438,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.406,30.958,13.866,1.076,68.312,68.112,72.935,63.992,64.907,0.0,0.031,0.033,20.0,20.0,61.309,49.181,76.339,75.607,108.626,97.979,112.332,48.869,60.106,55.256,-10.852,110.0,110.0,71.375,70.688,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.0,68.625,-0.026,80.75,80.0,75.438,80.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.625,79.75,78.0,0.0,76.25,77.313,74.0,77.125,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.375,74.688,75.438,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.222,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.484,30.958,12.328,1.076,68.418,68.112,72.935,63.992,64.907,0.0,0.031,0.033,20.0,20.0,61.253,49.097,76.339,75.5,108.479,97.873,112.258,48.941,60.211,55.256,-10.867,110.0,110.0,71.375,70.688,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,69.875,68.5,-0.026,80.75,80.0,75.438,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.25,79.75,78.0,0.0,76.438,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,74.813,75.5,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.484,29.696,10.79,1.076,68.418,68.112,72.935,63.992,64.907,0.0,0.031,0.033,20.0,20.0,61.198,49.041,76.339,75.607,108.553,97.873,112.332,49.087,60.211,55.402,-10.852,110.0,110.0,71.313,70.688,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.625,-0.027,80.625,79.938,75.438,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.125,79.875,78.0,0.0,76.438,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.5,74.813,75.5,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.359,29.696,10.79,1.076,68.418,68.112,72.935,64.102,64.907,0.0,0.031,0.033,20.0,20.0,61.114,49.097,76.339,75.607,108.331,97.66,112.184,49.087,60.316,55.402,-10.867,110.0,110.0,71.375,70.688,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.0,68.5,-0.026,80.625,79.938,75.438,80.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.5,79.875,78.0,0.0,76.25,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.5,74.813,75.5,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.141,29.696,10.79,1.076,68.418,68.112,72.935,64.102,64.907,0.0,0.031,0.033,20.0,20.0,61.059,49.266,76.339,75.5,108.11,97.66,112.036,49.159,60.316,55.475,-10.852,110.0,110.0,71.375,70.688,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.0,68.625,-0.026,80.625,79.938,75.5,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.969,79.875,78.0,0.0,76.25,77.25,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.5,74.813,75.5,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.031,29.696,10.79,1.076,68.525,68.112,72.935,64.102,65.016,0.0,0.031,0.033,20.0,20.0,61.003,49.266,76.144,75.5,108.11,97.553,112.11,49.232,60.316,55.548,-10.852,110.0,110.0,71.313,70.813,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.625,-0.026,80.563,79.938,75.438,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.875,79.875,78.0,0.0,76.25,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.5,74.813,75.5,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,54.031,30.958,12.328,1.076,68.525,68.112,72.935,64.102,65.016,0.0,0.031,0.033,20.0,20.0,60.975,49.491,76.144,75.5,107.963,97.447,111.962,49.159,60.421,55.475,-10.852,110.0,110.0,71.313,70.813,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.0,68.5,-0.026,80.563,79.938,75.5,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,36.125,79.875,78.188,0.0,76.25,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.5,74.813,75.5,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.969,29.696,9.252,1.076,68.525,68.112,72.935,64.212,65.016,0.0,0.031,0.033,20.0,20.0,60.947,49.378,76.144,75.5,107.815,97.341,111.888,49.305,60.421,55.621,-10.852,110.0,110.0,71.313,70.813,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.625,-0.026,80.563,79.938,75.5,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.906,79.75,78.0,0.0,76.25,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.5,74.875,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.219,30.958,12.328,1.076,68.525,68.112,72.935,64.102,65.016,0.0,0.031,0.033,20.0,20.0,60.892,50.054,76.144,75.5,107.668,97.341,111.741,49.305,60.421,55.621,-10.852,110.0,110.0,71.375,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.625,-0.026,80.438,79.813,75.5,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.938,79.875,78.188,0.0,76.25,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.5,74.813,75.5,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.0,29.696,10.79,-0.356,68.631,68.112,72.935,64.212,65.016,0.0,0.031,0.033,20.0,20.0,60.864,49.801,76.144,75.5,107.594,97.234,111.741,49.45,60.526,55.694,-10.867,110.0,110.0,71.313,70.813,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.625,-0.026,80.438,79.563,75.5,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.75,79.875,78.188,0.0,76.25,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.813,-0.004,75.5,74.813,75.5,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.001,0.001,0.0,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,54.031,29.696,10.79,1.076,68.631,68.112,72.935,64.212,65.016,0.0,0.031,0.033,20.0,20.0,60.781,49.266,75.956,75.393,107.446,97.128,111.593,49.45,60.526,55.694,-10.852,110.0,110.0,71.313,70.688,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.625,-0.026,80.438,79.625,75.5,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.656,79.875,78.188,0.0,76.25,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.438,76.938,-0.004,75.375,74.813,75.5,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.844,30.958,9.252,1.076,68.631,68.112,72.826,64.212,65.125,0.0,0.031,0.033,20.0,20.0,60.753,49.688,75.956,75.5,107.299,97.021,111.519,49.523,60.526,55.694,-10.867,110.0,110.0,71.375,70.688,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.625,-0.026,80.438,79.625,75.5,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.531,79.875,78.188,0.0,76.25,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,74.688,75.5,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
9022007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.844,30.958,9.252,1.076,68.631,68.219,72.935,64.102,65.125,0.0,0.031,0.033,20.0,20.0,60.669,49.829,75.956,75.393,107.299,96.915,111.519,49.596,60.631,55.84,-10.852,110.0,110.0,71.313,70.813,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.5,-0.026,80.313,79.563,75.625,80.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.563,79.875,78.0,0.0,76.25,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,74.813,75.5,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.734,29.696,13.866,1.076,68.738,68.219,72.935,64.322,65.125,0.0,0.031,0.033,20.0,20.0,60.614,49.801,75.956,75.393,107.151,96.808,111.445,49.668,60.631,55.84,-10.867,110.0,110.0,71.313,70.813,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.625,-0.026,80.313,79.625,75.5,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.594,79.75,78.188,0.0,76.125,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,74.813,75.5,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.734,29.696,7.715,1.076,68.738,68.112,72.935,64.322,65.125,0.0,0.031,0.033,20.0,20.0,60.586,49.491,75.956,75.393,107.078,96.808,111.372,49.741,60.736,55.913,-10.852,110.0,110.0,71.313,70.813,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.625,-0.027,80.313,79.563,75.625,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.531,79.875,78.188,0.0,76.125,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,74.688,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.813,29.696,10.79,1.076,68.738,68.219,72.826,64.322,65.234,0.0,0.031,0.033,20.0,20.0,60.558,49.857,75.956,75.393,106.856,96.702,111.224,49.741,60.736,55.913,-10.852,110.0,110.0,71.313,70.688,68.625,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.5,-0.026,80.125,79.625,75.625,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.563,79.875,78.188,0.0,76.125,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,74.688,75.5,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.75,30.958,9.252,1.076,68.738,68.219,72.826,64.322,65.234,0.0,0.031,0.033,20.0,20.0,60.502,49.576,75.801,75.393,106.709,96.595,111.076,49.814,60.736,55.913,-10.867,110.0,110.0,71.375,70.813,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.688,-0.026,80.125,79.625,75.625,79.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.438,79.875,78.188,0.0,76.125,77.313,74.063,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,74.813,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.797,29.696,10.79,1.076,68.738,68.219,72.826,64.432,65.234,0.0,0.031,0.033,20.0,20.0,60.475,49.66,75.801,75.393,106.709,96.489,111.15,49.886,60.841,56.059,-10.852,110.0,110.0,71.313,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.125,68.625,-0.026,80.125,79.563,75.625,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.375,80.063,78.0,0.0,76.125,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,74.813,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.797,29.696,10.79,1.076,68.845,68.219,72.826,64.432,65.234,0.0,0.031,0.033,20.0,20.0,60.419,49.266,75.801,75.393,106.561,96.383,110.929,49.886,60.841,55.986,-10.852,110.0,110.0,71.375,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.625,-0.026,80.063,79.563,75.625,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.375,79.875,78.188,0.0,76.063,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.813,-0.004,75.5,74.813,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.594,30.958,10.79,1.076,68.845,68.219,72.826,64.432,65.234,0.0,0.031,0.033,20.0,20.0,60.363,49.857,75.801,75.286,106.414,96.276,110.855,49.959,60.841,56.059,-10.852,110.0,110.0,71.313,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.625,-0.026,80.063,79.563,75.625,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.438,80.125,78.188,0.0,76.125,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,74.813,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.656,30.958,10.79,1.076,68.845,68.219,72.826,64.432,65.234,0.0,0.031,0.033,20.0,20.0,60.308,49.801,75.801,75.286,106.34,96.276,110.855,50.032,60.841,56.059,-10.852,110.0,110.0,71.375,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.625,-0.026,80.063,79.625,75.625,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.406,80.063,78.188,0.0,76.125,77.25,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,74.813,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.547,30.958,7.715,-0.356,68.951,68.219,72.826,64.541,65.234,0.0,0.031,0.033,20.0,20.0,60.28,49.463,75.729,75.286,106.119,96.17,110.707,50.032,60.946,56.131,-10.852,110.0,110.0,71.375,70.5,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.0,68.625,-0.027,80.063,79.375,75.75,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.344,80.063,78.188,0.0,76.125,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.5,74.813,75.5,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.547,30.958,10.79,-0.356,68.951,68.219,72.826,64.541,65.234,0.0,0.031,0.033,20.0,20.0,60.252,49.35,75.729,75.286,106.045,96.17,110.633,50.177,60.946,56.204,-10.852,110.0,110.0,71.313,70.813,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.125,68.625,-0.026,79.938,79.563,75.625,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.375,80.063,78.188,0.0,76.125,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,74.688,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.438,30.958,9.252,1.076,68.951,68.219,72.826,64.541,65.342,0.0,0.031,0.033,20.0,20.0,60.197,49.576,75.729,75.286,106.561,95.957,110.633,50.177,60.946,56.204,-10.852,110.0,110.0,71.375,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.625,-0.026,79.938,79.563,75.625,79.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.406,79.875,78.188,0.0,76.125,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.5,74.813,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.484,30.958,10.79,1.076,68.951,68.219,72.826,64.541,65.342,0.0,0.031,0.033,20.0,20.0,60.141,50.054,75.729,75.286,106.635,95.85,110.559,50.25,61.05,56.35,-10.867,110.0,110.0,71.313,70.688,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.625,-0.026,79.938,79.563,75.625,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.281,80.063,78.313,0.0,76.063,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.5,74.813,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.328,29.696,9.252,-0.356,68.951,68.219,72.826,64.651,65.342,0.0,0.031,0.033,20.0,20.0,60.113,49.688,75.729,75.286,106.34,95.85,110.19,50.25,61.05,56.277,-10.867,110.0,110.0,71.313,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.625,-0.026,79.938,79.563,75.625,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.344,80.063,78.313,0.0,76.063,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,74.813,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.469,29.696,12.328,-0.356,68.951,68.327,72.718,64.541,65.342,0.0,0.031,0.033,20.0,20.0,60.058,50.139,75.6,75.178,106.192,95.744,110.116,50.322,61.155,56.35,-10.852,110.0,110.0,71.375,70.688,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.625,-0.026,79.938,79.563,75.75,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.344,80.063,78.313,0.0,76.063,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,74.813,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.469,29.696,10.79,1.076,68.951,68.327,72.718,64.651,65.451,0.0,0.031,0.033,20.0,20.0,60.002,49.801,75.6,75.286,106.192,95.638,109.969,50.395,61.05,56.423,-10.852,110.0,110.0,71.313,70.688,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.625,-0.026,79.813,79.563,75.75,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.25,80.063,78.313,0.0,76.063,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.375,74.813,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.484,30.958,7.715,1.076,69.058,68.327,72.718,64.651,65.451,0.0,0.031,0.033,20.0,20.0,59.974,50.421,75.6,75.178,106.119,95.531,109.821,50.395,61.155,56.496,-10.867,110.0,110.0,71.375,70.688,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.625,-0.026,79.813,79.375,75.75,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.0,80.063,78.188,0.0,76.125,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,77.125,-0.004,75.375,74.813,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.266,29.696,10.79,2.508,69.058,68.327,72.718,64.651,65.451,0.0,0.031,0.033,20.0,20.0,59.919,49.801,75.6,75.178,105.971,95.531,109.747,50.54,61.26,56.496,-10.867,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.625,-0.026,79.813,79.563,75.75,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.281,80.063,78.188,0.0,76.063,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.5,74.688,75.625,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.266,29.696,10.79,1.076,69.058,68.327,72.718,64.651,65.451,0.0,0.031,0.033,20.0,20.0,59.891,49.914,75.6,75.178,105.824,95.425,109.526,50.54,61.26,56.496,-10.852,110.0,110.0,71.313,70.688,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.625,-0.026,79.75,79.563,75.75,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.094,80.063,78.188,0.0,76.063,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,75.375,74.875,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.375,30.958,9.252,-0.356,69.058,68.327,72.718,64.651,65.451,0.0,0.031,0.033,20.0,20.0,59.863,49.97,75.6,75.178,105.824,95.318,109.452,50.613,61.26,56.569,-10.852,110.0,110.0,71.375,70.688,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.026,79.75,79.563,75.75,79.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,35.0,80.063,78.313,0.0,75.938,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.625,76.938,-0.004,75.375,74.813,75.625,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.156,30.958,7.715,1.076,69.165,68.327,72.718,64.761,65.451,0.0,0.031,0.033,20.0,20.0,59.807,50.477,75.314,75.178,105.602,95.212,109.304,50.686,61.26,56.569,-10.852,110.0,110.0,71.313,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.125,68.625,-0.026,79.75,79.375,75.75,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.844,80.125,78.313,0.0,76.063,77.313,74.063,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.375,74.813,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.109,29.696,10.79,1.076,69.165,68.219,72.609,64.761,65.451,0.0,0.031,0.033,20.0,20.0,59.78,49.632,75.314,75.178,105.529,95.105,109.23,50.686,61.26,56.642,-10.852,110.0,110.0,71.313,70.688,68.813,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.625,-0.027,79.5,79.375,75.813,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.906,80.125,78.313,0.0,76.063,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.375,74.813,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,53.078,30.958,7.715,1.076,69.165,68.327,72.826,64.761,65.451,0.0,0.031,0.037,20.0,20.0,59.752,49.576,75.314,75.071,105.455,95.105,109.156,50.831,61.365,56.715,-10.852,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.625,-0.026,79.5,79.563,75.75,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.781,80.063,78.313,0.0,76.063,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.375,74.875,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.078,30.958,9.252,-0.356,69.165,68.434,72.718,64.761,65.56,0.0,0.031,0.037,20.0,20.0,59.724,49.801,75.314,75.071,105.307,94.999,109.009,50.831,61.365,56.715,-10.867,110.0,110.0,71.313,70.5,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.688,-0.026,79.5,79.375,75.75,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.469,80.063,78.313,0.0,76.063,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,75.375,74.875,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,53.063,30.958,10.79,-0.356,69.165,68.434,72.718,64.761,65.56,0.0,0.031,0.033,20.0,20.0,59.668,49.604,75.314,75.071,105.086,94.893,108.861,50.904,61.47,56.788,-10.852,110.0,110.0,71.313,70.688,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.625,-0.026,79.5,79.563,75.813,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.406,80.125,78.313,0.0,76.063,77.313,74.063,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.375,74.875,75.625,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.484,29.696,12.328,2.508,69.271,68.434,72.826,64.761,65.56,0.0,0.031,0.033,20.0,20.0,59.641,49.885,75.276,75.071,105.086,94.786,108.713,50.904,61.47,56.788,-10.852,110.0,110.0,71.375,70.5,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.625,-0.026,79.438,79.563,75.75,79.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.594,80.125,78.313,0.0,75.938,77.313,74.063,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.375,74.875,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.813,30.958,9.252,1.076,69.271,68.434,72.826,64.871,65.56,0.0,0.031,0.037,20.0,20.0,59.613,49.378,75.276,75.071,104.939,94.68,108.639,50.977,61.47,56.861,-10.852,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.688,-0.026,79.438,79.563,75.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.531,80.125,78.313,0.0,76.063,77.563,74.063,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.375,74.875,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.672,30.958,12.328,-0.356,69.271,68.434,72.826,64.871,65.56,0.0,0.031,0.033,20.0,20.0,59.585,49.97,75.276,75.071,104.865,94.68,108.566,51.049,61.47,56.861,-10.852,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.125,68.625,-0.026,79.438,79.563,75.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.5,80.063,78.313,0.0,76.063,77.313,74.063,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.375,74.875,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.672,30.958,9.252,1.076,69.271,68.434,72.826,64.871,65.669,0.0,0.031,0.033,20.0,20.0,59.529,49.463,75.276,75.071,104.717,94.573,108.418,51.049,61.575,56.934,-10.867,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.625,-0.026,79.313,79.563,75.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.188,80.125,78.313,0.0,75.938,77.313,74.063,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,75.375,75.0,75.625,76.125,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.344,30.958,7.715,1.076,69.271,68.434,72.826,64.871,65.669,0.0,0.031,0.033,20.0,20.0,59.502,49.801,75.276,75.071,104.496,94.467,108.123,51.049,61.575,56.861,-10.867,110.0,110.0,71.313,70.688,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.625,-0.026,79.313,79.563,75.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.031,80.125,78.313,0.0,75.938,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,75.375,74.875,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
