DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.125,30.958,10.79,1.076,69.271,68.434,72.826,64.871,65.669,0.0,0.031,0.033,20.0,20.0,59.446,49.407,74.893,74.964,104.496,94.36,108.123,51.195,61.68,57.006,-10.852,110.0,110.0,71.313,70.688,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.625,-0.026,79.438,79.563,75.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.063,80.125,78.313,0.0,75.813,77.563,74.063,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,76.938,-0.004,75.375,74.875,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.125,29.696,12.328,1.076,69.378,68.434,72.826,64.871,65.669,0.0,0.031,0.033,20.0,20.0,59.39,49.294,74.893,75.071,104.349,94.254,108.049,51.195,61.68,57.079,-10.852,110.0,110.0,71.313,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.0,68.625,-0.026,79.313,79.563,75.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,34.188,80.125,78.313,0.0,75.938,77.563,74.063,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,75.375,74.875,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.328,29.696,9.252,1.076,69.378,68.434,72.826,64.981,65.669,0.0,0.031,0.033,20.0,20.0,59.39,49.322,74.893,74.964,104.422,94.148,108.049,51.34,61.68,57.079,-10.852,110.0,110.0,71.313,70.688,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.688,-0.026,79.313,79.563,75.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.031,80.125,78.313,0.0,75.813,77.313,74.063,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,75.375,74.875,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.281,29.696,12.328,1.076,69.378,68.434,72.826,64.981,65.669,0.0,0.031,0.033,20.0,20.0,59.335,49.519,74.893,74.964,104.275,94.148,107.901,51.34,61.68,57.152,-10.867,110.0,110.0,71.313,70.688,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.125,68.625,-0.026,79.313,79.375,75.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.125,80.125,78.313,0.0,75.938,77.313,74.063,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,75.375,74.875,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.203,29.696,10.79,1.076,69.378,68.434,72.826,64.981,65.669,0.0,0.031,0.033,20.0,20.0,59.307,49.885,74.893,74.964,104.127,94.041,107.753,51.413,61.785,57.152,-10.852,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.625,-0.026,79.313,79.375,75.813,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,80.125,78.313,0.0,75.938,77.313,74.063,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,75.375,74.813,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.25,30.958,10.79,-0.356,69.378,68.327,72.718,64.981,65.669,0.0,0.031,0.033,20.0,20.0,59.307,50.392,74.932,74.964,103.98,93.935,107.606,51.413,61.785,57.225,-10.867,110.0,110.0,71.313,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.188,68.625,-0.026,79.313,79.375,75.813,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.0,80.125,78.313,0.0,75.813,77.563,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,75.188,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.25,29.696,10.79,1.076,69.378,68.542,72.826,64.981,65.778,0.0,0.031,0.033,20.0,20.0,59.224,49.885,74.932,74.964,103.906,93.828,107.532,51.558,61.785,57.298,-10.852,110.0,110.0,71.313,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.625,-0.026,79.25,79.375,75.813,79.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.875,80.125,78.313,0.0,75.813,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,75.375,74.813,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.344,30.958,9.252,1.076,69.484,68.542,72.718,65.09,65.669,0.0,0.034,0.033,20.0,20.0,59.196,50.421,74.932,74.964,103.832,93.828,107.532,51.631,61.89,57.371,-10.852,110.0,110.0,71.313,70.688,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.625,-0.026,79.125,79.313,75.813,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,34.031,80.125,78.313,0.0,75.813,77.25,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,75.375,74.813,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.063,30.958,10.79,1.076,69.484,68.542,72.826,65.09,65.669,0.0,0.031,0.033,20.0,20.0,59.196,49.745,74.932,74.964,103.685,93.615,107.31,51.631,61.89,57.298,-10.867,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.188,68.625,-0.026,79.25,79.313,75.813,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.969,80.125,78.313,0.0,75.813,77.313,74.063,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,75.375,74.813,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.063,30.958,7.715,1.076,69.484,68.542,72.826,65.09,65.778,0.0,0.031,0.037,20.0,20.0,59.168,50.392,74.932,74.964,103.611,93.615,107.236,51.631,61.89,57.371,-10.852,110.0,110.0,71.188,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.625,-0.026,79.125,79.313,75.813,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.906,80.125,78.375,0.0,75.813,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,75.375,74.813,75.813,76.125,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.297,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.172,29.696,7.715,1.076,69.484,68.542,72.826,65.09,65.669,0.0,0.031,0.033,20.0,20.0,59.14,49.547,74.848,74.964,103.537,93.509,107.163,51.703,61.995,57.444,-10.852,110.0,110.0,71.188,70.813,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.188,68.688,-0.026,79.25,79.313,76.0,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.906,80.125,78.313,0.0,75.813,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,75.375,74.813,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.172,30.958,12.328,1.076,69.484,68.542,72.718,65.09,65.778,0.0,0.031,0.033,20.0,20.0,59.085,49.463,74.848,74.964,103.464,93.403,107.089,51.776,61.995,57.444,-10.852,110.0,110.0,71.313,70.688,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.625,-0.026,79.125,79.313,76.0,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,80.125,78.375,0.0,75.813,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,75.375,74.813,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.203,30.958,10.79,-0.356,69.484,68.542,72.826,65.2,65.778,0.0,0.031,0.033,20.0,20.0,59.057,49.688,74.848,74.964,103.316,93.403,106.941,51.776,61.995,57.444,-10.852,110.0,110.0,71.313,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.688,-0.026,79.125,79.313,76.0,79.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.938,80.125,78.313,0.0,75.813,77.313,74.063,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,75.375,74.813,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.141,30.958,10.79,-0.356,69.591,68.542,72.718,65.2,65.778,0.0,0.031,0.033,20.0,20.0,59.029,50.139,74.848,74.964,103.316,93.19,106.941,51.921,62.099,57.517,-10.867,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.688,-0.026,79.125,79.313,76.0,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.813,80.125,78.313,0.0,75.938,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,75.188,74.813,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.141,30.958,9.252,1.076,69.591,68.542,72.718,65.2,65.778,0.0,0.031,0.033,20.0,20.0,59.001,49.773,74.848,74.964,103.168,93.19,106.793,51.921,62.099,57.517,-10.852,110.0,110.0,71.313,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.026,78.875,79.313,76.0,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.781,80.125,78.313,0.0,75.813,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,75.375,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.141,30.958,9.252,1.076,69.591,68.542,72.718,65.2,65.887,0.0,0.031,0.033,20.0,20.0,59.001,50.364,74.848,74.964,103.095,93.083,106.72,51.921,62.099,57.59,-10.867,110.0,110.0,71.375,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.625,-0.026,78.875,79.313,76.0,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.906,80.125,78.313,0.0,75.813,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,75.375,74.813,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.172,29.696,9.252,1.076,69.591,68.649,72.718,65.31,65.778,0.0,0.034,0.033,20.0,20.0,58.973,49.604,74.653,74.964,102.947,92.977,106.572,51.994,62.099,57.59,-10.867,110.0,110.0,71.188,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.625,-0.026,78.875,79.25,76.0,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.875,80.063,78.375,0.0,75.813,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,75.188,74.813,75.813,76.125,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.047,30.958,9.252,-0.356,69.591,68.649,72.718,65.31,65.887,0.0,0.031,0.033,20.0,20.0,58.918,49.97,74.653,74.964,102.873,92.87,106.498,52.067,62.099,57.663,-10.867,110.0,110.0,71.188,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.688,-0.026,78.875,79.25,76.0,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.781,80.125,78.375,0.0,75.813,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,75.188,74.813,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.047,29.696,7.715,1.076,69.591,68.542,72.609,65.2,65.887,0.0,0.031,0.033,20.0,20.0,58.89,50.083,74.653,74.857,102.873,92.764,106.424,52.139,62.204,57.736,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.625,-0.026,78.875,79.25,76.0,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.813,80.125,78.313,0.0,75.813,77.313,74.063,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,75.375,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.125,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,52.016,29.696,7.715,1.076,69.698,68.649,72.718,65.31,65.887,0.0,0.034,0.033,20.0,20.0,58.862,50.083,74.653,74.857,102.726,92.658,106.276,52.212,62.204,57.809,-10.852,110.0,110.0,71.188,70.688,68.875,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.625,-0.026,78.875,79.25,76.0,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.594,80.125,78.313,0.0,75.813,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,75.375,74.813,75.625,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.844,30.958,7.715,1.076,69.698,68.649,72.718,65.31,65.887,0.0,0.031,0.033,20.0,20.0,58.834,50.392,74.653,74.857,102.578,92.658,106.203,52.285,62.309,57.809,-10.867,110.0,110.0,71.188,70.813,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.625,-0.026,78.875,79.25,76.0,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.75,80.125,78.375,0.0,75.813,77.313,74.063,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,75.375,74.813,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.844,29.696,7.715,-0.356,69.698,68.542,72.609,65.2,65.887,0.0,0.031,0.033,20.0,20.0,58.806,50.646,74.653,74.857,102.505,92.551,106.129,52.285,62.309,57.809,-10.852,110.0,110.0,71.313,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.625,-0.026,78.875,79.313,76.0,79.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.656,80.125,78.375,0.0,75.813,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.75,77.125,-0.004,75.375,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.828,30.958,9.252,1.076,69.698,68.649,72.718,65.31,65.887,0.0,0.034,0.033,20.0,20.0,58.779,50.477,74.692,74.857,102.431,92.445,106.055,52.285,62.309,57.809,-10.852,110.0,110.0,71.313,70.688,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.625,-0.026,78.875,79.313,76.0,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.719,80.125,78.313,0.0,75.813,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,75.375,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.891,29.696,7.715,1.076,69.698,68.649,72.609,65.42,65.887,0.0,0.031,0.033,20.0,20.0,58.751,49.745,74.692,74.857,102.283,92.445,105.907,52.358,62.414,57.881,-10.867,110.0,110.0,71.188,70.5,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.688,-0.026,78.75,79.25,76.0,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.375,80.125,78.375,0.0,75.813,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,75.375,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.734,30.958,7.715,1.076,69.698,68.649,72.718,65.42,65.887,0.0,0.031,0.037,20.0,20.0,58.723,49.998,74.692,74.857,102.21,92.338,105.833,52.43,62.414,57.954,-10.867,110.0,110.0,71.313,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.188,68.625,-0.026,78.75,79.25,76.0,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.125,80.25,78.375,0.0,75.813,77.563,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.125,-0.004,75.188,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.734,29.696,9.252,1.076,69.698,68.649,72.609,65.42,65.887,0.0,0.031,0.033,20.0,20.0,58.695,50.223,74.692,74.857,102.136,92.232,105.76,52.43,62.414,58.027,-10.852,110.0,110.0,71.188,70.5,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.688,-0.026,78.75,79.25,76.0,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.5,80.125,78.375,0.0,75.813,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,75.375,74.813,75.813,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.781,29.696,7.715,1.076,69.804,68.649,72.718,65.42,65.996,0.0,0.031,0.037,20.0,20.0,58.667,50.449,74.692,74.857,102.062,92.125,105.612,52.503,62.414,58.027,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.625,-0.026,78.75,79.25,76.0,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,33.25,80.125,78.375,0.0,75.813,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,75.375,74.813,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.703,29.696,10.79,1.076,69.804,68.649,72.609,65.42,65.887,0.0,0.031,0.033,20.0,20.0,58.64,50.28,74.796,74.857,101.988,92.125,105.612,52.576,62.414,58.027,-10.852,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.125,68.688,-0.026,78.75,79.25,76.125,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.875,80.25,78.5,0.0,75.813,77.313,74.0,77.0,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,75.375,74.813,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.005
9022007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.703,30.958,10.79,1.076,69.804,68.756,72.609,65.42,65.996,0.0,0.031,0.033,20.0,20.0,58.64,50.252,74.796,74.75,101.915,92.019,105.538,52.721,62.519,58.173,-10.852,110.0,110.0,71.188,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.625,-0.026,78.75,79.25,76.0,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.781,80.25,78.375,0.0,75.625,77.563,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,75.188,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.141,30.958,12.328,-0.356,69.804,68.756,72.718,65.42,65.996,0.0,0.031,0.033,20.0,20.0,58.612,49.97,74.796,74.75,101.841,91.913,105.39,52.648,62.519,58.1,-10.852,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.625,-0.026,78.75,79.0,76.0,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.75,80.125,78.375,0.0,75.625,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,75.375,74.813,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.125,29.696,7.715,1.076,69.804,68.756,72.718,65.53,65.996,0.0,0.031,0.033,20.0,20.0,58.556,49.604,74.796,74.75,101.767,91.806,105.317,52.721,62.519,58.173,-10.867,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.188,68.688,-0.026,78.625,79.25,76.125,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.938,80.25,78.375,0.0,75.813,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.375,74.875,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.219,30.958,12.328,-0.356,69.804,68.756,72.718,65.53,65.996,0.0,0.031,0.033,20.0,20.0,58.556,49.914,74.796,74.75,101.693,91.7,105.243,52.794,62.624,58.246,-10.852,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.625,-0.026,78.625,79.25,76.0,79.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.813,80.25,78.375,0.0,75.813,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.375,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.219,29.696,9.252,1.076,69.804,68.649,72.609,65.53,65.996,0.0,0.031,0.033,20.0,20.0,58.501,50.308,74.504,74.75,101.546,91.593,105.169,52.794,62.624,58.246,-10.852,110.0,110.0,71.313,70.5,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.188,68.688,-0.026,78.625,79.25,76.0,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.969,80.25,78.375,0.0,75.625,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.125,-0.004,75.375,75.0,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.516,30.958,9.252,1.076,69.804,68.756,72.718,65.53,65.996,0.0,0.031,0.037,20.0,20.0,58.501,49.491,74.504,74.75,101.398,91.593,105.095,52.866,62.624,58.246,-10.867,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.625,-0.026,78.625,79.25,76.0,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.938,80.25,78.375,0.0,75.625,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,75.188,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,51.344,30.958,6.179,1.076,69.911,68.756,72.718,65.53,65.996,0.0,0.031,0.033,20.0,20.0,58.473,49.801,74.504,74.75,101.398,91.487,105.021,52.939,62.729,58.319,-10.867,110.0,110.0,71.188,70.375,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.688,-0.026,78.625,79.25,76.0,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.875,80.125,78.375,0.0,75.813,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,75.375,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.005
9022007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.859,29.696,9.252,1.076,69.804,68.756,72.826,65.53,65.996,0.0,0.031,0.033,20.0,20.0,58.417,50.054,74.504,74.75,101.251,91.487,104.873,52.939,62.729,58.319,-10.852,110.0,110.0,71.188,70.688,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.688,-0.026,78.563,79.25,76.125,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.688,80.125,78.5,0.0,75.625,77.563,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.375,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.859,29.696,9.252,1.076,69.911,68.756,72.718,65.53,65.996,0.0,0.031,0.033,20.0,20.0,58.417,49.857,74.504,74.75,101.251,91.38,104.873,53.012,62.729,58.392,-10.867,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.188,68.625,-0.026,78.563,79.25,76.125,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,80.25,78.313,0.0,75.625,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.125,-0.004,75.375,75.0,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.328,29.696,9.252,1.076,69.911,68.756,72.826,65.639,66.105,0.0,0.031,0.033,20.0,20.0,58.389,49.547,74.504,74.75,101.103,91.38,104.726,53.084,62.729,58.392,-10.867,110.0,110.0,71.188,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.625,-0.026,78.563,79.25,76.125,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.469,80.125,78.375,0.0,75.813,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,75.188,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.672,29.696,9.252,1.076,69.911,68.864,72.718,65.639,66.105,0.0,0.031,0.033,20.0,20.0,58.362,49.435,74.109,74.75,101.03,91.274,104.652,53.084,62.729,58.465,-10.867,110.0,110.0,71.188,70.688,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.026,78.563,79.0,76.125,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.406,80.125,78.375,0.0,75.813,77.563,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.125,-0.004,75.188,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.453,30.958,7.715,-0.356,69.911,68.756,72.718,65.639,66.105,0.0,0.031,0.033,20.0,20.0,58.334,50.252,74.109,74.643,100.956,91.168,104.578,53.23,62.834,58.538,-10.852,110.0,110.0,71.313,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.625,-0.026,78.563,79.25,76.125,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.281,80.25,78.375,0.0,75.625,77.563,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.375,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.547,29.696,10.79,1.076,69.911,68.864,72.718,65.639,66.105,0.0,0.031,0.037,20.0,20.0,58.306,49.942,74.109,74.75,100.882,90.955,104.504,53.157,62.834,58.465,-10.852,110.0,110.0,71.188,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.188,68.625,-0.026,78.563,79.25,76.125,78.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,80.25,78.375,0.0,75.625,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.547,29.696,9.252,1.076,69.911,68.756,72.609,65.53,66.105,0.0,0.031,0.033,20.0,20.0,58.278,49.632,74.109,74.643,100.735,91.061,104.43,53.23,62.834,58.538,-10.852,110.0,110.0,71.188,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.625,-0.026,78.563,79.25,76.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.219,80.125,78.375,0.0,75.625,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.125,-0.004,75.188,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.438,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.375,29.696,10.79,1.076,70.018,68.864,72.718,65.639,66.105,0.0,0.031,0.033,20.0,20.0,58.25,49.632,74.109,74.643,100.735,90.955,104.357,53.302,62.939,58.538,-10.867,110.0,110.0,71.188,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.188,68.688,-0.026,78.313,79.25,76.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.219,80.25,78.375,0.0,75.563,77.313,74.063,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,75.188,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,51.125,29.696,7.715,1.076,70.018,68.864,72.718,65.749,66.105,0.0,0.031,0.037,20.0,20.0,58.223,49.97,73.785,74.643,100.661,90.848,104.283,53.302,62.939,58.611,-10.867,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,70.188,68.688,-0.026,78.313,79.25,76.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.344,80.25,78.375,0.0,75.625,77.563,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.125,-0.004,75.188,75.0,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.188,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.828,30.958,9.252,1.076,70.018,68.864,72.718,65.749,66.105,0.0,0.031,0.033,20.0,20.0,58.223,49.885,73.785,74.643,100.587,90.742,104.209,53.375,62.939,58.684,-10.852,110.0,110.0,71.188,70.688,69.125,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.188,68.688,-0.026,78.313,79.25,76.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.219,80.25,78.375,0.0,75.625,77.313,74.063,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.828,30.958,9.252,1.076,70.018,68.864,72.718,65.749,66.214,0.0,0.031,0.033,20.0,20.0,58.195,49.66,73.785,74.643,100.44,90.742,104.135,53.448,63.044,58.684,-10.867,110.0,110.0,71.188,70.5,69.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.688,-0.026,78.313,79.0,76.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,80.25,78.375,0.0,75.625,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.188,75.0,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.531,30.958,9.252,2.508,70.018,68.864,72.718,65.749,66.105,0.0,0.031,0.037,20.0,20.0,58.167,49.801,73.785,74.643,100.44,90.635,104.135,53.52,63.044,58.757,-10.852,110.0,110.0,71.188,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.188,68.625,-0.026,78.313,79.25,76.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.313,80.25,78.375,0.0,75.625,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.188,74.875,75.813,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.219,29.696,7.715,1.076,70.018,68.864,72.718,65.749,66.214,0.0,0.031,0.033,20.0,20.0,58.139,49.942,73.785,74.643,100.218,90.635,103.987,53.593,63.044,58.829,-10.867,110.0,110.0,71.188,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.026,78.313,79.0,76.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,80.25,78.375,0.0,75.625,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.188,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.313,29.696,9.252,1.076,70.018,68.864,72.609,65.749,66.214,0.0,0.031,0.037,20.0,20.0,58.111,50.223,73.493,74.643,100.218,90.529,103.914,53.593,63.044,58.829,-10.852,110.0,110.0,71.313,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.688,-0.026,78.188,79.25,76.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,80.25,78.375,0.0,75.625,77.563,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.375,75.0,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.328,29.696,6.179,1.076,70.018,68.864,72.609,65.749,66.214,0.0,0.031,0.033,20.0,20.0,58.084,50.054,73.493,74.535,100.071,90.422,103.766,53.593,63.044,58.757,-10.852,110.0,110.0,71.188,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.688,-0.026,78.188,79.0,76.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,80.25,78.375,0.0,75.625,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.188,75.0,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.328,30.958,9.252,2.508,70.124,68.864,72.609,65.859,66.214,0.0,0.031,0.033,20.0,20.0,58.084,49.576,73.493,74.643,100.071,90.316,103.766,53.738,63.148,58.975,-10.867,110.0,110.0,71.188,70.5,69.0,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.625,-0.026,78.188,79.0,76.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,80.25,78.375,0.0,75.563,77.563,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.375,75.0,75.813,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.422,30.958,7.715,1.076,70.018,68.971,72.609,65.749,66.214,0.0,0.031,0.033,20.0,20.0,58.028,49.773,73.493,74.643,99.923,90.316,103.618,53.666,63.148,58.902,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.625,-0.026,78.188,79.25,76.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,80.25,78.375,0.0,75.625,77.563,74.063,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.188,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.453,30.958,7.715,1.076,70.124,68.971,72.609,65.859,66.214,0.0,0.031,0.033,20.0,20.0,58.028,50.449,73.493,74.643,99.923,90.21,103.618,53.811,63.148,58.975,-10.852,110.0,110.0,71.188,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.188,68.688,-0.026,78.188,79.0,76.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.188,80.25,78.375,0.0,75.563,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
