DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.453,30.958,9.252,1.076,70.124,68.971,72.718,65.859,66.214,0.0,0.031,0.033,20.0,20.0,58.0,50.28,73.493,74.535,99.776,90.21,103.544,53.811,63.253,58.902,-10.852,110.0,110.0,71.188,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.026,78.188,79.0,76.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.156,80.25,78.375,0.0,75.625,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.188,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.422,30.958,10.79,1.076,70.124,68.971,72.609,65.859,66.214,0.0,0.031,0.033,20.0,20.0,57.972,49.688,73.662,74.535,99.702,90.103,103.397,53.811,63.253,58.975,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.188,68.625,-0.026,78.188,79.0,76.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.063,80.25,78.375,0.0,75.625,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,74.875,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.359,30.958,7.715,1.076,70.124,68.971,72.609,65.859,66.214,0.0,0.031,0.033,20.0,20.0,57.945,49.998,73.662,74.535,99.554,89.997,103.323,53.884,63.253,59.048,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.625,-0.026,78.188,79.0,76.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.031,80.25,78.375,0.0,75.625,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.188,75.0,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.25,30.958,10.79,1.076,70.124,68.971,72.609,65.969,66.322,0.0,0.031,0.033,20.0,20.0,57.945,50.815,73.662,74.535,99.481,89.997,103.249,53.957,63.253,59.048,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.625,-0.026,78.188,79.0,76.188,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.891,80.125,78.375,0.0,75.563,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.266,29.696,7.715,1.076,70.124,68.971,72.609,65.859,66.322,0.0,0.031,0.033,20.0,20.0,57.917,49.829,73.662,74.535,99.407,89.89,103.175,53.957,63.253,59.121,-10.852,110.0,110.0,71.188,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.625,-0.027,78.188,79.0,76.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.0,80.25,78.375,0.0,75.563,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.125,74.813,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.156,30.958,7.715,2.508,70.124,68.971,72.609,65.969,66.322,0.0,0.031,0.033,20.0,20.0,57.889,50.364,73.662,74.535,99.407,89.784,103.175,54.102,63.358,59.194,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.625,-0.026,78.188,78.938,76.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.031,80.25,78.5,0.0,75.625,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,74.875,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.938,30.958,7.715,1.076,70.124,69.078,72.609,65.969,66.322,0.0,0.031,0.033,20.0,20.0,57.889,50.421,73.662,74.535,99.259,89.784,103.027,54.029,63.358,59.194,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.688,-0.026,78.188,78.938,76.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.906,80.25,78.375,0.0,75.563,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.188,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.938,30.958,7.715,1.076,70.124,69.078,72.609,65.969,66.322,0.0,0.031,0.033,20.0,20.0,57.889,50.111,73.597,74.535,99.186,89.677,102.954,54.175,63.358,59.194,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.188,68.688,-0.026,78.188,78.938,76.188,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.0,80.25,78.375,0.0,75.563,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,74.875,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.297,29.696,6.179,-0.356,70.231,68.971,72.5,65.859,66.322,0.0,0.031,0.033,20.0,20.0,57.889,50.336,73.597,74.535,99.112,89.571,102.88,54.175,63.358,59.267,-10.852,110.0,110.0,71.188,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.688,-0.027,78.188,79.0,76.188,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.063,80.25,78.313,0.0,75.563,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,74.875,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,50.266,29.696,10.79,1.076,70.231,68.971,72.5,66.079,66.322,0.0,0.031,0.033,20.0,20.0,57.833,50.308,73.597,74.535,99.038,89.571,102.806,54.175,63.463,59.267,-10.867,110.0,110.0,71.188,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.625,-0.026,78.188,78.938,76.125,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,32.063,80.25,78.5,0.0,75.563,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.375,74.875,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.002,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,50.125,29.696,9.252,1.076,70.231,69.078,72.609,65.969,66.322,0.0,0.031,0.033,20.0,20.0,57.833,50.083,73.597,74.535,98.964,89.465,102.732,54.247,63.463,59.267,-10.852,110.0,110.0,71.188,70.688,69.125,69.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.313,68.625,-0.026,78.063,78.938,76.188,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.75,80.25,78.375,0.0,75.563,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.125,-0.004,75.188,74.875,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.75,30.958,10.79,-0.356,70.231,69.078,72.609,66.079,66.322,0.0,0.031,0.033,20.0,20.0,57.806,50.59,73.597,74.535,98.817,89.465,102.658,54.32,63.463,59.34,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,78.188,78.938,76.188,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.813,80.25,78.375,0.0,75.563,77.313,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,74.875,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.75,30.958,7.715,-0.356,70.231,69.078,72.609,66.079,66.322,0.0,0.031,0.033,20.0,20.0,57.778,50.195,73.318,74.535,98.743,89.358,102.584,54.32,63.568,59.34,-10.852,110.0,110.0,71.188,70.375,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.688,-0.026,78.063,78.938,76.188,78.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.578,80.25,78.375,0.0,75.563,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.188,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.672,30.958,12.328,1.076,70.231,68.971,72.5,66.079,66.322,0.0,0.031,0.033,20.0,20.0,57.778,50.054,73.318,74.535,98.669,89.358,102.511,54.393,63.568,59.34,-10.852,110.0,110.0,71.188,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.688,-0.026,78.063,78.938,76.188,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.328,80.25,78.375,0.0,75.563,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.984,30.958,7.715,1.076,70.231,69.078,72.609,66.188,66.322,0.0,0.031,0.033,20.0,20.0,57.75,49.857,73.318,74.535,98.669,89.252,102.511,54.538,63.568,59.486,-10.867,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.188,68.625,-0.026,78.063,78.938,76.125,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.781,80.25,78.375,0.0,75.563,77.563,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,75.0,75.813,76.125,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.984,29.696,9.252,1.076,70.231,69.078,72.718,66.079,66.322,0.0,0.031,0.033,20.0,20.0,57.722,49.914,73.318,74.535,98.596,89.145,102.437,54.538,63.568,59.559,-10.867,110.0,110.0,71.188,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,78.063,79.0,76.188,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.406,80.25,78.375,0.0,75.563,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.188,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.484,29.696,9.252,1.076,70.231,69.078,72.718,66.188,66.431,0.0,0.031,0.033,20.0,20.0,57.722,49.97,73.318,74.428,98.596,89.039,102.363,54.465,63.568,59.486,-10.867,110.0,110.0,71.188,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.625,-0.027,78.063,78.938,76.125,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.469,80.25,78.375,0.0,75.563,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.25,-0.004,75.188,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.797,30.958,9.252,1.076,70.231,68.971,72.609,66.188,66.322,0.0,0.031,0.033,20.0,20.0,57.694,49.66,73.04,74.535,99.997,89.039,102.437,54.538,63.568,59.486,-10.867,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.625,-0.026,77.938,78.938,76.188,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.141,80.25,78.375,0.0,75.563,77.563,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,75.0,75.813,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,49.156,30.958,10.79,1.076,70.231,69.078,72.718,66.188,66.322,0.0,0.031,0.033,20.0,20.0,57.667,50.026,73.04,74.535,99.702,88.932,102.141,54.538,63.673,59.559,-10.852,110.0,110.0,71.188,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.688,-0.026,77.938,79.0,76.188,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.766,80.25,78.375,0.0,75.5,77.563,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,74.875,75.813,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.422,30.958,10.79,1.076,70.231,69.078,72.718,66.079,66.431,0.0,0.031,0.033,20.0,20.0,57.667,49.491,73.04,74.428,99.554,88.932,101.994,54.683,63.673,59.632,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.313,68.688,-0.026,77.938,79.0,76.188,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.344,80.25,78.5,0.0,75.5,77.563,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.234,29.696,9.252,1.076,70.231,69.186,72.609,66.188,66.431,0.0,0.031,0.033,20.0,20.0,57.667,49.632,73.04,74.428,99.628,88.826,101.846,54.683,63.673,59.632,-10.852,110.0,110.0,71.188,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.688,-0.026,77.938,78.938,76.188,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.156,80.25,78.375,0.0,75.563,77.563,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,49.234,29.696,6.179,1.076,70.338,69.186,72.718,66.188,66.431,0.0,0.031,0.033,20.0,20.0,57.611,49.66,73.04,74.428,99.702,88.826,101.698,54.829,63.778,59.704,-10.852,110.0,110.0,71.313,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.688,-0.026,78.063,78.938,76.188,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.188,80.25,78.375,0.0,75.5,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.547,29.696,7.715,2.508,70.338,69.186,72.718,66.188,66.431,0.0,0.031,0.033,20.0,20.0,57.611,49.857,72.735,74.428,99.702,88.72,101.551,54.829,63.778,59.777,-10.852,110.0,110.0,71.188,70.375,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.313,68.688,-0.026,77.938,78.938,76.188,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.109,80.25,78.375,0.0,75.5,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,49.25,29.696,7.715,1.076,70.338,69.186,72.718,66.188,66.431,0.0,0.031,0.033,20.0,20.0,57.583,50.054,72.735,74.428,99.702,88.72,101.403,54.829,63.883,59.704,-10.852,110.0,110.0,71.188,70.688,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.625,-0.026,77.938,79.0,76.125,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.031,80.25,78.375,0.0,75.5,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.063,30.958,9.252,1.076,70.338,69.186,72.609,66.298,66.431,0.0,0.031,0.033,20.0,20.0,57.583,49.604,72.735,74.428,99.702,88.613,101.329,54.901,63.778,59.704,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.188,68.688,-0.026,77.938,78.938,76.188,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.25,80.25,78.375,0.0,75.5,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.25,-0.004,75.188,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.063,29.696,6.179,1.076,70.338,69.186,72.609,66.298,66.431,0.0,0.031,0.033,20.0,20.0,57.555,49.942,72.735,74.428,99.628,88.613,101.255,54.974,63.883,59.85,-10.852,110.0,110.0,71.188,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,77.688,78.938,76.188,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.641,80.25,78.375,0.0,75.5,77.563,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.188,75.063,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,49.234,30.958,10.79,1.076,70.338,69.186,72.609,66.298,66.431,0.0,0.031,0.033,20.0,20.0,57.528,49.942,72.735,74.428,99.554,88.507,101.034,55.047,63.883,59.85,-10.867,110.0,110.0,71.188,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.688,-0.026,77.688,78.938,76.188,78.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.922,80.25,78.375,0.0,75.5,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.125,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,49.156,30.958,7.715,2.508,70.338,69.186,72.609,66.298,66.431,0.0,0.031,0.033,20.0,20.0,57.5,49.547,72.735,74.428,99.407,88.4,100.886,54.974,63.883,59.85,-10.867,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.026,77.688,78.938,76.188,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.766,80.25,78.375,0.0,75.375,77.563,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,75.063,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.125,30.958,9.252,1.076,70.338,69.186,72.609,66.298,66.431,0.0,0.031,0.033,20.0,20.0,57.472,49.942,72.521,74.428,99.554,88.4,100.886,55.119,63.883,59.923,-10.852,110.0,110.0,71.188,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.313,68.688,-0.026,77.688,78.938,76.188,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.672,80.25,78.5,0.0,75.5,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.188,75.0,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.004
9022007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,49.656,30.958,7.715,1.076,70.338,69.186,72.718,66.298,66.54,0.0,0.031,0.033,20.0,20.0,57.472,49.604,72.521,74.428,99.407,88.294,100.738,55.119,63.988,59.996,-10.867,110.0,110.0,71.188,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.313,68.688,-0.026,77.688,78.938,76.188,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.641,80.25,78.375,0.0,75.5,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,75.063,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.004
9022007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,49.656,30.958,10.79,1.076,70.444,69.186,72.609,66.298,66.54,0.0,0.031,0.033,20.0,20.0,57.444,49.97,72.521,74.428,99.333,88.294,100.664,55.192,63.988,59.996,-10.852,110.0,110.0,71.188,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,77.688,78.938,76.188,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,31.047,80.25,78.5,0.0,75.5,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.125,75.0,75.813,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.875,29.696,6.179,1.076,70.338,69.186,72.609,66.408,66.54,0.0,0.031,0.033,20.0,20.0,57.444,50.083,72.521,74.428,99.259,88.187,100.517,55.192,63.988,59.996,-10.852,110.0,110.0,71.063,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,77.688,78.875,76.188,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.484,80.25,78.375,0.0,75.5,77.563,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,75.063,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.688,29.696,6.179,-0.356,70.444,69.186,72.609,66.298,66.54,0.0,0.031,0.033,20.0,20.0,57.416,49.857,72.521,74.428,99.112,87.975,100.369,55.192,63.988,59.996,-10.852,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.813,-0.026,77.625,78.938,76.188,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.484,80.25,78.375,0.0,75.5,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.25,-0.004,75.188,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.688,30.958,9.252,1.076,70.444,69.293,72.609,66.408,66.54,0.0,0.031,0.033,20.0,20.0,57.416,49.914,72.379,74.428,99.038,88.081,100.221,55.265,64.092,60.069,-10.852,110.0,110.0,71.188,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.026,77.688,78.938,76.188,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.75,80.25,78.375,0.0,75.5,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.125,74.875,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.938,30.958,7.715,1.076,70.444,69.186,72.609,66.408,66.54,0.0,0.031,0.033,20.0,20.0,57.416,49.885,72.379,74.321,98.891,87.975,100.148,55.338,64.092,60.069,-10.852,110.0,110.0,71.063,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,77.625,78.938,76.188,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,80.25,78.375,0.0,75.5,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.609,29.696,7.715,1.076,70.444,69.293,72.609,66.408,66.54,0.0,0.031,0.033,20.0,20.0,57.389,49.97,72.379,74.428,98.817,87.975,100.0,55.41,64.092,60.142,-10.867,110.0,110.0,71.188,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.5,68.688,-0.026,77.625,78.938,76.125,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.469,80.25,78.375,0.0,75.5,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.188,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.609,29.696,9.252,-0.356,70.444,69.293,72.609,66.408,66.54,0.0,0.031,0.033,20.0,20.0,57.361,49.716,72.379,74.321,98.743,87.868,99.926,55.338,64.092,60.142,-10.852,110.0,110.0,71.188,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,77.625,78.938,76.188,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.406,80.25,78.375,0.0,75.5,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.125,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.594,29.696,7.715,1.076,70.444,69.293,72.609,66.408,66.54,0.0,0.031,0.033,20.0,20.0,57.361,50.195,72.379,74.321,98.596,87.868,99.852,55.41,64.092,60.142,-10.852,110.0,110.0,71.063,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,77.625,78.938,76.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.359,80.25,78.375,0.0,75.563,77.563,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.125,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.766,29.696,7.715,1.076,70.444,69.293,72.609,66.408,66.54,0.0,0.031,0.033,20.0,20.0,57.361,49.829,72.34,74.428,98.596,87.762,99.778,55.483,64.197,60.215,-10.867,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,77.625,78.875,76.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.281,80.25,78.375,0.0,75.5,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.125,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.281,30.958,7.715,1.076,70.444,69.293,72.5,66.408,66.54,0.0,0.031,0.033,20.0,20.0,57.333,50.364,72.34,74.428,98.448,87.655,99.631,55.483,64.197,60.288,-10.852,110.0,110.0,71.188,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,77.625,78.938,76.375,78.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.219,80.25,78.375,0.0,75.375,77.563,74.063,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.125,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.594,29.696,6.179,-0.356,70.444,69.293,72.5,66.518,66.54,0.0,0.031,0.033,20.0,20.0,57.333,50.702,72.34,74.321,98.374,87.655,99.557,55.556,64.197,60.215,-10.852,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,77.563,78.875,76.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.359,80.25,78.375,0.0,75.5,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.125,75.0,75.813,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.453,30.958,6.179,1.076,70.551,69.293,72.5,66.408,66.54,0.0,0.034,0.033,20.0,20.0,57.305,50.111,72.34,74.321,98.301,87.549,99.483,55.556,64.302,60.288,-10.867,110.0,110.0,71.188,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,77.625,78.875,76.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.25,80.25,78.375,0.0,75.375,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.125,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.453,30.958,6.179,1.076,70.551,69.293,72.609,66.518,66.649,0.0,0.031,0.033,20.0,20.0,57.305,50.139,72.34,74.321,98.227,87.442,99.335,55.628,64.302,60.288,-10.852,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.813,-0.026,77.563,78.875,76.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.359,80.25,78.375,0.0,75.375,77.563,74.0,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.813,77.25,-0.004,75.125,75.063,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.004
9022007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.734,30.958,7.715,1.076,70.551,69.4,72.5,66.518,66.649,0.0,0.031,0.033,20.0,20.0,57.277,50.195,72.327,74.321,98.153,87.442,99.261,55.628,64.302,60.361,-10.867,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.188,68.625,-0.026,77.563,78.875,76.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.359,80.25,78.375,0.0,75.375,77.563,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.25,-0.004,75.125,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.484,29.696,9.252,-0.356,70.551,69.293,72.5,66.518,66.649,0.0,0.031,0.033,20.0,20.0,57.277,50.533,72.327,74.321,98.079,87.442,99.188,55.701,64.302,60.361,-10.852,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.026,77.563,78.875,76.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.297,80.25,78.375,0.0,75.375,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.125,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.594,29.696,7.715,1.076,70.551,69.293,72.5,66.518,66.649,0.0,0.031,0.033,20.0,20.0,57.277,50.223,72.327,74.321,97.932,87.336,99.114,55.701,64.302,60.361,-10.852,110.0,110.0,71.063,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.313,68.688,-0.026,77.563,78.875,76.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.391,80.25,78.375,0.0,75.375,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.125,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.594,29.696,7.715,1.076,70.551,69.293,72.5,66.518,66.54,0.0,0.031,0.033,20.0,20.0,57.25,50.364,72.327,74.321,97.858,87.23,99.04,55.774,64.302,60.507,-10.852,110.0,110.0,71.188,70.688,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.5,68.688,-0.026,77.563,78.875,76.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.094,80.25,78.375,0.0,75.375,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.125,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.594,29.696,7.715,1.076,70.551,69.293,72.5,66.628,66.649,0.0,0.031,0.033,20.0,20.0,57.25,50.026,72.327,74.321,97.784,87.23,98.892,55.846,64.407,60.507,-10.852,110.0,110.0,71.063,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.313,68.688,-0.026,77.563,78.875,76.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.125,80.25,78.375,0.0,75.375,77.563,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.125,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.422,29.696,9.252,1.076,70.551,69.4,72.5,66.628,66.649,0.0,0.031,0.033,20.0,20.0,57.222,49.942,72.171,74.321,97.711,87.123,98.892,55.846,64.407,60.507,-10.852,110.0,110.0,71.063,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,77.563,78.688,76.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.234,80.25,78.375,0.0,75.375,77.563,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,75.125,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.344,30.958,7.715,1.076,70.551,69.4,72.5,66.628,66.649,0.0,0.031,0.033,20.0,20.0,57.222,50.054,72.171,74.321,97.637,87.123,98.745,55.919,64.407,60.507,-10.867,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.026,77.563,78.875,76.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.156,80.25,78.375,0.0,75.375,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.125,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.328,30.958,7.715,1.076,70.551,69.4,72.5,66.628,66.649,0.0,0.031,0.033,20.0,20.0,57.222,49.998,72.171,74.321,97.563,87.017,98.671,55.919,64.512,60.579,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,77.438,78.875,76.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.313,80.25,78.375,0.0,75.375,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.125,75.063,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.422,29.696,7.715,1.076,70.551,69.4,72.609,66.628,66.649,0.0,0.031,0.033,20.0,20.0,57.222,49.857,72.171,74.321,97.489,87.017,98.597,55.992,64.512,60.579,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.625,-0.026,77.563,78.875,76.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.172,80.25,78.375,0.0,75.375,77.563,74.063,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.125,75.063,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.547,30.958,9.252,1.076,70.551,69.293,72.5,66.518,66.649,0.0,0.031,0.033,20.0,20.0,57.194,49.942,72.171,74.321,97.416,86.91,98.523,56.064,64.512,60.579,-10.867,110.0,110.0,71.063,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.313,68.813,-0.026,77.438,78.875,76.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.188,80.25,78.375,0.0,75.375,77.563,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.125,75.0,75.813,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
