DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9022007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.547,30.958,7.715,1.076,70.551,69.4,72.609,66.628,66.649,0.0,0.031,0.033,20.0,20.0,57.194,50.139,72.171,74.321,97.268,86.804,98.449,56.064,64.512,60.652,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.313,68.688,-0.026,77.438,78.875,76.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.031,80.25,78.375,0.0,75.375,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.125,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.172,30.958,7.715,1.076,70.551,69.4,72.609,66.628,66.649,0.0,0.031,0.033,20.0,20.0,57.194,49.829,72.197,74.321,97.194,86.804,98.302,56.064,64.512,60.652,-10.852,110.0,110.0,71.063,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.5,68.688,-0.026,77.438,78.875,76.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.125,80.125,78.375,0.0,75.25,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.125,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
9022007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.406,29.696,6.179,1.076,70.657,69.4,72.609,66.737,66.649,0.0,0.031,0.033,20.0,20.0,57.166,49.914,72.197,74.321,97.194,86.697,98.228,56.137,64.512,60.725,-10.867,110.0,110.0,71.063,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,77.438,78.875,76.188,78.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.188,80.25,78.375,0.0,75.375,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.125,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.406,30.958,7.715,1.076,70.551,69.4,72.718,66.737,66.758,0.0,0.031,0.033,20.0,20.0,57.138,49.801,72.197,74.321,97.047,86.697,98.154,56.21,64.617,60.725,-10.852,110.0,110.0,71.063,70.5,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,77.438,78.875,76.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.031,80.25,78.375,0.0,75.25,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.125,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.406,29.696,9.252,1.076,70.657,69.4,72.609,66.737,66.758,0.0,0.031,0.033,20.0,20.0,57.138,49.829,72.197,74.321,96.973,86.591,98.08,56.21,64.617,60.725,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.313,68.688,-0.026,77.438,78.875,76.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.094,80.25,78.375,0.0,75.25,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.25,-0.004,75.125,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.172,29.696,7.715,1.076,70.657,69.4,72.609,66.737,66.649,0.0,0.031,0.033,20.0,20.0,57.111,49.857,72.197,74.321,96.899,86.591,98.006,56.21,64.617,60.798,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.5,68.688,-0.026,77.438,78.875,76.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.188,80.25,78.375,0.0,75.375,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.125,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
9022007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.25,30.958,9.252,1.076,70.657,69.508,72.609,66.737,66.758,0.0,0.031,0.033,20.0,20.0,57.111,49.604,71.931,74.321,96.826,86.485,97.932,56.282,64.617,60.798,-10.852,110.0,110.0,71.063,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.313,68.688,-0.026,77.313,78.688,76.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.219,80.125,78.375,0.0,75.375,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.125,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.703,30.958,7.715,-0.356,70.657,69.4,72.609,66.737,66.758,0.0,0.031,0.033,20.0,20.0,57.083,49.745,71.931,74.321,96.826,86.378,97.858,56.355,64.722,60.871,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,77.438,78.688,76.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.828,80.25,78.375,0.0,75.25,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,75.0,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.703,30.958,7.715,1.076,70.657,69.508,72.609,66.737,66.758,0.0,0.031,0.033,20.0,20.0,57.083,49.857,71.931,74.321,96.678,86.378,97.785,56.355,64.722,60.871,-10.867,110.0,110.0,71.188,70.5,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,77.313,78.875,76.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.078,80.125,78.5,0.0,75.375,77.563,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.125,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
9022007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.297,30.958,9.252,1.076,70.551,69.508,72.609,66.737,66.758,0.0,0.031,0.033,20.0,20.0,57.083,50.167,71.931,74.321,96.604,86.272,97.711,56.428,64.722,60.871,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.813,-0.026,77.313,78.875,76.375,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.547,80.25,78.375,0.0,75.25,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.125,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.906,30.958,6.179,-0.356,70.551,69.508,72.609,66.737,66.649,0.0,0.031,0.033,20.0,20.0,57.055,50.364,71.931,74.107,96.604,86.272,97.637,56.428,64.722,60.944,-10.852,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.688,-0.026,77.313,78.688,76.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.563,80.25,78.375,0.0,75.375,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.125,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.0,30.958,6.179,1.076,70.657,69.4,72.609,66.737,66.758,0.0,0.031,0.033,20.0,20.0,57.055,49.857,71.711,74.214,96.531,86.165,97.563,56.573,64.722,61.017,-10.852,110.0,110.0,71.063,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.313,68.688,-0.026,77.313,78.688,76.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.844,80.25,78.375,0.0,75.375,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.125,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.844,30.958,7.715,1.076,70.657,69.508,72.609,66.847,66.758,0.0,0.031,0.033,20.0,20.0,57.027,49.942,71.711,74.214,96.531,86.165,97.489,56.5,64.722,60.944,-10.852,110.0,110.0,71.063,70.375,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.026,77.313,78.688,76.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.875,80.25,78.375,0.0,75.25,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.125,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.844,29.696,7.715,1.076,70.657,69.4,72.392,66.737,66.758,0.0,0.031,0.033,20.0,20.0,57.055,50.054,71.711,74.214,96.309,86.059,97.415,56.573,64.827,61.017,-10.867,110.0,110.0,71.188,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.5,68.688,-0.026,77.125,78.875,76.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.438,80.125,78.375,0.0,75.375,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.125,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
9022007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.766,29.696,7.715,1.076,70.657,69.508,72.609,66.847,66.758,0.0,0.031,0.033,20.0,20.0,56.999,49.857,71.711,74.214,96.383,86.059,97.342,56.646,64.827,61.017,-10.852,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.688,-0.026,77.313,78.875,76.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.031,80.25,78.375,0.0,75.25,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.0,75.063,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.266,29.696,6.179,1.076,70.764,69.508,72.609,66.737,66.867,0.0,0.031,0.033,20.0,20.0,56.999,50.533,71.711,74.214,96.236,85.952,97.268,56.646,64.827,61.09,-10.852,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.813,-0.026,77.313,78.688,76.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.203,80.25,78.375,0.0,75.25,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.125,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,48.078,30.958,7.715,1.076,70.657,69.508,72.609,66.847,66.867,0.0,0.031,0.033,20.0,20.0,56.999,49.547,71.562,74.214,96.088,85.952,97.194,56.646,64.827,61.09,-10.852,110.0,110.0,71.063,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.313,68.813,-0.026,77.125,78.688,76.188,78.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,30.031,80.25,78.375,0.0,75.25,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.125,75.063,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.656,30.958,7.715,1.076,70.657,69.508,72.5,66.847,66.867,0.0,0.031,0.033,20.0,20.0,56.999,50.111,71.562,74.214,96.088,85.846,97.046,56.718,64.932,61.09,-10.852,110.0,110.0,71.063,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.625,-0.026,77.125,78.688,76.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.469,80.25,78.375,0.0,75.25,77.563,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.125,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,47.656,30.958,6.179,1.076,70.657,69.508,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.972,49.914,71.562,74.214,96.088,85.74,97.046,56.791,64.932,61.236,-10.867,110.0,110.0,71.188,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.313,68.813,-0.026,77.313,78.688,76.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.922,80.25,78.375,0.0,75.25,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.125,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.005
9022007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.453,30.958,6.179,1.076,70.764,69.4,72.392,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.972,49.914,71.562,74.214,95.94,85.74,96.972,56.791,64.932,61.236,-10.867,110.0,110.0,71.188,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.026,77.125,78.688,76.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.906,80.25,78.375,0.0,75.25,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.125,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.984,30.958,7.715,1.076,70.764,69.4,72.392,66.847,66.867,0.0,0.031,0.033,20.0,20.0,56.972,49.829,71.562,74.214,95.867,85.633,96.899,56.791,64.932,61.236,-10.852,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.688,-0.026,77.125,78.688,76.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.297,80.125,78.375,0.0,75.375,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.125,75.063,76.063,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.109,29.696,7.715,1.076,70.657,69.615,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.972,50.223,71.562,74.214,95.793,85.633,96.825,56.864,64.932,61.236,-10.867,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,77.125,78.688,76.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.875,80.25,78.375,0.0,75.25,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.0,75.0,76.0,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,78.063,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.109,29.696,7.715,-0.356,70.657,69.508,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.944,50.111,71.484,74.214,95.719,85.527,96.677,56.937,65.037,61.236,-10.852,110.0,110.0,71.063,70.375,69.438,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,77.125,78.688,76.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.391,80.125,78.375,0.0,75.25,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,75.125,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
9022007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.047,30.958,6.179,1.076,70.657,69.615,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.944,50.28,71.484,74.214,95.793,85.527,96.751,57.009,65.037,61.309,-10.852,110.0,110.0,71.063,70.375,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.813,-0.026,77.125,78.688,76.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,29.078,80.25,78.375,0.0,75.25,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.0,75.063,76.063,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,47.484,30.958,9.252,1.076,70.764,69.508,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.944,49.998,71.484,74.214,95.572,85.42,96.603,57.009,65.037,61.309,-10.867,110.0,110.0,71.188,70.5,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.313,68.688,-0.026,77.125,78.625,76.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.172,80.25,78.375,0.0,75.25,77.313,74.0,76.625,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.0,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.453,30.958,6.179,1.076,70.657,69.615,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.916,50.026,71.484,74.214,95.572,85.42,96.529,57.009,65.037,61.382,-10.852,110.0,110.0,71.063,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.026,77.125,78.688,76.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.188,80.25,78.375,0.0,75.25,77.563,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.0,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.547,30.958,6.179,1.076,70.764,69.615,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.916,49.914,71.484,74.214,95.424,85.314,96.455,57.082,65.037,61.382,-10.867,110.0,110.0,71.188,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.313,68.688,-0.026,77.125,78.688,76.375,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.781,80.25,78.375,0.0,75.25,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.0,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.547,30.958,7.715,2.508,70.764,69.615,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.916,50.083,71.484,74.214,95.35,85.314,96.382,57.082,65.141,61.382,-10.867,110.0,110.0,71.188,70.375,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.313,68.813,-0.026,77.125,78.688,76.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.781,80.125,78.375,0.0,75.063,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.0,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.672,29.696,6.179,1.076,70.764,69.615,72.5,66.957,66.867,0.0,0.031,0.033,20.0,20.0,56.916,50.252,71.484,74.107,95.35,85.314,96.308,57.155,65.141,61.454,-10.852,110.0,110.0,71.063,70.375,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.313,68.688,-0.026,77.0,78.688,76.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.656,80.25,78.375,0.0,75.25,77.563,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.25,-0.004,75.0,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.625,30.958,6.179,1.076,70.764,69.615,72.5,66.957,66.976,0.0,0.031,0.033,20.0,20.0,56.888,49.942,71.484,74.214,95.277,85.207,96.234,57.155,65.141,61.527,-10.852,110.0,110.0,71.188,70.5,69.125,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.313,68.688,-0.026,77.0,78.688,76.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.859,80.125,78.375,0.0,75.063,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.0,75.0,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.609,30.958,9.252,-0.356,70.764,69.615,72.5,66.957,66.976,0.0,0.031,0.033,20.0,20.0,56.888,49.857,71.484,74.214,95.129,85.101,96.16,57.155,65.141,61.454,-10.867,110.0,110.0,71.063,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.5,68.688,-0.026,77.0,78.688,76.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.0,80.125,78.375,0.0,75.063,77.313,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.0,75.063,76.063,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.005
9022007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.391,30.958,7.715,1.076,70.764,69.615,72.5,67.067,66.976,0.0,0.031,0.033,20.0,20.0,56.888,50.083,71.484,74.107,95.129,85.101,96.086,57.227,65.141,61.527,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.313,68.813,-0.026,77.0,78.688,76.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.719,80.125,78.375,0.0,75.25,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.0,75.063,76.063,76.063,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
9022007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.391,29.696,6.179,1.076,70.764,69.615,72.5,67.067,66.976,0.0,0.031,0.033,20.0,20.0,56.888,50.054,71.283,74.107,95.055,84.995,96.012,57.227,65.141,61.527,-10.852,110.0,110.0,71.188,70.375,69.125,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.313,68.688,-0.026,77.0,78.625,76.125,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.297,80.125,78.375,0.0,75.063,77.563,74.0,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.0,75.063,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.005
9022007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.656,30.958,7.715,1.076,70.764,69.615,72.5,67.067,66.976,0.0,0.031,0.033,20.0,20.0,56.888,50.167,71.283,74.107,94.982,84.995,95.939,57.3,65.246,61.527,-10.852,110.0,110.0,71.063,70.5,69.438,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.313,68.688,-0.026,77.0,78.688,76.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,28.516,80.125,78.375,0.0,75.25,77.313,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.0,75.063,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.005
9022007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.594,30.958,7.715,1.076,70.764,69.615,72.5,67.067,66.976,0.0,0.031,0.033,20.0,20.0,56.86,49.942,71.283,74.107,94.908,84.995,95.865,57.3,65.246,61.527,-10.852,110.0,110.0,71.063,70.5,69.188,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.313,68.688,-0.026,76.938,78.688,76.375,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.453,80.125,78.375,0.0,75.063,77.563,74.063,76.875,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,79.063,77.313,-0.004,75.0,75.25,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.004
9022007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,46.594,30.958,7.715,1.076,70.764,69.615,72.5,67.067,66.976,0.0,0.031,0.033,20.0,20.0,56.86,49.885,71.283,74.107,94.834,84.888,95.865,57.373,65.246,61.6,-10.867,110.0,110.0,71.063,70.375,69.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.313,68.688,-0.026,77.0,78.688,76.188,78.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,27.75,80.125,78.375,0.0,75.25,77.563,74.063,76.75,0.0,31.984,72.0,70.0,1000.0,200.0,-0.004,0.0,78.875,77.313,-0.004,75.0,75.063,76.0,75.875,0.0,38.156,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,76.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.005
