DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,54,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.102,2.248,2.228,0.184,72.046,72.164,73.548,70.618,68.604,0.0,0.036,0.083,20.0,20.0,74.943,47.583,0.0,73.54,92.067,83.881,91.208,59.296,65.526,62.581,-10.82,51.594,83.75,72.313,72.375,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,74.0,72.688,-0.052,76.813,77.313,74.438,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.001,76.125,76.188,74.188,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.25,73.5,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.009,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,55,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.82,1.126,0.462,-0.098,72.154,72.058,73.548,70.618,68.604,0.0,0.036,0.083,20.0,20.0,74.915,47.611,0.0,73.54,92.067,83.881,91.134,59.369,65.526,62.654,-10.82,51.594,83.75,72.313,72.375,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.766,74.0,72.688,-0.052,76.813,77.313,74.438,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.25,79.813,0.001,76.125,76.313,74.125,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.063,73.5,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.009,0.034,0.036,-0.01,0.0,0.001,-0.0
9032007,56,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,2.228,0.125,72.046,72.058,73.548,70.618,68.604,0.0,0.036,0.083,20.0,20.0,74.718,47.667,0.0,73.433,91.993,83.881,91.06,59.369,65.526,62.654,-10.82,51.594,83.75,72.313,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,74.0,72.688,-0.052,76.625,77.313,74.438,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.001,76.125,76.188,74.188,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.25,73.5,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.224,0.001,0.011,0.0,0.009,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,57,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.953,2.248,0.462,-0.321,72.046,72.058,73.548,70.618,68.604,0.0,0.04,0.083,20.0,20.0,75.279,47.639,0.0,73.433,91.919,83.775,90.986,59.369,65.63,62.654,-10.82,51.563,83.75,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,74.0,72.688,-0.052,76.813,77.313,74.438,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.001,76.125,76.188,74.188,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.5,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.01,0.0,0.009,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,58,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,2.228,-0.965,72.046,72.27,73.758,70.829,68.604,0.0,0.036,0.083,20.0,20.0,75.251,47.667,0.0,73.433,91.845,83.775,90.986,59.516,65.63,62.726,-10.82,51.563,83.688,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,74.0,72.688,-0.052,76.813,77.375,74.438,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.001,76.0,76.313,74.125,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.011,74.25,76.25,73.5,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.009,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,59,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.148,2.248,2.228,2.026,72.046,72.058,73.443,70.618,68.711,0.0,0.036,0.083,20.0,20.0,75.139,47.695,0.0,73.433,91.845,83.775,90.986,59.516,65.63,62.726,-10.82,51.563,83.75,72.313,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,74.0,72.688,-0.052,76.625,77.375,74.438,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.001,76.125,76.188,74.125,77.5,0.0,99.375,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.018,74.25,76.063,73.5,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.009,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,100,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,0.301,72.046,72.164,73.443,70.618,68.604,0.0,0.036,0.083,20.0,20.0,75.223,47.695,0.0,73.54,91.771,83.775,90.912,59.516,65.943,62.799,-10.82,51.563,83.75,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,74.125,72.688,-0.052,76.625,77.375,74.438,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.001,76.0,76.188,74.125,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.25,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,0.01,0.0,0.009,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,101,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,0.014,72.154,72.058,73.443,70.618,68.604,0.0,0.036,0.083,20.0,20.0,75.251,47.751,0.0,73.647,91.623,83.669,90.838,59.516,65.839,62.799,-10.82,51.563,83.688,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,74.0,72.688,-0.052,76.625,77.375,74.438,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.001,76.125,76.125,74.125,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.063,73.5,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.01,0.0,0.009,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,102,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.93,2.248,2.228,0.238,72.369,72.27,73.653,70.829,68.818,0.0,0.04,0.083,20.0,20.0,74.606,47.779,0.0,73.862,91.623,83.563,90.765,59.516,65.734,62.799,-10.82,51.563,83.688,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,74.0,72.688,-0.052,76.625,77.375,74.438,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.001,76.0,76.188,74.125,77.563,0.0,99.688,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.015,74.375,76.25,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.009,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,103,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,2.228,0.266,72.154,72.058,73.443,70.618,68.497,0.0,0.036,0.083,20.0,20.0,74.774,47.807,0.0,73.54,91.623,83.563,90.765,59.662,65.734,62.799,-10.82,51.531,83.688,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.227,74.0,72.688,-0.052,76.625,77.375,74.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.001,76.0,76.188,74.125,77.5,0.0,99.25,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,76.25,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.01,0.0,0.009,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,104,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.047,2.248,3.993,0.434,72.046,72.376,73.653,70.829,68.604,0.0,0.036,0.083,20.0,20.0,74.438,47.835,0.0,73.433,91.475,83.669,90.765,59.662,65.734,62.872,-10.82,51.531,83.625,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,74.125,72.563,-0.052,76.625,77.313,74.563,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.001,76.125,76.313,74.125,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.021,74.375,76.063,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,0.011,0.0,0.009,0.035,0.035,-0.012,0.0,0.001,-0.0
9032007,105,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,-0.545,72.154,72.058,73.443,70.618,68.604,0.0,0.04,0.083,20.0,20.0,74.606,48.031,0.0,73.647,91.475,83.456,90.617,59.662,65.734,62.872,-10.828,51.531,83.563,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,74.125,72.688,-0.052,76.625,77.188,74.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.001,76.125,76.125,74.125,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.013,74.25,76.063,73.5,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.001,0.011,0.0,0.009,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,106,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,0.135,72.369,72.27,73.758,70.829,68.604,0.0,0.04,0.083,20.0,20.0,74.466,47.891,0.0,73.647,91.401,83.456,90.617,59.662,66.048,62.872,-10.82,51.5,83.563,72.313,72.375,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,74.0,72.688,-0.052,76.625,77.188,74.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.001,76.0,76.125,74.125,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.375,76.25,73.5,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.01,0.0,0.009,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,107,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,2.228,0.35,72.046,72.058,73.548,70.618,68.604,0.0,0.036,0.083,20.0,20.0,74.606,47.779,0.0,73.54,91.327,83.35,90.543,59.735,65.734,62.945,-10.828,51.5,83.563,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,74.0,72.688,-0.052,76.563,77.188,74.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.001,76.0,76.125,74.125,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.063,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.011,0.0,0.009,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,108,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,2.228,0.56,72.154,72.058,73.548,70.618,68.604,0.0,0.04,0.083,20.0,20.0,74.69,47.807,0.0,73.54,91.327,83.35,90.543,59.735,65.839,62.945,-10.82,51.5,83.563,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,74.0,72.688,-0.052,76.625,77.313,74.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.001,76.0,76.188,74.125,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,76.25,73.563,76.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.001,0.011,0.0,0.009,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,109,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,2.228,0.378,72.154,72.376,73.758,70.829,68.604,0.0,0.036,0.083,20.0,20.0,75.027,47.695,0.0,73.54,91.254,83.456,90.469,59.735,65.839,62.945,-10.82,51.5,83.563,72.313,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,74.0,72.688,-0.052,76.625,77.313,74.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.001,76.0,76.188,74.125,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.25,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.011,0.0,0.009,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,110,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,3.993,0.126,72.154,72.058,73.653,70.618,68.604,0.0,0.036,0.083,20.0,20.0,75.111,47.611,0.0,73.647,91.254,83.456,90.395,59.735,66.048,62.945,-10.828,51.5,83.563,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,74.0,72.688,-0.052,76.625,77.188,74.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.001,76.125,76.188,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,76.25,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.149,0.149,0.0,0.001,0.001,0.01,0.0,0.009,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,111,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.781,2.248,3.993,0.119,72.369,72.058,73.758,70.723,68.818,0.0,0.036,0.083,20.0,20.0,75.139,47.555,0.0,73.755,91.254,83.35,90.395,59.809,66.048,62.945,-10.82,51.5,83.563,72.313,72.438,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,74.125,72.688,-0.052,76.563,77.188,74.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.001,76.0,76.125,74.125,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.25,73.5,76.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.009,0.034,0.036,-0.011,0.0,0.001,-0.0
9032007,112,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.164,2.248,3.993,0.329,72.154,72.27,73.968,70.934,68.604,0.0,0.036,0.083,20.0,20.0,74.859,47.527,0.0,73.54,91.106,83.35,90.395,59.809,66.048,63.018,-10.828,51.5,83.563,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.875,74.0,72.563,-0.052,76.625,77.188,74.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.001,76.0,76.125,74.125,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.25,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.01,0.0,0.009,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,113,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,3.993,0.238,72.154,72.058,73.758,70.723,68.604,0.0,0.036,0.083,20.0,20.0,74.494,47.527,0.0,73.647,91.106,83.35,90.321,59.809,66.152,63.091,-10.82,51.5,83.5,72.313,72.375,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.883,74.125,72.688,-0.052,76.625,77.125,74.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.001,76.0,76.125,74.125,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.063,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.01,0.0,0.009,0.034,0.036,-0.011,0.0,0.001,-0.0
9032007,114,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,2.228,0.348,72.154,72.058,73.758,70.723,68.604,0.0,0.036,0.083,20.0,20.0,74.859,47.47,0.0,73.647,91.032,83.244,90.321,59.882,66.152,63.018,-10.828,51.5,83.5,72.313,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,74.125,72.688,-0.052,76.625,77.125,74.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.001,76.0,76.125,74.125,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,76.25,73.5,76.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.01,0.0,0.009,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,115,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,2.228,-1.244,72.154,72.058,73.758,70.618,68.604,0.0,0.036,0.083,20.0,20.0,74.298,47.47,0.0,73.433,91.032,83.138,90.321,59.955,66.152,63.163,-10.82,51.5,83.5,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.07,74.125,72.688,-0.052,76.625,77.125,74.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.001,75.875,76.125,74.125,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.25,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.01,0.0,0.009,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,116,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.07,2.248,0.462,0.685,72.154,72.376,73.968,70.934,68.604,0.0,0.036,0.083,20.0,20.0,74.718,47.442,0.0,73.54,90.958,83.244,90.247,60.028,65.943,63.091,-10.82,51.5,83.5,72.313,72.375,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.172,74.0,72.688,-0.052,76.563,77.125,74.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.001,76.0,76.125,74.125,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.25,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.008,0.035,0.036,-0.01,0.0,0.001,-0.0
9032007,117,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.219,2.248,2.228,0.351,72.154,72.058,73.653,70.618,68.604,0.0,0.036,0.083,20.0,20.0,74.802,47.414,0.0,73.647,90.81,83.35,90.174,60.028,66.152,63.163,-10.828,51.469,83.5,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,74.125,72.688,-0.052,76.563,77.125,74.438,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.001,76.125,76.125,74.125,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.25,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,0.002,0.01,0.0,0.009,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,118,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.102,2.248,0.462,-0.041,72.369,72.376,73.968,70.829,68.818,0.0,0.036,0.083,20.0,20.0,74.69,47.442,0.0,73.647,90.81,83.138,90.1,60.028,66.048,63.163,-10.82,51.469,83.438,72.313,72.438,71.75,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.102,74.0,72.688,-0.052,76.563,76.875,74.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.813,0.001,76.0,76.125,74.125,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.813,0.017,74.25,76.25,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,0.01,0.0,0.009,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,119,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.859,2.248,2.228,0.748,72.154,72.376,73.968,70.829,68.604,0.0,0.036,0.083,20.0,20.0,74.69,47.47,0.0,73.54,90.81,83.138,90.1,60.028,66.257,63.236,-10.82,51.469,83.5,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,74.125,72.688,-0.052,76.563,77.188,74.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.001,76.0,76.125,74.125,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,74.25,76.25,73.563,76.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.01,0.0,0.009,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,120,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.859,2.248,0.462,0.357,72.154,72.058,73.653,70.723,68.604,0.0,0.036,0.083,20.0,20.0,74.802,47.414,0.0,73.54,90.662,83.032,89.952,60.028,66.361,63.236,-10.828,51.469,83.5,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,74.125,72.688,-0.052,76.563,77.188,74.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.001,75.875,76.125,74.125,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.25,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.01,0.0,0.009,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,121,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.984,2.248,2.228,0.797,72.154,72.058,73.758,70.618,68.604,0.0,0.04,0.083,20.0,20.0,74.718,47.442,0.0,73.54,90.736,83.032,90.026,60.102,66.048,63.236,-10.82,51.469,83.5,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,74.125,72.688,-0.052,76.563,77.188,74.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.001,76.0,76.0,74.125,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.375,76.25,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.011,0.0,0.009,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,122,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.727,2.248,2.228,0.366,72.154,72.058,73.653,70.723,68.604,0.0,0.036,0.083,20.0,20.0,74.83,47.442,0.0,73.647,90.662,82.925,89.952,60.102,66.152,63.236,-10.82,51.469,83.5,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.68,74.125,72.563,-0.052,76.563,77.313,74.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.001,76.0,76.0,74.125,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.25,73.563,76.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.009,0.034,0.035,-0.012,0.0,0.001,-0.0
9032007,123,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,2.228,-0.59,72.154,72.164,73.653,70.829,68.711,0.0,0.04,0.083,20.0,20.0,74.578,47.527,0.0,73.54,90.662,83.032,89.878,60.175,66.361,63.309,-10.82,51.469,83.5,72.313,72.375,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,74.125,72.688,-0.052,76.563,77.313,74.25,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.001,75.875,76.0,74.125,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.25,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.009,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,124,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,0.462,-0.579,72.261,72.058,73.548,70.618,68.604,0.0,0.036,0.083,20.0,20.0,74.718,47.527,0.0,73.647,90.514,82.925,89.878,60.248,66.361,63.309,-10.82,51.438,83.5,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,74.0,72.688,-0.052,76.563,77.313,74.438,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.625,0.001,76.0,76.0,74.125,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.25,76.25,73.563,76.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.01,0.0,0.008,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,125,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.906,2.248,2.228,0.319,72.154,72.164,73.653,70.723,68.711,0.0,0.04,0.083,20.0,20.0,75.027,47.583,0.0,73.647,90.514,82.819,89.804,60.248,66.152,63.382,-10.82,51.438,83.5,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,74.0,72.688,-0.052,76.438,77.188,74.438,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.001,76.0,76.125,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.25,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.011,0.0,0.009,0.035,0.036,-0.01,0.0,0.001,-0.0
9032007,126,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,2.228,0.365,72.261,72.058,73.653,70.723,68.604,0.0,0.036,0.083,20.0,20.0,74.774,47.583,0.0,73.433,90.44,82.819,89.73,60.322,66.152,63.382,-10.828,51.438,83.438,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,74.0,72.688,-0.052,76.438,77.188,74.438,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.001,76.0,76.125,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.015,74.25,76.063,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.01,0.0,0.008,0.034,0.036,-0.01,0.0,0.001,-0.0
9032007,127,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.672,2.248,2.228,-0.545,72.154,72.164,73.548,70.618,68.711,0.0,0.04,0.083,20.0,20.0,74.774,47.583,0.0,73.54,90.44,82.925,89.73,60.322,66.361,63.382,-10.82,51.438,83.438,72.313,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,74.0,72.563,-0.052,76.563,77.188,74.438,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.001,76.0,76.0,74.125,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,76.25,73.5,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.01,0.0,0.008,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,128,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.602,2.248,2.228,0.349,72.261,72.376,73.758,70.934,68.711,0.0,0.036,0.083,20.0,20.0,74.887,47.611,0.0,73.54,90.292,82.819,89.657,60.322,66.361,63.382,-10.82,51.438,83.438,72.313,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,74.0,72.688,-0.052,76.563,77.313,74.438,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.001,76.0,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.063,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.008,0.034,0.036,-0.01,0.0,0.001,-0.0
9032007,129,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,0.462,0.362,72.261,72.164,73.548,70.723,68.604,0.0,0.036,0.083,20.0,20.0,74.774,47.695,0.0,73.54,90.366,82.819,89.657,60.322,66.466,63.455,-10.82,51.438,83.438,72.313,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,74.0,72.688,-0.052,76.438,77.188,74.438,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.001,76.0,76.0,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.013,74.188,76.063,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,0.01,0.0,0.009,0.035,0.036,-0.01,0.0,0.0,-0.0
9032007,130,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,2.228,-0.992,72.261,72.164,73.548,70.618,68.711,0.0,0.036,0.083,20.0,20.0,74.83,47.723,0.0,73.647,90.292,82.713,89.583,60.395,66.466,63.455,-10.82,51.406,83.375,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,74.0,72.688,-0.052,76.563,77.188,74.438,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,80.125,79.625,0.001,75.875,76.125,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,76.063,73.563,76.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.01,0.0,0.008,0.034,0.036,-0.01,0.0,0.001,-0.0
9032007,131,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,2.228,0.288,72.154,72.164,73.548,70.723,68.711,0.0,0.036,0.083,20.0,20.0,74.887,47.779,0.0,73.54,90.218,82.713,89.583,60.395,66.466,63.528,-10.82,51.406,83.438,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.945,74.125,72.688,-0.052,76.438,77.313,74.438,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.001,76.0,76.0,74.125,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.25,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.01,0.0,0.009,0.035,0.036,-0.011,0.0,0.001,-0.0
9032007,132,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,2.228,0.294,72.154,72.376,73.653,70.618,68.711,0.0,0.04,0.083,20.0,20.0,74.69,47.751,0.0,73.54,90.218,82.607,89.509,60.468,66.466,63.6,-10.82,51.406,83.438,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,74.0,72.75,-0.052,76.313,77.313,74.438,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.001,75.875,76.125,74.125,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.009,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,133,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.781,2.248,2.228,-0.101,72.476,72.058,73.548,70.723,68.925,0.0,0.036,0.083,20.0,20.0,74.634,47.807,0.0,73.755,90.07,82.607,89.435,60.468,66.361,63.528,-10.82,51.375,83.375,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.578,74.125,72.688,-0.052,76.438,77.313,74.438,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.001,76.0,76.0,74.125,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.063,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.001,0.01,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,134,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,2.228,0.349,72.476,72.376,73.758,70.829,68.925,0.0,0.036,0.087,20.0,20.0,74.746,47.807,0.0,73.647,90.07,82.607,89.435,60.468,66.57,63.528,-10.82,51.375,83.375,72.313,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,74.125,72.688,-0.052,76.438,77.313,74.438,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.001,75.875,76.125,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.063,73.563,76.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.008,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,135,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.617,2.248,2.228,0.364,72.261,72.164,73.443,70.723,68.711,0.0,0.036,0.083,20.0,20.0,74.943,47.807,0.0,73.54,89.996,82.5,89.435,60.541,66.57,63.528,-10.828,51.375,83.375,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,74.0,72.688,-0.052,76.438,77.313,74.438,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.001,75.875,76.0,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.25,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.01,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,136,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.617,2.248,2.228,0.35,72.261,72.164,73.443,70.723,68.711,0.0,0.036,0.083,20.0,20.0,74.83,47.835,0.0,73.54,89.996,82.5,89.287,60.541,66.361,63.6,-10.82,51.375,83.375,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,74.125,72.688,-0.052,76.438,77.375,74.25,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.001,75.875,76.0,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.25,73.688,76.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.011,0.0,0.008,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,137,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.781,2.248,2.228,0.322,72.369,72.164,73.443,70.723,68.925,0.0,0.036,0.083,20.0,20.0,74.746,47.863,0.0,73.647,89.996,82.5,89.287,60.541,66.57,63.6,-10.82,51.375,83.313,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,74.125,72.688,-0.052,76.438,77.313,74.25,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.813,0.001,76.0,76.0,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.25,73.688,76.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.01,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,138,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.836,1.126,0.462,0.25,72.261,72.376,73.653,70.618,68.711,0.0,0.036,0.083,20.0,20.0,74.802,47.891,0.0,73.54,89.996,82.5,89.361,60.615,66.361,63.673,-10.82,51.375,83.313,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,74.188,72.688,-0.052,76.438,77.313,74.25,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.001,75.875,76.125,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.25,73.563,76.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.011,0.0,0.008,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,139,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.836,2.248,2.228,0.35,72.369,72.058,73.443,70.618,68.925,0.0,0.036,0.083,20.0,20.0,74.83,47.947,0.0,73.755,89.848,82.5,89.287,60.615,66.57,63.673,-10.82,51.375,83.313,72.313,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,74.125,72.75,-0.052,76.438,77.313,74.438,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.001,76.0,76.125,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.25,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.01,0.0,0.008,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,140,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.93,2.248,2.228,0.437,72.261,72.058,73.337,70.618,68.711,0.0,0.036,0.083,20.0,20.0,74.326,47.947,0.0,73.54,89.848,82.5,89.213,60.615,66.675,63.6,-10.82,51.375,83.313,72.313,72.25,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,74.125,72.688,-0.052,76.438,77.313,74.25,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.001,76.0,76.125,74.125,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.013,74.25,76.063,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.002,0.01,0.0,0.008,0.034,0.036,-0.011,0.0,0.001,-0.0
9032007,141,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.117,2.248,2.228,-0.555,72.261,72.164,73.443,70.934,68.711,0.0,0.04,0.083,20.0,20.0,74.438,48.031,0.0,73.54,89.774,82.288,89.14,60.688,66.675,63.673,-10.82,51.344,83.313,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,74.125,72.75,-0.052,76.438,77.313,74.438,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.001,75.875,76.0,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.188,76.063,73.563,76.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.01,0.0,0.008,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,142,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.117,2.248,2.228,0.328,72.261,72.164,73.443,70.723,68.711,0.0,0.04,0.083,20.0,20.0,74.242,47.975,0.0,73.54,89.7,82.394,89.066,60.761,66.675,63.673,-10.828,51.344,83.313,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,74.125,72.688,-0.052,76.438,77.188,74.25,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.001,75.875,76.0,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.063,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.008,0.034,0.036,-0.011,0.0,0.001,-0.0
9032007,143,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.992,2.248,2.228,0.56,72.261,72.27,73.653,70.723,68.604,0.0,0.04,0.08,20.0,20.0,74.494,48.311,0.0,73.433,89.7,82.394,89.066,60.688,66.675,63.673,-10.82,51.344,83.313,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,74.0,72.688,-0.052,76.313,77.188,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.001,75.875,76.0,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.063,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.01,0.0,0.008,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,144,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.086,2.248,2.228,0.015,72.261,72.164,73.443,70.723,68.711,0.0,0.036,0.083,20.0,20.0,74.466,48.087,0.0,73.54,89.552,82.288,88.992,60.688,66.466,63.819,-10.82,51.344,83.313,72.313,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,74.125,72.688,-0.052,76.313,77.188,74.438,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.001,75.875,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.063,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.009,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,145,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,3.993,0.349,72.261,72.164,73.443,70.829,68.711,0.0,0.036,0.083,20.0,20.0,74.55,48.087,0.0,73.54,89.626,82.182,88.992,60.761,66.466,63.819,-10.82,51.344,83.375,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.016,74.0,72.688,-0.052,76.438,77.313,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.001,76.0,76.125,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,74.25,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.008,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,146,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,0.462,0.391,72.261,72.058,73.653,70.618,68.711,0.0,0.04,0.083,20.0,20.0,74.213,47.975,0.0,73.433,89.552,82.288,88.992,60.834,66.57,63.746,-10.82,51.344,83.438,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,74.125,72.688,-0.052,76.438,77.313,74.25,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.001,75.875,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.063,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.008,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,147,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.039,2.248,2.228,-0.936,72.261,72.27,73.863,70.934,68.711,0.0,0.036,0.083,20.0,20.0,74.662,47.891,0.0,73.433,89.478,82.182,88.844,60.834,66.779,63.819,-10.82,51.375,83.5,72.313,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,74.125,72.75,-0.052,76.313,77.313,74.438,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.001,75.875,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.063,73.688,76.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.01,0.0,0.008,0.035,0.035,-0.01,0.0,0.001,-0.0
