DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,148,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,3.993,0.349,72.261,72.164,73.653,70.723,68.818,0.0,0.036,0.083,20.0,20.0,74.915,47.807,0.0,73.433,89.478,82.182,88.918,60.834,66.779,63.819,-10.82,51.375,83.438,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,74.125,72.688,-0.052,76.313,77.313,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.001,75.875,76.125,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.008,0.035,0.036,-0.011,0.0,0.001,-0.0
9032007,149,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,0.686,72.261,72.376,73.968,70.934,68.818,0.0,0.04,0.083,20.0,20.0,74.943,47.667,0.0,73.54,89.404,82.182,88.844,60.834,66.57,63.819,-10.828,51.375,83.438,72.313,72.438,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,74.125,72.75,-0.052,76.313,77.313,74.438,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.001,75.875,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,0.01,0.0,0.008,0.035,0.036,-0.01,0.0,0.001,-0.0
9032007,150,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.031,1.126,2.228,-0.545,72.261,72.164,73.653,70.723,68.818,0.0,0.04,0.083,20.0,20.0,74.83,47.611,0.0,73.433,89.404,82.182,88.77,60.908,66.884,63.892,-10.82,51.375,83.375,72.125,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,74.125,72.688,-0.052,76.313,77.313,74.438,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.001,75.875,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.008,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,151,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.034,0.0,80.0,55.0,1.4,15.148,2.248,2.228,-0.556,72.261,72.482,73.968,70.934,68.818,0.0,0.036,0.083,20.0,20.0,74.55,47.583,0.0,73.54,89.33,82.075,88.77,60.908,66.779,63.892,-10.82,51.344,83.375,72.313,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.875,74.125,72.75,-0.052,76.313,77.313,74.25,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.001,75.875,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.017,0.0,0.014,0.035,0.036,-0.01,0.0,0.001,-0.0
9032007,152,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.148,2.248,2.228,0.292,72.261,72.376,73.968,70.934,68.711,0.0,0.036,0.083,20.0,20.0,74.718,47.498,0.0,73.433,89.33,82.182,88.696,61.054,66.884,63.892,-10.82,51.344,83.375,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.055,74.125,72.688,-0.052,76.313,77.313,74.438,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.625,0.001,75.875,76.125,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.25,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.008,0.035,0.036,-0.011,0.0,0.001,-0.0
9032007,153,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,0.462,0.343,72.261,72.164,73.758,70.723,68.818,0.0,0.036,0.083,20.0,20.0,74.634,47.498,0.0,73.54,89.256,82.075,88.622,61.054,66.779,63.965,-10.82,51.375,83.375,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.875,74.125,72.688,-0.052,76.313,77.313,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.625,0.001,75.875,76.0,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,0.01,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,154,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.836,2.248,2.228,0.406,72.261,72.164,73.758,70.723,68.818,0.0,0.04,0.083,20.0,20.0,74.999,47.498,0.0,73.433,89.256,82.075,88.622,61.054,66.988,63.965,-10.82,51.344,83.313,72.313,72.438,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.016,74.125,72.75,-0.052,76.313,77.313,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.001,75.875,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.01,0.0,0.008,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,155,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.836,2.248,2.228,0.518,72.476,72.164,73.758,70.723,69.032,0.0,0.036,0.083,20.0,20.0,74.943,47.498,0.0,73.647,89.108,81.969,88.549,61.054,66.884,63.965,-10.828,51.375,83.375,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.063,74.125,72.688,-0.052,76.313,77.313,74.438,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.25,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.008,0.034,0.036,-0.011,0.0,0.001,-0.0
9032007,156,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,-0.165,72.261,72.27,73.968,70.934,68.711,0.0,0.036,0.083,20.0,20.0,74.774,47.47,0.0,73.433,89.108,82.075,88.549,61.054,66.988,63.965,-10.82,51.344,83.375,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,74.0,72.688,-0.052,76.188,77.313,74.438,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.001,75.875,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.01,0.0,0.008,0.034,0.036,-0.01,0.0,0.001,-0.0
9032007,157,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.93,2.248,2.228,0.262,72.261,72.164,73.758,70.723,68.711,0.0,0.036,0.083,20.0,20.0,74.971,47.442,0.0,73.325,89.108,81.863,88.549,61.127,66.884,64.037,-10.82,51.344,83.313,72.313,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,74.125,72.75,-0.052,76.313,77.313,74.438,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.001,75.875,76.0,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.01,0.0,0.008,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,158,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.109,2.248,2.228,0.35,72.261,72.164,73.758,70.723,68.818,0.0,0.036,0.083,20.0,20.0,74.943,47.442,0.0,73.433,89.034,81.863,88.475,61.127,66.988,64.037,-10.82,51.344,83.313,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.055,74.125,72.688,-0.052,76.313,77.313,74.563,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.001,75.875,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.563,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,0.01,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,159,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,15.109,2.248,2.228,0.35,72.261,72.164,73.758,70.723,68.711,0.0,0.036,0.083,20.0,20.0,74.718,47.442,0.0,73.54,89.034,81.969,88.401,61.127,66.988,64.037,-10.82,51.344,83.313,72.125,72.375,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,74.125,72.688,-0.052,76.188,77.313,74.438,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.001,75.875,76.0,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.01,0.0,0.008,0.035,0.036,-0.011,0.0,0.0,-0.0
9032007,200,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,14.898,2.248,2.228,0.193,72.369,72.164,73.758,70.723,68.711,0.0,0.036,0.083,20.0,20.0,74.662,47.442,0.0,73.54,88.96,81.863,88.327,61.127,66.884,64.037,-10.82,51.344,83.313,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,74.125,72.75,-0.052,76.313,77.313,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.001,75.75,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,74.25,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.003,0.0,0.002,0.035,0.036,-0.01,0.0,0.001,-0.0
9032007,201,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,2.228,0.339,72.261,72.164,73.653,70.723,68.818,0.0,0.036,0.083,20.0,20.0,74.578,47.442,0.0,73.54,88.886,81.757,88.401,61.201,66.988,64.11,-10.82,51.344,83.313,72.313,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,74.125,72.688,-0.052,76.188,77.313,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.001,75.875,75.813,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,0.001,0.01,0.0,0.008,0.035,0.036,-0.011,0.0,0.001,-0.0
9032007,202,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,2.228,0.35,72.261,72.164,73.653,70.829,68.818,0.0,0.036,0.083,20.0,20.0,74.69,47.442,0.0,73.54,88.886,81.757,88.401,61.201,66.988,64.11,-10.82,51.344,83.25,72.313,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.055,74.125,72.75,-0.052,76.313,77.313,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.001,75.75,76.0,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.01,0.0,0.008,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,203,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.156,2.248,2.228,1.241,72.476,72.376,73.863,70.934,69.032,0.0,0.036,0.087,20.0,20.0,75.139,47.47,0.0,73.647,88.812,81.757,88.253,61.274,67.093,64.183,-10.82,51.344,83.25,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.172,74.125,72.688,-0.052,76.188,77.313,74.438,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.625,0.001,75.75,75.813,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.25,76.25,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.001,0.01,0.0,0.008,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,204,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.156,2.248,2.228,1.251,72.261,72.164,73.653,70.723,68.818,0.0,0.036,0.083,20.0,20.0,74.83,47.498,0.0,73.54,88.738,81.863,88.253,61.274,66.988,64.183,-10.82,51.344,83.188,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,74.125,72.75,-0.052,76.188,77.313,74.438,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,76.0,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.063,73.688,76.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.813,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.01,0.0,0.008,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,205,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.898,2.248,2.228,0.786,72.261,72.376,73.758,70.934,68.818,0.0,0.04,0.083,20.0,20.0,74.999,47.527,0.0,73.433,88.738,81.544,88.253,61.274,67.093,64.256,-10.828,51.344,83.188,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,74.125,72.688,-0.052,76.188,77.313,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,75.813,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,206,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.016,2.248,2.228,-0.548,72.261,72.164,73.653,70.829,68.818,0.0,0.036,0.087,20.0,20.0,75.055,47.498,0.0,73.433,88.738,81.863,88.253,61.347,67.197,64.183,-10.82,51.313,83.125,72.125,72.438,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,74.188,72.688,-0.052,76.188,77.313,74.438,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.001,75.875,75.813,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.008,0.034,0.036,-0.011,0.0,0.001,-0.0
9032007,207,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.781,2.248,2.228,0.236,72.261,72.164,73.548,70.723,68.818,0.0,0.036,0.083,20.0,20.0,74.718,47.583,0.0,73.54,88.59,81.651,88.105,61.274,67.197,64.256,-10.82,51.313,83.125,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,74.125,72.688,-0.052,76.188,77.188,74.438,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.875,75.813,74.125,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.01,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,208,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,-0.657,72.261,72.164,73.548,70.829,68.818,0.0,0.036,0.083,20.0,20.0,74.746,47.583,0.0,73.433,88.516,81.544,88.105,61.347,67.197,64.256,-10.82,51.313,83.063,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,74.125,72.688,-0.052,76.188,77.188,74.438,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,76.0,74.125,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.015,74.25,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.01,0.0,0.008,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,209,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,3.993,1.908,72.369,72.376,73.758,70.934,68.818,0.0,0.036,0.083,20.0,20.0,74.662,47.611,0.0,73.54,88.516,81.651,88.032,61.421,67.093,64.256,-10.82,51.313,83.063,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.734,74.125,72.688,-0.052,76.188,77.188,74.438,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.875,76.0,74.438,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.01,0.0,0.008,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,210,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.977,2.248,0.462,0.367,72.261,72.376,73.758,70.934,68.818,0.0,0.036,0.083,20.0,20.0,74.83,47.667,0.0,73.433,88.442,81.544,88.032,61.421,67.197,64.329,-10.828,51.281,83.063,72.125,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.875,74.125,72.75,-0.052,76.188,77.188,74.438,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.563,76.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.003,0.0,0.002,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,211,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.977,2.248,2.228,-0.929,72.476,72.27,73.653,70.934,68.925,0.0,0.036,0.083,20.0,20.0,74.662,47.695,0.0,73.755,88.442,81.544,88.032,61.494,67.093,64.329,-10.828,51.281,83.063,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,74.125,72.688,-0.052,76.188,77.125,74.438,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.001,75.75,76.125,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.01,0.0,0.008,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,212,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,0.349,72.261,72.27,73.548,70.723,68.711,0.0,0.036,0.083,20.0,20.0,74.578,47.751,0.0,73.433,88.516,81.651,88.032,61.494,67.093,64.329,-10.82,51.281,83.063,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,74.125,72.75,-0.052,76.188,77.125,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,75.813,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,213,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.172,2.248,2.228,-0.552,72.261,72.164,73.548,70.723,68.818,0.0,0.04,0.083,20.0,20.0,74.634,47.807,0.0,73.54,88.368,81.544,87.958,61.421,67.093,64.402,-10.82,51.25,83.0,72.313,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.055,74.125,72.75,-0.052,76.188,76.875,74.438,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.25,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.011,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,214,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.172,2.248,2.228,0.352,72.261,72.164,73.443,70.723,68.711,0.0,0.036,0.083,20.0,20.0,74.69,47.807,0.0,73.54,88.368,81.544,87.884,61.567,67.197,64.402,-10.82,51.25,83.0,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,74.125,72.688,-0.052,76.188,77.125,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.25,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.01,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,215,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.266,2.248,2.228,-0.097,72.261,72.164,73.443,70.723,68.818,0.0,0.036,0.083,20.0,20.0,74.83,47.807,0.0,73.54,88.22,81.544,87.884,61.494,67.093,64.402,-10.82,51.25,83.0,72.313,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.063,74.125,72.688,-0.052,76.0,76.875,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.01,0.0,0.008,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,216,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.813,2.248,2.228,0.127,72.261,72.164,73.548,70.829,68.711,0.0,0.036,0.083,20.0,20.0,74.69,47.807,0.0,73.433,88.294,81.332,87.81,61.494,67.302,64.402,-10.82,51.25,83.0,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,74.125,72.75,-0.052,76.0,76.875,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,76.0,74.125,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.001,0.01,0.0,0.008,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,217,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.813,2.248,2.228,0.572,72.369,72.164,73.443,70.723,68.818,0.0,0.036,0.083,20.0,20.0,74.55,47.835,0.0,73.433,88.22,81.438,87.81,61.64,67.093,64.474,-10.82,51.219,83.0,72.313,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,74.125,72.75,-0.052,76.188,76.875,74.25,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.875,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.01,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,218,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,0.462,0.41,72.369,72.164,73.443,70.829,68.711,0.0,0.036,0.083,20.0,20.0,74.943,47.863,0.0,73.54,88.146,81.438,87.736,61.567,67.302,64.474,-10.82,51.25,83.0,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,74.125,72.688,-0.052,76.0,76.875,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,76.0,74.188,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.01,0.0,0.008,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,219,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,15.047,2.248,2.228,0.259,72.261,72.376,73.653,71.04,68.818,0.0,0.036,0.083,20.0,20.0,74.438,47.891,0.0,73.433,88.072,81.438,87.736,61.64,67.197,64.474,-10.82,51.219,82.938,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.32,74.125,72.688,-0.052,76.0,76.75,74.438,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.017,0.0,0.013,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,220,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,15.328,2.248,2.228,-0.872,72.261,72.164,73.443,70.723,68.818,0.0,0.036,0.083,20.0,20.0,74.185,47.975,0.0,73.433,88.072,81.332,87.662,61.714,67.197,64.474,-10.82,51.219,82.938,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.32,74.125,72.75,-0.052,76.0,76.75,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,76.125,74.125,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,0.017,0.0,0.013,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,221,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.148,2.248,3.993,0.076,72.369,72.27,73.443,70.723,68.818,0.0,0.04,0.083,20.0,20.0,73.793,48.003,0.0,73.433,87.998,81.332,87.662,61.714,67.302,64.547,-10.82,51.188,82.938,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.109,74.125,72.688,-0.052,76.0,76.75,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.01,0.0,0.008,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,222,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.148,2.248,2.228,-1.214,72.261,72.164,73.443,70.723,68.711,0.0,0.036,0.083,20.0,20.0,73.877,48.283,0.0,73.433,88.072,81.332,87.588,61.64,67.302,64.474,-10.82,51.219,82.875,72.125,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,74.125,72.75,-0.052,76.188,76.688,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.013,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,223,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.984,2.248,2.228,0.33,72.261,72.164,73.548,70.723,68.818,0.0,0.036,0.083,20.0,20.0,73.989,48.031,0.0,73.54,87.998,81.332,87.662,61.787,67.406,64.62,-10.82,51.219,82.875,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,74.125,72.688,-0.052,76.0,76.688,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.014,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,0.01,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,224,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.672,2.248,0.462,0.278,72.476,72.164,73.548,70.723,69.032,0.0,0.036,0.083,20.0,20.0,74.185,47.891,0.0,73.647,87.998,81.226,87.588,61.714,67.302,64.547,-10.82,51.188,83.0,72.313,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,74.0,72.75,-0.052,76.188,76.688,74.25,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.001,75.75,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.008,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,225,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.891,1.126,2.228,0.322,72.476,72.376,73.758,71.04,69.032,0.0,0.036,0.083,20.0,20.0,74.101,47.863,0.0,73.755,87.851,81.226,87.515,61.787,67.406,64.547,-10.828,51.219,83.0,72.313,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.883,74.125,72.75,-0.052,76.0,76.75,74.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.01,0.0,0.008,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,226,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,0.347,72.261,72.164,73.653,70.723,68.818,0.0,0.036,0.083,20.0,20.0,74.298,47.919,0.0,73.433,87.851,81.119,87.441,61.787,67.406,64.547,-10.82,51.219,83.0,72.313,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.719,74.125,72.688,-0.052,76.0,76.75,74.25,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.001,75.75,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,76.063,73.75,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.01,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,227,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,1.126,2.228,0.797,72.261,72.27,73.758,70.723,68.925,0.0,0.036,0.083,20.0,20.0,74.41,47.695,0.0,73.54,87.703,81.119,87.367,61.787,67.511,64.62,-10.82,51.219,83.063,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,74.125,72.75,-0.052,76.0,76.75,74.25,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.688,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.25,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,228,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,-0.544,72.584,72.376,73.863,71.04,69.032,0.0,0.036,0.083,20.0,20.0,74.382,47.611,0.0,73.755,87.777,81.013,87.367,61.787,67.406,64.62,-10.828,51.219,83.0,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,74.125,72.75,-0.052,76.0,76.875,74.25,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,76.125,74.125,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.01,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,229,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.813,2.248,2.228,2.308,72.584,72.164,73.758,70.829,69.032,0.0,0.036,0.083,20.0,20.0,74.578,47.527,0.0,73.647,87.629,81.119,87.367,61.933,67.511,64.62,-10.82,51.219,83.0,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,74.125,72.688,-0.052,76.0,76.875,74.438,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,76.0,74.125,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.015,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,230,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.813,2.248,2.228,0.923,72.369,72.164,73.653,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.326,47.47,0.0,73.433,87.703,81.013,87.293,61.86,67.511,64.62,-10.828,51.219,83.0,72.313,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.875,74.125,72.75,-0.052,76.0,76.875,74.125,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.01,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,231,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,0.462,0.443,72.369,72.164,73.758,70.829,68.818,0.0,0.036,0.083,20.0,20.0,74.55,47.442,0.0,73.433,87.629,81.119,87.367,61.933,67.406,64.693,-10.82,51.219,83.0,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,74.125,72.688,-0.052,76.0,76.875,74.25,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.01,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,232,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.063,2.248,2.228,1.032,72.261,72.164,73.758,70.723,68.925,0.0,0.036,0.083,20.0,20.0,74.55,47.414,0.0,73.433,87.703,81.119,87.293,61.933,67.511,64.693,-10.82,51.219,83.0,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,74.125,72.688,-0.052,76.0,76.875,74.25,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,233,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,2.228,0.355,72.369,72.164,73.758,70.723,68.925,0.0,0.036,0.083,20.0,20.0,74.466,47.414,0.0,73.433,87.629,80.907,87.293,62.007,67.511,64.766,-10.82,51.188,83.063,72.313,72.438,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,74.188,72.75,-0.052,76.0,76.75,74.25,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.001,75.688,76.125,74.438,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.019,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,234,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.82,2.248,2.228,-1.256,72.261,72.164,73.758,70.723,68.818,0.0,0.036,0.083,20.0,20.0,74.746,47.414,0.0,73.325,87.629,81.119,87.219,61.933,67.511,64.766,-10.82,51.219,83.0,72.313,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,74.125,72.688,-0.052,76.0,76.875,74.25,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.001,75.688,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,0.01,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,235,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,-0.258,72.476,72.164,73.758,70.723,69.032,0.0,0.04,0.083,20.0,20.0,74.494,47.386,0.0,73.54,87.481,81.013,87.145,62.08,67.615,64.766,-10.828,51.188,83.0,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,74.125,72.688,-0.052,76.0,76.875,74.25,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.75,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.018,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,236,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,0.297,72.369,72.27,73.758,70.723,68.925,0.0,0.04,0.083,20.0,20.0,74.634,47.33,0.0,73.433,87.481,80.907,87.145,62.08,67.511,64.839,-10.828,51.156,83.0,72.313,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,74.125,72.75,-0.052,76.0,76.875,74.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.001,75.75,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,76.063,73.75,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.01,0.0,0.008,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,237,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,0.238,72.261,72.164,73.758,70.723,68.925,0.0,0.04,0.083,20.0,20.0,74.746,47.386,0.0,73.54,87.407,81.013,87.071,62.08,67.511,64.839,-10.82,51.156,83.0,72.313,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,74.125,72.688,-0.052,76.0,76.875,74.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.001,75.75,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,-0.072,0.001,-0.148,0.149,0.001,0.01,0.0,0.008,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,238,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.656,2.248,2.228,1.718,72.584,72.376,73.863,70.934,69.032,0.0,0.04,0.083,20.0,20.0,74.438,47.414,0.0,73.647,87.333,80.907,86.998,62.153,67.511,64.766,-10.82,51.188,83.0,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.734,74.188,72.75,-0.052,75.938,77.125,74.25,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.001,75.688,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.25,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,239,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,2.228,-0.734,72.369,72.27,73.653,70.829,68.818,0.0,0.036,0.083,20.0,20.0,74.69,47.358,0.0,73.325,87.333,80.907,87.071,62.153,67.511,64.911,-10.82,51.156,83.0,72.313,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,74.125,72.75,-0.052,76.0,76.875,74.25,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.001,75.688,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,240,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,0.462,0.24,72.476,72.164,73.653,70.723,69.139,0.0,0.036,0.083,20.0,20.0,74.578,47.386,0.0,73.647,87.333,80.801,86.998,62.226,67.615,64.911,-10.82,51.188,82.938,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.781,74.125,72.688,-0.052,76.0,76.875,74.25,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.001,75.688,76.125,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.01,0.0,0.007,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,241,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,0.462,0.797,72.261,72.164,73.653,70.723,68.925,0.0,0.036,0.083,20.0,20.0,74.634,47.386,0.0,73.433,87.333,80.907,86.924,62.153,67.719,64.839,-10.82,51.156,83.0,72.313,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.539,74.125,72.75,-0.052,75.938,77.125,74.25,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.001,75.75,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
