DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,242,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.578,2.248,2.228,0.511,72.369,72.164,73.653,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.27,47.358,0.0,73.325,87.333,80.801,86.924,62.153,67.615,64.911,-10.82,51.188,82.938,72.313,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,74.125,72.75,-0.052,75.938,76.875,74.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.001,75.688,76.125,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.75,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,0.01,0.0,0.008,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,243,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,2.228,1.524,72.369,72.376,73.863,71.04,68.925,0.0,0.036,0.083,20.0,20.0,74.466,47.386,0.0,73.433,87.185,80.695,86.85,62.153,67.615,64.839,-10.82,51.156,82.938,72.313,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,74.125,72.75,-0.052,75.938,76.875,74.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.001,75.75,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,244,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.836,2.248,0.462,0.353,72.369,72.164,73.653,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.718,47.386,0.0,73.433,87.111,80.695,86.776,62.226,67.615,64.911,-10.82,51.156,82.938,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,74.188,72.75,-0.052,75.938,76.875,74.25,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.001,75.688,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.001,0.01,0.0,0.007,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,245,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.813,2.248,2.228,1.413,72.369,72.164,73.653,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.578,47.386,0.0,73.54,87.037,80.695,86.85,62.3,67.719,64.984,-10.82,51.156,82.938,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,74.125,72.75,-0.052,75.938,76.875,74.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.001,75.688,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,246,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.813,2.248,2.228,1.233,72.369,72.164,73.548,70.723,68.925,0.0,0.036,0.083,20.0,20.0,74.438,47.442,0.0,73.433,87.111,80.695,86.776,62.3,67.719,64.984,-10.82,51.156,82.875,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,74.188,72.688,-0.052,75.938,76.875,74.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.001,75.688,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,74.063,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,247,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.742,2.248,2.228,1.24,72.261,72.164,73.548,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.522,47.442,0.0,73.433,87.037,80.588,86.776,62.3,67.719,64.984,-10.82,51.156,82.875,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,74.125,72.75,-0.052,75.938,76.875,74.25,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.001,75.688,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,248,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.977,2.248,2.228,0.361,72.369,72.376,73.758,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.522,47.47,0.0,73.54,87.037,80.695,86.776,62.373,67.719,65.057,-10.82,51.125,82.875,72.125,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.063,74.125,72.75,-0.052,75.938,76.875,74.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.001,75.688,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,249,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,2.228,0.154,72.476,72.164,73.548,70.829,69.139,0.0,0.036,0.083,20.0,20.0,74.69,47.498,0.0,73.647,86.963,80.588,86.702,62.373,67.719,65.057,-10.82,51.125,82.875,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,74.125,72.688,-0.052,75.938,76.875,74.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.001,75.75,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,250,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,1.72,72.584,72.164,73.548,70.829,69.139,0.0,0.036,0.08,20.0,20.0,74.466,47.498,0.0,73.647,86.963,80.482,86.702,62.373,67.719,65.057,-10.82,51.125,82.813,72.313,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,74.125,72.75,-0.052,75.938,76.875,74.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.001,75.688,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,74.063,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,251,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.953,2.248,2.228,0.378,72.369,72.27,73.548,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.466,47.498,0.0,73.433,86.963,80.588,86.702,62.446,67.719,65.13,-10.82,51.125,82.813,72.313,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,74.125,72.75,-0.052,75.938,76.875,74.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.001,75.688,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,252,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.953,2.248,2.228,2.084,72.369,72.27,73.548,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.438,47.527,0.0,73.433,86.889,80.482,86.628,62.446,67.719,65.13,-10.82,51.094,82.813,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.258,74.125,72.75,-0.052,75.938,76.875,74.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.001,75.688,76.188,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,253,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.227,2.248,2.228,0.34,72.369,72.164,73.548,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.522,47.555,0.0,73.433,86.815,80.482,86.554,62.52,67.719,65.13,-10.82,51.125,82.813,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.016,74.188,72.75,-0.052,75.938,76.75,74.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.001,75.688,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.063,76.063,73.75,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.001,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,254,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,0.486,72.261,72.27,73.443,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.69,47.583,0.0,73.325,86.815,80.482,86.554,62.52,67.824,65.13,-10.828,51.094,82.813,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.016,74.125,72.75,-0.052,75.813,76.75,74.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.001,75.688,76.188,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,255,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.094,2.248,2.228,0.238,72.369,72.164,73.443,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.606,47.583,0.0,73.433,86.741,80.482,86.554,62.52,67.824,65.13,-10.82,51.094,82.813,72.313,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,74.125,72.75,-0.052,75.938,76.75,74.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.001,75.688,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,256,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.203,2.248,2.228,-0.543,72.369,72.164,73.443,70.829,68.925,0.0,0.04,0.083,20.0,20.0,74.55,47.555,0.0,73.325,86.741,80.376,86.554,62.52,67.824,65.13,-10.82,51.094,82.75,72.313,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,74.125,72.688,-0.052,76.0,76.75,74.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.001,75.688,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.063,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,257,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.203,2.248,0.462,0.461,72.584,72.164,73.337,70.829,69.139,0.0,0.036,0.083,20.0,20.0,74.746,47.695,0.0,73.54,86.667,80.376,86.48,62.52,67.719,65.203,-10.828,51.094,82.75,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,74.188,72.75,-0.052,75.813,76.75,74.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.001,75.688,76.0,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,258,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.078,2.248,2.228,0.179,72.369,72.164,73.443,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.354,47.751,0.0,73.433,86.667,80.376,86.407,62.593,67.719,65.276,-10.82,51.063,82.75,72.313,72.438,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,74.125,72.75,-0.052,75.813,76.75,74.25,78.375,0.0,98.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.001,75.688,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.063,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,259,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,2.228,0.357,72.261,72.164,73.443,70.829,68.925,0.0,0.04,0.083,20.0,20.0,74.354,47.807,0.0,73.433,86.667,80.376,86.48,62.593,67.928,65.203,-10.82,51.063,82.75,72.313,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,74.125,72.688,-0.052,75.938,76.75,74.25,78.375,0.0,98.313,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.001,75.688,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,300,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,3.993,-0.575,72.369,72.164,73.443,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.185,48.199,0.0,73.325,86.593,80.376,86.333,62.52,67.928,65.203,-10.828,51.063,82.688,72.313,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,74.125,72.75,-0.052,75.938,76.75,74.25,78.375,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.001,75.688,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,301,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,0.462,0.125,72.369,72.164,73.443,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.578,48.031,0.0,73.325,86.519,80.376,86.333,62.593,67.824,65.276,-10.828,51.063,82.688,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.766,74.125,72.75,-0.052,75.813,76.688,74.125,78.375,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.001,75.688,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.313,0.017,74.188,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.007,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,302,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,2.228,0.033,72.369,72.164,73.443,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.27,47.947,0.0,73.433,86.445,80.27,86.407,62.666,67.824,65.276,-10.82,51.063,82.688,72.313,72.438,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,74.125,72.75,-0.052,75.938,76.688,74.25,78.375,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.001,75.688,76.125,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,303,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.828,2.248,2.228,1.929,72.476,72.376,73.758,70.829,69.139,0.0,0.036,0.083,20.0,20.0,74.129,47.863,0.0,73.54,86.445,80.376,86.333,62.666,67.824,65.276,-10.828,51.063,82.688,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,74.125,72.688,-0.052,75.813,76.75,74.25,78.375,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.001,75.688,76.125,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,304,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,2.228,0.184,72.692,72.27,73.653,70.829,69.246,0.0,0.04,0.083,20.0,20.0,74.073,47.723,0.0,73.54,86.371,80.163,86.259,62.666,67.928,65.276,-10.82,51.031,82.75,72.125,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.781,74.125,72.75,-0.052,75.813,76.75,74.25,78.375,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.001,75.688,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,305,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.742,2.248,2.228,0.448,72.369,72.164,73.653,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.522,47.723,0.0,73.433,86.371,80.27,86.259,62.666,68.033,65.348,-10.828,51.063,82.813,72.125,72.438,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.883,74.125,72.688,-0.052,75.813,76.75,74.25,78.375,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.001,75.688,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.007,0.035,0.035,-0.011,0.0,0.0,-0.0
9032007,306,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.711,2.248,2.228,0.458,72.261,72.376,73.863,71.04,69.032,0.0,0.036,0.083,20.0,20.0,74.522,47.555,0.0,73.325,86.297,80.27,86.259,62.813,67.824,65.348,-10.828,51.063,82.813,72.313,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.734,74.125,72.75,-0.052,75.813,76.875,74.25,78.375,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.001,75.688,76.125,74.438,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,307,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.563,2.248,3.993,1.86,72.369,72.164,73.653,70.829,69.032,0.0,0.036,0.083,20.0,20.0,74.662,47.414,0.0,73.325,86.371,80.163,86.259,62.739,68.137,65.421,-10.82,51.063,82.75,72.313,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,74.125,72.75,-0.052,75.813,76.875,74.25,78.375,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.001,75.688,76.125,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,308,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.563,2.248,2.228,0.575,72.369,72.164,73.758,70.934,68.925,0.0,0.036,0.083,20.0,20.0,74.662,47.386,0.0,73.433,86.223,80.27,86.185,62.813,68.033,65.421,-10.82,51.063,82.688,72.313,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,74.188,72.75,-0.052,75.813,76.75,74.25,78.375,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.001,75.438,76.125,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.007,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,309,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.953,2.248,3.993,0.015,72.369,72.164,73.758,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.438,47.386,0.0,73.325,86.223,80.163,86.185,62.813,67.928,65.348,-10.82,51.063,82.563,72.313,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.719,74.125,72.75,-0.052,75.813,76.75,74.25,78.375,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.001,75.688,76.0,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,310,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,3.993,0.014,72.584,72.164,73.758,70.829,69.139,0.0,0.04,0.083,20.0,20.0,74.746,47.33,0.0,73.54,86.223,80.163,86.111,62.739,67.928,65.421,-10.82,51.063,82.5,72.313,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.813,74.125,72.75,-0.052,75.813,76.75,74.25,78.375,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.001,75.438,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,76.063,73.75,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,311,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,3.993,0.615,72.369,72.27,73.758,70.829,69.139,0.0,0.036,0.083,20.0,20.0,74.354,47.302,0.0,73.433,86.149,80.057,86.111,62.886,67.928,65.421,-10.82,51.031,82.5,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.555,74.188,72.75,-0.052,75.813,76.75,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.688,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,312,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.641,2.248,2.228,0.35,72.369,72.164,73.758,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.55,47.302,0.0,73.433,86.223,80.057,86.111,62.886,67.928,65.421,-10.82,51.063,82.5,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,74.125,72.75,-0.052,75.813,76.75,74.25,78.375,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.001,75.688,76.0,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,0.01,0.0,0.007,0.034,0.036,-0.01,0.0,0.001,-0.0
9032007,313,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.641,2.248,2.228,0.063,72.369,72.164,73.758,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.354,47.274,0.0,73.54,86.149,80.057,86.037,62.886,68.033,65.494,-10.82,51.031,82.438,72.313,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.711,74.188,72.75,-0.052,75.813,76.75,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.001,75.688,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.007,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,314,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.734,2.248,2.228,0.325,72.369,72.27,73.758,70.829,69.032,0.0,0.036,0.083,20.0,20.0,74.522,47.274,0.0,73.325,86.075,80.163,85.963,62.959,68.137,65.494,-10.82,51.031,82.375,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,74.188,72.75,-0.052,75.813,76.75,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.001,75.438,76.125,74.125,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,315,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,2.228,0.14,72.369,72.27,73.758,70.829,69.032,0.0,0.036,0.083,20.0,20.0,74.774,47.274,0.0,73.433,86.075,80.057,85.963,62.886,67.928,65.494,-10.828,51.031,82.375,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,74.125,72.75,-0.052,75.75,76.688,74.438,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.375,76.0,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.938,73.75,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,316,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,0.014,72.476,72.164,73.653,70.934,68.925,0.0,0.036,0.083,20.0,20.0,74.55,47.246,0.0,73.54,86.001,80.057,85.963,62.959,68.033,65.494,-10.82,51.031,82.375,72.313,72.375,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.617,74.125,72.75,-0.052,75.813,76.75,74.25,78.375,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.001,75.688,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.012,74.063,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,317,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,0.898,72.369,72.482,73.863,71.146,68.925,0.0,0.036,0.083,20.0,20.0,74.662,47.302,0.0,73.325,85.927,80.057,85.89,62.886,68.033,65.494,-10.828,51.031,82.313,72.125,72.375,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.875,74.125,72.688,-0.052,75.75,76.688,74.125,78.375,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.438,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,318,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,0.33,72.369,72.27,73.653,70.829,68.925,0.0,0.04,0.083,20.0,20.0,74.606,47.302,0.0,73.54,85.927,80.057,85.963,62.959,68.137,65.494,-10.82,51.0,82.313,72.313,72.25,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,74.125,72.75,-0.052,75.75,76.688,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.001,75.688,76.0,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,319,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.75,2.248,2.228,0.322,72.369,72.27,73.653,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.718,47.386,0.0,73.433,85.927,79.951,85.89,63.032,68.137,65.64,-10.82,51.0,82.25,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,74.125,72.75,-0.052,75.813,76.688,74.125,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.001,75.438,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,320,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.648,2.248,2.228,0.357,72.369,72.164,73.653,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.494,47.33,0.0,73.433,85.853,79.951,85.89,63.032,68.137,65.567,-10.82,51.0,82.25,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.578,74.188,72.75,-0.052,75.75,76.75,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.188,0.001,75.438,76.0,74.125,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.813,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,321,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.648,2.248,2.228,-0.159,72.584,72.27,73.653,70.934,69.139,0.0,0.04,0.087,20.0,20.0,74.55,47.358,0.0,73.647,85.779,79.845,85.816,63.032,68.033,65.64,-10.82,50.969,82.25,72.313,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,74.188,72.75,-0.052,75.813,76.688,74.438,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.001,75.438,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.0,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,322,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.797,2.248,0.462,0.343,72.369,72.376,73.758,71.04,69.032,0.0,0.036,0.083,20.0,20.0,74.438,47.386,0.0,73.433,85.853,79.951,85.816,62.959,68.137,65.567,-10.828,50.969,82.25,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,74.125,72.75,-0.052,75.75,76.75,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.001,75.438,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.007,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,323,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,2.228,0.361,72.369,72.164,73.653,70.934,68.925,0.0,0.04,0.083,20.0,20.0,74.522,47.442,0.0,73.325,85.779,79.951,85.816,63.106,68.242,65.64,-10.82,50.969,82.188,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,74.125,72.75,-0.052,75.75,76.75,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.438,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.063,76.063,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,0.01,0.0,0.007,0.034,0.036,-0.01,0.0,0.001,-0.0
9032007,324,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,0.35,72.369,72.164,73.548,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.242,47.442,0.0,73.433,85.779,79.738,85.742,63.106,68.137,65.64,-10.82,50.969,82.25,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.766,74.125,72.75,-0.052,75.75,76.688,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.001,75.438,76.0,74.125,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.149,0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,325,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,1.412,72.369,72.27,73.653,70.934,68.925,0.0,0.036,0.083,20.0,20.0,74.326,47.47,0.0,73.433,85.631,79.845,85.668,63.179,68.242,65.713,-10.828,50.969,82.188,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,74.125,72.75,-0.052,75.75,76.75,74.125,78.375,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.438,76.0,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.01,0.0,0.007,0.035,0.036,-0.01,0.0,0.001,-0.0
9032007,326,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.852,2.248,2.228,-1.175,72.476,72.27,73.548,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.354,47.442,0.0,73.433,85.705,79.738,85.668,63.179,68.242,65.713,-10.82,50.969,82.188,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.703,74.188,72.75,-0.052,75.75,76.688,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.001,75.438,76.0,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.938,73.75,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,0.0,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,327,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.719,2.248,0.462,-0.099,72.369,72.164,73.548,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.55,47.527,0.0,73.325,85.557,79.845,85.594,63.252,68.137,65.785,-10.82,50.969,82.125,72.125,72.375,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.563,74.188,72.75,-0.052,75.75,76.625,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.438,76.125,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.938,73.75,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.01,0.0,0.007,0.035,0.035,-0.011,0.0,0.0,-0.0
9032007,328,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,2.228,1.594,72.476,72.164,73.443,70.934,69.032,0.0,0.04,0.083,20.0,20.0,74.578,47.555,0.0,73.325,85.557,79.845,85.668,63.252,68.346,65.785,-10.828,50.938,82.188,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,74.125,72.75,-0.052,75.75,76.688,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.438,76.0,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,329,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,2.228,0.676,72.476,72.164,73.548,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.494,47.611,0.0,73.325,85.631,79.845,85.668,63.252,68.137,65.713,-10.82,50.938,82.125,72.125,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.961,74.188,72.75,-0.052,75.75,76.625,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.375,76.125,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,330,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,3.993,0.113,72.369,72.27,73.443,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.213,47.611,0.0,73.325,85.557,79.738,85.594,63.325,68.137,65.785,-10.828,50.938,82.125,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.75,74.125,72.75,-0.052,75.75,76.625,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.438,76.0,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,331,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.805,2.248,3.993,1.273,72.584,72.376,73.653,71.04,69.139,0.0,0.036,0.083,20.0,20.0,74.242,47.639,0.0,73.647,85.483,79.738,85.52,63.252,68.346,65.713,-10.82,50.938,82.063,72.125,72.375,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.781,74.188,72.688,-0.052,75.75,76.625,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.438,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.01,0.0,0.007,0.035,0.036,-0.011,0.0,0.0,-0.0
9032007,332,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.688,2.248,2.228,0.155,72.369,72.376,73.653,70.829,68.925,0.0,0.036,0.083,20.0,20.0,73.933,47.695,0.0,73.433,85.483,79.632,85.52,63.325,68.242,65.785,-10.82,50.938,82.0,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,74.125,72.75,-0.052,75.75,76.625,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.438,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.01,0.0,0.007,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,333,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,2.228,0.685,72.369,72.164,73.443,70.829,69.032,0.0,0.036,0.083,20.0,20.0,73.961,47.695,0.0,73.433,85.483,79.738,85.52,63.325,68.242,65.785,-10.82,50.938,82.063,72.313,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,74.125,72.75,-0.052,75.75,76.625,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.375,76.0,74.125,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,0.01,0.0,0.007,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,334,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.617,2.248,2.228,1.196,72.476,72.27,73.443,70.934,68.925,0.0,0.036,0.083,20.0,20.0,74.073,47.723,0.0,73.325,85.483,79.526,85.52,63.325,68.346,65.858,-10.82,50.938,82.0,72.125,72.438,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,74.125,72.75,-0.052,75.75,76.688,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.438,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,335,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.688,2.248,2.228,1.869,72.369,72.164,73.443,70.829,69.032,0.0,0.036,0.083,20.0,20.0,73.961,47.779,0.0,73.433,85.335,79.738,85.446,63.325,68.242,65.858,-10.828,50.906,82.0,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.719,74.188,72.75,-0.052,75.75,76.625,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.438,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,0.01,0.0,0.007,0.035,0.035,-0.011,0.0,0.001,-0.0
