DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,336,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.688,3.37,2.228,-0.1,72.369,72.164,73.443,70.829,69.032,0.0,0.036,0.083,20.0,20.0,73.596,47.751,0.0,73.325,85.335,79.526,85.446,63.399,68.242,65.858,-10.82,50.906,82.0,72.125,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,74.125,72.75,-0.052,75.75,76.625,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.438,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.0,0.01,0.0,0.007,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,337,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.68,2.248,2.228,-0.546,72.369,72.164,73.443,70.829,69.032,0.0,0.036,0.083,20.0,20.0,73.428,47.947,0.0,73.433,85.335,79.632,85.373,63.325,68.451,65.858,-10.82,50.906,82.0,72.313,72.438,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,74.188,72.75,-0.052,75.75,76.625,74.125,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.438,76.125,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,338,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.727,2.248,3.993,1.452,72.476,72.164,73.443,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.709,47.919,0.0,73.433,85.261,79.632,85.373,63.399,68.242,65.858,-10.82,50.875,81.875,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.641,74.125,72.688,-0.052,75.75,76.625,74.125,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.375,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.01,0.0,0.007,0.035,0.036,-0.011,0.0,0.0,-0.0
9032007,339,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,2.228,-1.166,72.584,72.164,73.443,71.04,69.246,0.0,0.036,0.083,20.0,20.0,73.877,47.947,0.0,73.54,85.261,79.632,85.373,63.325,68.242,65.858,-10.82,50.906,81.875,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.617,74.188,72.75,-0.052,75.625,76.625,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.688,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,340,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.531,2.248,2.228,0.794,72.476,72.27,73.443,70.829,68.925,0.0,0.036,0.083,20.0,20.0,74.073,47.891,0.0,73.325,85.261,79.526,85.373,63.472,68.346,65.931,-10.82,50.875,81.938,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.703,74.125,72.688,-0.052,75.75,76.5,74.125,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.001,75.375,76.0,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.01,0.0,0.007,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,341,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.727,2.248,2.228,1.437,72.476,72.164,73.443,70.829,68.925,0.0,0.036,0.083,20.0,20.0,73.821,47.751,0.0,73.325,85.187,79.632,85.299,63.472,68.451,65.931,-10.82,50.906,81.938,72.313,72.375,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,74.188,72.75,-0.052,75.625,76.625,74.25,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.001,75.375,76.125,74.063,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.0,0.01,0.0,0.007,0.035,0.035,-0.011,0.0,0.0,-0.0
9032007,342,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.742,2.248,2.228,1.233,72.476,72.27,73.653,70.829,68.925,0.0,0.036,0.083,20.0,20.0,73.793,47.723,0.0,73.433,85.187,79.526,85.299,63.472,68.451,66.004,-10.82,50.906,82.0,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.734,74.125,72.75,-0.052,75.625,76.625,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.001,75.438,76.0,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,73.875,75.938,73.75,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,0.01,0.0,0.007,0.034,0.036,-0.01,0.0,0.001,-0.0
9032007,343,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,2.228,-0.038,72.369,72.27,73.548,70.829,69.032,0.0,0.04,0.083,20.0,20.0,74.045,47.667,0.0,73.433,85.113,79.42,85.225,63.545,68.451,66.004,-10.828,50.875,82.0,72.438,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,74.188,72.75,-0.052,75.625,76.688,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.001,75.375,76.125,74.438,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.875,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,344,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,2.228,0.322,72.369,72.164,73.653,70.829,69.032,0.0,0.04,0.083,20.0,20.0,73.568,47.527,0.0,73.325,85.113,79.526,85.225,63.545,68.346,66.004,-10.828,50.906,82.0,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,74.125,72.75,-0.052,75.75,76.688,74.25,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.438,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.063,75.938,73.75,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.813,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,345,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,2.228,0.301,72.584,72.482,73.968,71.04,69.139,0.0,0.036,0.083,20.0,20.0,73.681,47.47,0.0,73.54,85.039,79.526,85.151,63.545,68.346,65.931,-10.82,50.906,82.0,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,74.188,72.75,-0.052,75.75,76.75,74.125,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.25,0.001,75.438,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,346,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.005,0.0,80.0,55.0,1.4,14.758,2.248,2.228,2.821,72.369,72.27,73.758,70.934,69.032,0.0,0.036,0.087,20.0,20.0,74.045,47.414,0.0,73.433,85.039,79.42,85.151,63.618,68.451,66.077,-10.828,50.906,81.938,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,74.125,72.75,-0.052,75.625,76.688,74.25,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.375,76.0,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.063,75.938,73.75,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.003,0.0,0.002,0.034,0.036,-0.01,0.0,0.001,-0.0
9032007,347,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,2.228,-0.397,72.369,72.27,73.653,70.829,69.032,0.0,0.036,0.083,20.0,20.0,74.157,47.386,0.0,73.325,85.039,79.42,85.151,63.545,68.346,66.077,-10.82,50.906,81.875,72.125,72.688,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,74.125,72.75,-0.052,75.625,76.688,74.25,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.438,76.125,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.813,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.011,0.0,0.007,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,348,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,2.228,0.237,72.476,72.164,73.758,70.829,68.925,0.0,0.036,0.083,20.0,20.0,73.821,47.358,0.0,73.325,84.965,79.314,85.151,63.618,68.555,66.077,-10.82,50.906,81.875,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,74.188,72.75,-0.052,75.625,76.688,74.25,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.25,0.001,75.375,76.0,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.938,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.01,0.0,0.007,0.035,0.035,-0.011,0.0,0.0,-0.0
9032007,349,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,2.228,-0.545,72.476,72.27,73.758,70.934,69.032,0.0,0.036,0.08,20.0,20.0,73.905,47.358,0.0,73.325,84.965,79.314,85.151,63.618,68.346,66.077,-10.82,50.906,81.813,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,74.125,72.75,-0.052,75.625,76.688,74.25,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.001,75.375,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.875,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.01,0.0,0.007,0.035,0.036,-0.01,0.0,0.0,-0.0
9032007,350,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.797,2.248,2.228,1.922,72.476,72.164,73.758,70.829,69.032,0.0,0.036,0.083,20.0,20.0,73.877,47.358,0.0,73.218,84.891,79.314,85.077,63.692,68.555,66.15,-10.82,50.906,81.813,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,74.188,72.75,-0.052,75.625,76.688,74.25,78.188,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.001,75.375,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.01,0.0,0.007,0.035,0.035,-0.011,0.0,0.0,-0.0
9032007,351,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.047,2.248,2.228,-0.029,72.369,72.164,73.758,70.829,69.032,0.0,0.04,0.083,20.0,20.0,74.073,47.33,0.0,73.325,84.965,79.207,85.077,63.692,68.555,66.15,-10.828,50.906,81.813,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.875,74.188,72.75,-0.052,75.625,76.688,74.25,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.001,75.438,76.0,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.0,0.01,0.0,0.007,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,352,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,2.228,0.797,72.369,72.164,73.653,70.829,69.032,0.0,0.036,0.083,20.0,20.0,73.961,47.274,0.0,73.433,84.891,79.314,85.003,63.692,68.451,66.15,-10.82,50.906,81.75,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,74.188,72.75,-0.052,75.625,76.688,74.25,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.001,75.438,76.0,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,353,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.836,2.248,2.228,0.141,72.369,72.376,73.863,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.877,47.302,0.0,73.218,84.817,79.207,85.003,63.692,68.555,66.15,-10.82,50.906,81.75,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,74.125,72.75,-0.052,75.625,76.688,74.25,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.001,75.375,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.938,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.01,0.0,0.007,0.034,0.036,-0.01,0.0,0.001,-0.0
9032007,354,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.836,2.248,2.228,0.892,72.369,72.27,73.653,70.829,69.032,0.0,0.036,0.083,20.0,20.0,73.624,47.302,0.0,73.325,84.817,79.207,85.003,63.692,68.555,66.077,-10.82,50.906,81.75,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,74.188,72.75,-0.052,75.75,76.688,74.25,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.001,75.375,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.813,73.75,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.01,0.0,0.007,0.035,0.035,-0.011,0.0,0.0,-0.0
9032007,355,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,-0.349,72.369,72.27,73.653,70.829,69.032,0.0,0.036,0.083,20.0,20.0,74.185,47.302,0.0,73.218,84.817,79.207,85.003,63.765,68.451,66.15,-10.82,50.906,81.75,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,74.188,72.75,-0.052,75.625,76.688,74.25,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.001,75.375,76.125,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,73.875,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,0.01,0.0,0.007,0.035,0.035,-0.011,0.0,0.0,-0.0
9032007,356,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.898,2.248,2.228,0.336,72.369,72.27,73.653,70.829,69.032,0.0,0.04,0.083,20.0,20.0,74.129,47.302,0.0,73.325,84.743,79.101,84.929,63.765,68.451,66.15,-10.828,50.906,81.688,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,74.125,72.75,-0.052,75.625,76.688,74.25,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.25,0.001,75.375,76.0,74.125,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.063,76.063,73.75,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,357,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,1.266,72.584,72.27,73.653,70.829,69.246,0.0,0.036,0.083,20.0,20.0,74.045,47.302,0.0,73.54,84.743,79.207,84.929,63.838,68.555,66.222,-10.82,50.875,81.75,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,74.125,72.688,-0.052,75.625,76.688,74.25,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.001,75.375,76.0,74.188,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.01,0.0,0.007,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,358,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,1.966,72.369,72.482,73.758,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.905,47.302,0.0,73.433,84.669,79.101,84.855,63.838,68.555,66.222,-10.828,50.906,81.688,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,74.188,72.75,-0.052,75.625,76.688,74.25,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.375,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.875,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.01,0.0,0.007,0.035,0.035,-0.011,0.0,0.0,-0.0
9032007,359,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,2.228,0.378,72.476,72.164,73.653,70.829,69.032,0.0,0.036,0.083,20.0,20.0,73.849,47.33,0.0,73.325,84.669,79.207,84.855,63.838,68.66,66.222,-10.82,50.906,81.625,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,74.188,72.75,-0.052,75.625,76.625,74.25,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.375,76.0,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.563,0.017,73.875,75.938,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,400,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,0.462,2.656,72.369,72.27,73.548,70.829,69.032,0.0,0.036,0.083,20.0,20.0,74.101,47.358,0.0,73.325,84.522,79.101,84.782,63.765,68.66,66.222,-10.82,50.875,81.563,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,74.188,72.75,-0.052,75.375,76.688,74.125,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.375,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.063,75.938,74.0,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.01,0.0,0.007,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,401,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,0.132,72.369,72.27,73.548,70.829,69.032,0.0,0.036,0.083,20.0,20.0,74.185,47.386,0.0,73.325,84.595,79.207,84.782,63.838,68.555,66.222,-10.828,50.875,81.5,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,74.188,72.75,-0.052,75.375,76.5,74.25,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.001,75.375,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.813,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,402,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,0.35,72.692,72.164,73.548,70.829,69.246,0.0,0.04,0.083,20.0,20.0,73.793,47.386,0.0,73.54,84.522,78.995,84.782,63.912,68.555,66.295,-10.82,50.813,81.438,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.75,74.188,72.75,-0.052,75.625,76.625,74.25,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.375,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.938,73.75,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.01,0.0,0.007,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,403,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.758,2.248,2.228,1.245,72.369,72.164,73.548,70.934,69.032,0.0,0.036,0.083,20.0,20.0,74.045,47.414,0.0,73.325,84.595,79.101,84.782,63.985,68.66,66.295,-10.82,50.875,81.438,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.883,74.188,72.75,-0.052,75.375,76.625,74.25,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.001,75.375,76.0,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.875,75.813,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,0.01,0.0,0.006,0.035,0.035,-0.011,0.0,0.0,-0.0
9032007,404,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.898,2.248,0.462,0.482,72.476,72.376,73.758,71.04,69.032,0.0,0.036,0.083,20.0,20.0,74.185,47.442,0.0,73.325,84.448,79.101,84.708,63.912,68.764,66.295,-10.82,50.875,81.375,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.875,74.125,72.75,-0.052,75.375,76.625,74.125,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.25,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.813,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,405,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,2.228,0.347,72.584,72.27,73.443,70.829,69.246,0.0,0.036,0.083,20.0,20.0,74.045,47.583,0.0,73.54,84.522,79.101,84.708,63.985,68.555,66.368,-10.82,50.844,81.375,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.625,74.188,72.75,-0.052,75.625,76.625,74.125,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.375,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,406,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.813,2.248,2.228,0.799,72.584,72.164,73.443,70.829,69.246,0.0,0.036,0.083,20.0,20.0,73.54,47.583,0.0,73.433,84.522,78.995,84.708,63.985,68.66,66.368,-10.82,50.844,81.313,72.313,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.711,74.188,72.75,-0.052,75.375,76.625,74.25,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.25,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.813,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.001,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,407,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.813,2.248,2.228,-0.527,72.369,72.27,73.443,70.934,69.032,0.0,0.04,0.083,20.0,20.0,73.905,47.555,0.0,73.325,84.448,78.995,84.634,63.985,68.555,66.295,-10.828,50.844,81.313,72.125,72.25,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.711,74.188,72.688,-0.052,75.375,76.625,74.25,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.375,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.009,73.875,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,0.01,0.0,0.006,0.035,0.035,-0.011,0.0,0.0,-0.0
9032007,408,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,2.228,-0.014,72.476,72.164,73.443,70.934,68.925,0.0,0.036,0.083,20.0,20.0,73.961,47.611,0.0,73.325,84.374,79.101,84.634,63.985,68.66,66.295,-10.82,50.844,81.25,72.125,72.25,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,74.188,72.75,-0.052,75.375,76.625,74.25,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.25,76.0,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.014,73.875,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,409,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,0.349,72.476,72.164,73.443,70.934,69.032,0.0,0.036,0.083,20.0,20.0,73.54,47.667,0.0,73.325,84.374,78.889,84.634,63.985,68.66,66.295,-10.82,50.844,81.25,72.313,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,74.188,72.75,-0.052,75.375,76.625,74.125,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.375,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.813,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.001,0.01,0.0,0.006,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,410,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,0.462,0.35,72.369,72.27,73.337,70.934,69.032,0.0,0.036,0.083,20.0,20.0,73.765,47.723,0.0,73.325,84.3,78.889,84.56,64.058,68.66,66.441,-10.82,50.844,81.188,72.125,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,74.125,72.75,-0.052,75.375,76.5,74.125,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.25,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.313,0.017,73.875,75.938,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.813,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.01,0.0,0.007,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,411,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.93,2.248,2.228,1.888,72.476,72.164,73.337,70.934,69.032,0.0,0.036,0.087,20.0,20.0,73.596,47.751,0.0,73.325,84.226,78.995,84.56,64.058,68.66,66.441,-10.82,50.813,81.188,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,74.125,72.688,-0.052,75.375,76.625,74.125,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.25,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.313,0.017,73.875,75.938,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,412,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,1.625,72.584,72.376,73.548,71.04,69.246,0.0,0.036,0.08,20.0,20.0,73.372,47.863,0.0,73.54,84.3,78.889,84.56,64.058,68.66,66.441,-10.82,50.813,81.188,72.125,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,74.188,72.75,-0.052,75.375,76.5,74.125,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.25,75.813,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,413,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,0.462,0.014,72.584,72.164,73.337,70.829,69.246,0.0,0.036,0.083,20.0,20.0,73.204,48.031,0.0,73.54,84.226,78.782,84.56,64.058,68.66,66.441,-10.82,50.844,81.125,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,74.188,72.75,-0.052,75.375,76.625,74.25,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.25,76.0,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.01,0.0,0.007,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,414,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,2.228,1.76,72.584,72.376,73.548,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.372,48.199,0.0,73.218,84.078,78.782,84.486,64.058,68.764,66.441,-10.82,50.813,80.938,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,74.125,72.75,-0.052,75.375,76.5,74.25,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.375,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.875,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.01,0.0,0.007,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,415,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,3.993,1.005,72.369,72.164,73.443,70.934,69.032,0.0,0.036,0.083,20.0,20.0,73.596,48.031,0.0,73.325,84.226,78.889,84.486,64.058,68.66,66.441,-10.828,50.813,80.938,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.758,74.125,72.75,-0.052,75.375,76.625,74.25,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.375,76.0,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.222,0.001,0.149,-0.148,0.001,-0.001,0.01,0.0,0.007,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,416,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.758,2.248,2.228,0.354,72.369,72.27,73.443,70.829,69.032,0.0,0.033,0.083,20.0,20.0,73.344,47.835,0.0,73.218,84.078,78.782,84.486,64.205,68.764,66.441,-10.82,50.813,81.0,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,74.188,72.75,-0.052,75.375,76.625,74.125,78.125,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.25,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.01,0.0,0.006,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,417,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,0.238,72.476,72.164,73.443,70.829,69.032,0.0,0.036,0.083,20.0,20.0,73.176,47.835,0.0,73.325,84.078,78.889,84.486,64.205,68.66,66.514,-10.82,50.813,81.063,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,74.188,72.75,-0.052,75.375,76.625,74.125,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.375,76.0,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.75,73.75,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.01,0.0,0.006,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,418,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.719,2.248,3.993,0.447,72.476,72.164,73.548,70.934,69.032,0.0,0.036,0.083,20.0,20.0,72.951,47.919,0.0,73.433,84.078,78.782,84.412,64.205,68.764,66.514,-10.828,50.813,81.125,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.672,74.188,72.75,-0.052,75.375,76.625,74.125,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.25,76.0,74.188,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.938,73.75,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,419,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.719,2.248,2.228,1.077,72.584,72.164,73.653,70.829,69.246,0.0,0.036,0.083,20.0,20.0,73.007,47.667,0.0,73.54,84.078,78.889,84.486,64.205,68.764,66.514,-10.828,50.813,81.125,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,74.125,72.688,-0.052,75.313,76.688,74.125,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.188,0.001,75.25,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.938,73.75,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.813,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.01,0.0,0.006,0.035,0.036,-0.011,0.0,0.001,-0.0
9032007,420,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,0.339,72.369,72.164,73.653,70.934,69.032,0.0,0.036,0.083,20.0,20.0,73.316,47.555,0.0,73.325,84.078,78.676,84.412,64.131,68.66,66.514,-10.828,50.813,81.063,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,74.125,72.75,-0.052,75.313,76.688,74.125,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.25,75.813,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.813,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.813,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,421,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,-0.881,72.369,72.376,73.863,70.934,69.139,0.0,0.036,0.083,20.0,20.0,73.344,47.498,0.0,73.325,84.004,78.782,84.338,64.205,68.764,66.514,-10.82,50.813,81.0,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,74.125,72.75,-0.052,75.375,76.625,74.125,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.188,0.001,75.25,75.813,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.014,73.875,75.938,73.75,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.813,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.01,0.0,0.006,0.034,0.036,-0.01,0.0,0.001,-0.0
9032007,422,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.734,2.248,3.993,0.349,72.476,72.164,73.653,70.829,69.246,0.0,0.036,0.083,20.0,20.0,73.4,47.498,0.0,73.325,83.856,78.676,84.338,64.278,68.764,66.587,-10.82,50.844,80.938,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.961,74.125,72.75,-0.052,75.375,76.625,74.125,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.125,0.001,75.25,75.813,74.188,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.813,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.01,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,423,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.734,2.248,0.462,0.308,72.476,72.164,73.653,70.829,69.032,0.0,0.036,0.083,20.0,20.0,73.148,47.442,0.0,73.325,83.93,78.782,84.265,64.278,68.869,66.587,-10.82,50.844,80.875,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,74.125,72.75,-0.052,75.375,76.625,74.125,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.25,76.0,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.813,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,0.01,0.0,0.006,0.034,0.036,-0.01,0.0,0.001,-0.0
9032007,424,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.93,2.248,0.462,1.692,72.369,72.27,73.758,70.829,69.139,0.0,0.036,0.083,20.0,20.0,73.484,47.414,0.0,73.325,83.856,78.782,84.265,64.205,68.764,66.587,-10.828,50.813,80.813,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,74.125,72.75,-0.052,75.375,76.625,74.125,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.188,0.001,75.188,75.813,74.188,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.001,0.01,0.0,0.007,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,425,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,2.228,0.502,72.369,72.27,73.653,70.829,69.032,0.0,0.036,0.083,20.0,20.0,73.484,47.442,0.0,73.218,83.782,78.676,84.265,64.351,68.869,66.659,-10.82,50.813,80.875,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,74.125,72.75,-0.052,75.375,76.625,74.125,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.125,0.001,75.25,75.813,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.938,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.001,0.01,0.0,0.006,0.034,0.036,-0.01,0.0,0.001,-0.0
9032007,426,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,2.228,0.35,72.584,72.164,73.653,70.829,69.246,0.0,0.036,0.083,20.0,20.0,73.372,47.442,0.0,73.54,83.93,78.57,84.265,64.351,68.764,66.587,-10.82,50.813,80.813,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.945,74.188,72.75,-0.052,75.313,76.625,74.125,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.25,75.813,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.813,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.01,0.0,0.006,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,427,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,2.228,1.89,72.369,72.27,73.758,70.829,69.032,0.0,0.036,0.083,20.0,20.0,73.4,47.414,0.0,73.325,83.782,78.57,84.265,64.351,68.869,66.659,-10.828,50.813,80.75,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,74.188,72.75,-0.052,75.313,76.625,74.125,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.125,0.001,75.25,76.0,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.021,73.875,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,428,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,0.462,0.317,72.584,72.27,73.653,70.829,69.353,0.0,0.036,0.083,20.0,20.0,73.428,47.386,0.0,73.54,83.782,78.676,84.191,64.351,68.764,66.659,-10.828,50.844,80.688,72.125,72.25,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,74.125,72.75,-0.052,75.313,76.625,74.125,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.188,0.001,75.25,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.813,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.001,0.01,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,429,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,3.229,72.369,72.482,73.863,70.829,69.139,0.0,0.036,0.083,20.0,20.0,73.372,47.386,0.0,73.218,83.856,78.676,84.191,64.424,68.869,66.659,-10.82,50.813,80.625,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.781,74.188,72.75,-0.052,75.313,76.625,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.25,75.813,74.063,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,73.875,75.813,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.813,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.0,-0.0
