DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,430,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.813,2.248,2.228,0.426,72.476,72.164,73.548,70.829,69.032,0.0,0.036,0.083,20.0,20.0,73.232,47.358,0.0,73.433,83.708,78.57,84.191,64.424,68.869,66.732,-10.828,50.813,80.563,72.313,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,74.188,72.75,-0.052,75.313,76.625,74.125,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.188,0.001,75.25,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.875,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,431,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,0.406,72.476,72.164,73.548,70.934,69.139,0.0,0.036,0.083,20.0,20.0,73.344,47.358,0.0,73.325,83.708,78.676,84.191,64.424,68.973,66.732,-10.828,50.813,80.5,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,74.125,72.75,-0.052,75.313,76.625,74.125,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.375,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.015,73.875,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.001,0.01,0.0,0.006,0.034,0.036,-0.01,0.0,0.001,-0.0
9032007,432,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,1.454,72.369,72.27,73.548,70.934,69.139,0.0,0.036,0.083,20.0,20.0,73.596,47.442,0.0,73.218,83.634,78.57,84.117,64.498,68.869,66.732,-10.828,50.813,80.438,72.125,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,74.188,72.75,-0.052,75.313,76.625,74.25,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.25,75.688,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.875,75.813,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,433,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.836,2.248,0.462,-0.543,72.692,72.164,73.548,70.934,69.353,0.0,0.036,0.083,20.0,20.0,73.204,47.414,0.0,73.54,83.708,78.464,84.117,64.424,68.869,66.732,-10.82,50.813,80.375,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,74.125,72.75,-0.052,75.313,76.625,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.125,0.001,75.25,75.813,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.875,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,0.01,0.0,0.006,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,434,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,2.228,1.303,72.369,72.482,73.758,71.04,69.139,0.0,0.036,0.083,20.0,20.0,73.54,47.498,0.0,73.218,83.634,78.57,84.117,64.498,68.869,66.732,-10.82,50.813,80.313,72.0,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,74.125,72.688,-0.052,75.313,76.625,74.438,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.25,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.813,75.813,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,435,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,2.228,1.359,72.369,72.164,73.548,70.829,69.032,0.0,0.036,0.08,20.0,20.0,73.709,47.442,0.0,73.218,83.708,78.57,84.117,64.571,68.869,66.805,-10.828,50.813,80.25,72.313,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,74.188,72.938,-0.052,75.313,76.625,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.25,75.813,74.188,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.813,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.01,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,436,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,2.228,0.449,72.369,72.376,73.653,71.04,69.032,0.0,0.036,0.083,20.0,20.0,73.428,47.527,0.0,73.325,83.56,78.57,84.043,64.498,68.869,66.805,-10.82,50.813,80.25,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.883,74.188,72.75,-0.052,75.313,76.625,74.125,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.125,0.001,75.25,75.688,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.011,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,437,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.336,2.248,0.462,1.804,72.369,72.376,73.653,71.04,69.032,0.0,0.04,0.083,20.0,20.0,73.4,47.583,0.0,73.218,83.634,78.57,84.117,64.571,68.973,66.732,-10.828,50.813,80.188,72.125,72.25,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,74.125,72.75,-0.052,75.313,76.625,74.25,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.188,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.015,73.875,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.01,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,438,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.25,2.248,2.228,0.559,72.584,72.164,73.443,70.829,69.353,0.0,0.036,0.08,20.0,20.0,73.26,47.583,0.0,73.433,83.486,78.464,83.969,64.571,68.869,66.805,-10.828,50.781,80.188,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.109,74.188,72.75,-0.052,75.313,76.625,74.125,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.25,76.0,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.875,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,439,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.125,2.248,2.228,0.35,72.584,72.27,73.443,70.829,69.246,0.0,0.036,0.083,20.0,20.0,73.064,47.695,0.0,73.433,83.56,78.358,83.969,64.498,68.869,66.805,-10.82,50.781,80.063,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,74.188,72.75,-0.052,75.313,76.625,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.25,75.688,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.813,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,0.011,0.0,0.006,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,440,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.125,2.248,2.228,-0.466,72.369,72.164,73.443,71.04,69.032,0.0,0.036,0.087,20.0,20.0,73.288,47.695,0.0,73.218,83.486,78.464,83.969,64.571,69.078,66.878,-10.82,50.781,80.0,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,74.125,72.75,-0.052,75.313,76.5,74.25,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.25,75.688,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.001,0.01,0.0,0.006,0.034,0.036,-0.01,0.0,0.001,-0.0
9032007,441,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,2.228,0.429,72.584,72.376,73.653,71.04,69.246,0.0,0.036,0.083,20.0,20.0,73.176,47.723,0.0,73.433,83.486,78.464,83.969,64.571,68.973,66.878,-10.82,50.75,79.938,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,74.125,72.75,-0.052,75.313,76.625,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.25,75.688,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.813,75.813,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,0.01,0.0,0.006,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,442,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.172,2.248,0.462,2.81,72.369,72.164,73.337,70.934,69.246,0.0,0.036,0.083,20.0,20.0,72.839,47.723,0.0,73.218,83.486,78.358,83.969,64.644,68.973,66.878,-10.82,50.781,80.0,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.055,74.188,72.938,-0.052,75.188,76.5,74.25,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.188,0.001,75.25,75.688,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.875,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,0.01,0.0,0.006,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,443,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.852,2.248,2.228,-0.165,72.584,72.164,73.443,70.934,69.246,0.0,0.036,0.083,20.0,20.0,72.979,47.751,0.0,73.54,83.412,78.358,83.895,64.644,69.078,66.878,-10.82,50.781,79.875,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,74.188,72.75,-0.052,75.188,76.625,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.125,0.001,75.25,75.688,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.813,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.01,0.0,0.006,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,444,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,0.237,72.584,72.164,73.337,70.829,69.246,0.0,0.036,0.083,20.0,20.0,72.895,47.807,0.0,73.433,83.338,78.358,83.895,64.644,68.973,66.878,-10.828,50.75,79.875,72.0,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,74.125,72.75,-0.052,75.188,76.625,74.125,77.875,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.188,75.688,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,73.813,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.001,0.01,0.0,0.006,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,445,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,1.967,72.692,72.164,73.443,70.829,69.353,0.0,0.036,0.083,20.0,20.0,72.895,47.891,0.0,73.433,83.338,78.358,83.821,64.644,68.973,66.878,-10.828,50.75,79.875,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.398,74.125,72.75,-0.052,75.188,76.625,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.188,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.01,0.0,0.006,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,446,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.414,2.248,2.228,2.031,72.584,72.376,73.548,71.04,69.246,0.0,0.04,0.083,20.0,20.0,72.615,47.891,0.0,73.433,83.338,78.358,83.821,64.644,69.078,66.878,-10.82,50.75,79.813,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,74.125,72.75,-0.052,75.188,76.5,74.25,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.188,75.688,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.813,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.001,0.01,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,447,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.984,2.248,2.228,0.839,72.476,72.27,73.337,70.934,69.032,0.0,0.036,0.083,20.0,20.0,72.587,48.003,0.0,73.325,83.264,78.358,83.748,64.717,69.078,66.878,-10.82,50.75,79.813,72.0,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.133,74.125,72.75,-0.052,75.188,76.5,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.188,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,73.813,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.01,0.0,0.006,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,448,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,5.758,0.347,72.369,72.27,73.337,70.829,69.032,0.0,0.036,0.083,20.0,20.0,72.503,48.115,0.0,73.218,83.264,78.358,83.748,64.717,68.973,66.951,-10.82,50.75,79.75,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,74.188,72.75,-0.052,75.188,76.5,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.125,0.001,75.188,75.688,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.021,73.813,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,0.01,0.0,0.006,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,449,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.258,2.248,2.228,5.325,72.476,72.376,73.653,71.146,69.139,0.0,0.036,0.083,20.0,20.0,72.503,48.059,0.0,73.218,83.264,78.251,83.748,64.717,68.973,66.951,-10.82,50.781,79.625,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.133,74.188,72.75,-0.052,75.313,76.5,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.188,75.813,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.813,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.149,-0.001,0.01,0.0,0.006,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,450,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,2.228,1.306,72.584,72.164,73.443,70.934,69.246,0.0,0.036,0.083,20.0,20.0,72.138,48.003,0.0,73.433,83.264,78.145,83.748,64.717,69.078,66.951,-10.82,50.75,79.625,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,74.125,72.75,-0.052,75.188,76.5,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.188,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.813,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.01,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,451,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,2.228,0.358,72.476,72.164,73.443,70.934,69.139,0.0,0.036,0.083,20.0,20.0,72.138,47.947,0.0,73.218,83.264,78.251,83.748,64.791,68.973,67.024,-10.82,50.75,79.625,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,74.125,72.75,-0.052,75.188,76.5,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.188,75.813,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.813,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.813,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.006,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,452,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,0.462,2.038,72.692,72.164,73.548,70.829,69.246,0.0,0.036,0.083,20.0,20.0,72.026,47.919,0.0,73.433,83.19,78.251,83.748,64.791,69.078,67.024,-10.82,50.75,79.75,72.0,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,74.188,72.75,-0.052,75.188,76.5,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.188,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.813,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,453,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,3.993,1.135,72.369,72.164,73.653,71.146,69.139,0.0,0.036,0.08,20.0,20.0,72.362,47.891,0.0,73.218,83.264,78.251,83.674,64.791,69.078,67.024,-10.82,50.75,79.875,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,74.125,72.75,-0.052,75.188,76.625,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.188,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.313,0.014,73.813,75.813,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,0.01,0.0,0.006,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,454,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,2.228,1.029,72.476,72.27,73.653,70.934,69.032,0.0,0.036,0.083,20.0,20.0,72.11,47.723,0.0,73.11,83.19,78.251,83.674,64.864,69.078,67.024,-10.82,50.781,79.813,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,74.188,72.938,-0.052,75.188,76.5,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.188,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.813,75.813,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.01,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,455,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.789,2.248,2.228,0.093,72.369,72.376,73.863,70.829,69.139,0.0,0.036,0.083,20.0,20.0,72.026,47.667,0.0,73.218,83.116,78.145,83.674,64.864,69.078,67.024,-10.82,50.781,79.813,72.125,72.375,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.766,74.188,72.75,-0.052,75.188,76.5,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.125,0.001,75.188,75.688,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.813,75.813,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,456,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.094,2.248,3.993,2.136,72.692,72.376,73.863,71.04,69.353,0.0,0.036,0.083,20.0,20.0,72.39,47.583,0.0,73.54,83.116,78.145,83.6,64.864,69.078,67.024,-10.828,50.781,79.75,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.961,74.188,72.75,-0.052,75.188,76.5,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.188,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.813,75.813,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,0.01,0.0,0.006,0.035,0.035,-0.011,0.0,0.0,-0.0
9032007,457,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.047,3.37,3.993,1.196,72.369,72.164,73.758,70.934,69.353,0.0,0.036,0.083,20.0,20.0,72.278,47.527,0.0,73.218,82.968,78.145,83.6,64.937,69.182,67.096,-10.828,50.813,79.75,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,74.188,72.75,-0.052,75.188,76.5,74.25,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,78.875,0.001,75.188,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.813,75.813,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,458,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.047,2.248,2.228,1.445,72.369,72.164,73.653,70.934,69.139,0.0,0.036,0.083,20.0,20.0,72.643,47.527,0.0,73.325,83.042,78.039,83.6,64.864,69.182,67.096,-10.82,50.813,79.75,72.125,72.25,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,74.125,72.75,-0.052,75.188,76.5,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.188,75.813,74.125,77.125,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.813,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.01,0.0,0.006,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,459,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,0.617,72.476,72.164,73.653,70.829,69.139,0.0,0.036,0.083,20.0,20.0,72.39,47.47,0.0,73.218,82.968,78.145,83.526,64.864,69.182,67.096,-10.82,50.781,79.75,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,74.125,72.75,-0.052,75.188,76.5,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.188,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.688,75.813,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,0.01,0.0,0.006,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,500,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.813,2.248,0.462,1.245,72.692,72.27,73.758,70.934,69.46,0.0,0.036,0.083,20.0,20.0,72.222,47.498,0.0,73.54,82.968,78.039,83.526,64.937,69.287,67.096,-10.82,50.813,79.75,72.125,72.25,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,74.125,72.75,-0.052,75.188,76.5,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.125,0.001,75.188,75.688,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.813,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.01,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,501,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.023,2.248,2.228,0.325,72.476,72.164,73.758,70.829,69.139,0.0,0.036,0.083,20.0,20.0,72.643,47.47,0.0,73.218,82.968,78.039,83.526,64.937,69.182,67.169,-10.82,50.781,79.625,72.0,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,74.188,72.75,-0.052,75.188,76.5,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.125,0.001,75.188,75.688,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.813,75.813,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.006,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,502,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.047,2.248,2.228,1.269,72.369,72.27,73.758,70.829,69.139,0.0,0.04,0.083,20.0,20.0,72.278,47.442,0.0,73.11,82.968,78.039,83.526,65.084,69.182,67.242,-10.82,50.813,79.625,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,74.188,72.75,-0.052,75.188,76.5,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,78.875,0.001,75.188,75.688,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.813,75.813,73.688,76.125,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.003,0.0,0.001,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,503,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.953,2.248,2.228,0.363,72.584,72.164,73.653,70.829,69.353,0.0,0.036,0.083,20.0,20.0,72.559,47.47,0.0,73.433,82.894,78.039,83.452,64.937,69.078,67.096,-10.82,50.813,79.563,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,74.188,72.938,-0.052,75.188,76.25,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,78.875,0.001,75.188,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.875,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,-0.072,-0.148,0.001,-0.001,0.01,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,504,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.953,2.248,2.228,-1.209,72.692,72.164,73.758,70.934,69.353,0.0,0.036,0.083,20.0,20.0,72.334,47.498,0.0,73.433,82.82,78.145,83.452,65.01,69.182,67.169,-10.82,50.813,79.563,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,74.188,72.75,-0.052,75.188,76.5,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,78.875,0.001,75.188,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.813,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,0.01,0.0,0.006,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,505,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.039,2.248,2.228,1.83,72.584,72.376,73.758,71.146,69.353,0.0,0.036,0.083,20.0,20.0,72.559,47.442,0.0,73.433,82.82,78.145,83.526,65.084,69.078,67.242,-10.82,50.781,79.5,72.125,72.25,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,74.125,72.75,-0.052,75.188,76.5,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,78.875,0.001,75.188,75.688,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.313,0.017,73.813,75.75,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.011,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,506,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,0.462,0.36,72.692,72.164,73.653,70.829,69.353,0.0,0.036,0.083,20.0,20.0,72.362,47.414,0.0,73.433,82.82,78.039,83.452,65.084,69.287,67.169,-10.82,50.781,79.5,72.125,72.25,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.781,74.188,72.75,-0.052,75.125,76.5,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,78.875,0.001,75.188,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,73.875,75.813,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,507,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,2.228,1.718,72.476,72.164,73.758,70.934,69.139,0.0,0.036,0.083,20.0,20.0,72.531,47.414,0.0,73.325,82.82,78.039,83.378,65.084,69.287,67.242,-10.82,50.781,79.438,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,74.125,72.75,-0.052,75.125,76.25,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,78.875,0.001,75.188,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.813,75.75,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,0.01,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,508,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.992,2.248,2.228,2.352,72.369,72.164,73.548,70.934,69.139,0.0,0.036,0.083,20.0,20.0,72.587,47.414,0.0,73.218,82.82,77.933,83.378,65.084,69.078,67.242,-10.82,50.781,79.375,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,74.188,72.75,-0.052,75.188,76.5,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,78.875,0.001,75.188,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.014,73.813,75.813,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,0.011,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,509,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.703,2.248,2.228,-0.59,72.369,72.164,73.443,70.934,69.139,0.0,0.036,0.083,20.0,20.0,72.503,47.442,0.0,73.218,82.82,78.039,83.378,65.084,69.182,67.242,-10.82,50.781,79.375,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,74.125,72.75,-0.052,75.125,76.5,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.188,75.813,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.313,0.019,73.813,75.75,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,0.011,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,510,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.703,2.248,2.228,1.635,72.476,72.164,73.548,70.829,69.139,0.0,0.036,0.083,20.0,20.0,72.559,47.414,0.0,73.218,82.672,78.039,83.378,65.157,69.287,67.242,-10.82,50.781,79.313,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,74.125,72.75,-0.052,75.125,76.5,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,78.875,0.001,75.188,75.813,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.813,75.813,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,0.01,0.0,0.006,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,511,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.984,2.248,2.228,0.379,72.369,72.376,73.758,71.04,69.46,0.0,0.036,0.083,20.0,20.0,72.362,47.47,0.0,73.325,82.672,78.039,83.378,65.157,69.287,67.242,-10.82,50.781,79.375,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,74.188,72.75,-0.052,75.125,76.25,74.063,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.188,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.813,75.813,73.75,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,512,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,2.228,0.376,72.369,72.27,73.548,70.934,69.246,0.0,0.036,0.083,20.0,20.0,72.447,47.527,0.0,73.218,82.746,77.826,83.304,65.157,69.182,67.242,-10.82,50.781,79.25,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,74.188,72.75,-0.052,75.188,76.5,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.063,75.688,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.813,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,513,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,2.228,0.35,72.369,72.376,73.758,71.04,69.246,0.0,0.036,0.083,20.0,20.0,72.026,47.527,0.0,73.218,82.672,77.933,83.23,65.157,69.391,67.242,-10.82,50.781,79.25,72.0,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,74.125,72.75,-0.052,75.188,76.25,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.188,75.813,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.813,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.813,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.01,0.0,0.006,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,514,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.797,2.248,2.228,-0.461,72.692,72.164,73.443,70.934,69.353,0.0,0.036,0.083,20.0,20.0,72.475,47.583,0.0,73.325,82.598,77.933,83.23,65.23,69.391,67.315,-10.82,50.75,79.25,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,74.188,72.75,-0.052,75.125,76.5,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.188,75.813,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.813,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,515,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,0.349,72.476,72.164,73.443,70.829,69.246,0.0,0.036,0.083,20.0,20.0,72.39,47.555,0.0,73.218,82.598,77.826,83.23,65.157,69.182,67.315,-10.82,50.75,79.188,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,74.188,72.75,-0.052,75.125,76.25,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.188,75.813,74.438,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.813,75.75,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.011,0.0,0.006,0.035,0.035,-0.011,0.0,0.0,-0.0
9032007,516,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,2.871,72.369,72.164,73.443,70.829,69.139,0.0,0.036,0.083,20.0,20.0,72.418,47.611,0.0,73.11,82.598,77.826,83.23,65.157,69.391,67.315,-10.828,50.75,79.063,72.125,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,74.188,72.938,-0.052,75.188,76.25,74.063,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.188,75.813,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.813,75.813,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.006,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,517,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.867,2.248,2.228,0.883,72.476,72.482,73.653,71.04,69.46,0.0,0.036,0.083,20.0,20.0,72.11,47.611,0.0,73.218,82.598,77.933,83.23,65.23,69.287,67.388,-10.82,50.75,79.0,72.0,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,74.125,72.75,-0.052,75.125,76.25,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.188,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.813,75.75,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.018,0.0,0.01,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,518,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.953,2.248,2.228,0.106,72.476,72.27,73.443,70.829,69.139,0.0,0.036,0.08,20.0,20.0,72.531,47.639,0.0,73.11,82.598,77.933,83.23,65.304,69.287,67.461,-10.82,50.75,79.0,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.813,74.188,72.75,-0.052,75.125,76.5,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.188,75.813,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.813,75.75,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.011,0.0,0.006,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,519,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.727,2.248,2.228,0.604,72.369,72.164,73.337,70.934,69.246,0.0,0.036,0.083,20.0,20.0,72.222,47.667,0.0,73.218,82.524,77.826,83.157,65.23,69.287,67.388,-10.82,50.75,79.063,72.125,72.375,71.875,72.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,74.188,72.75,-0.052,75.125,76.25,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.188,75.813,74.188,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.688,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,0.011,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,520,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.727,2.248,2.228,1.133,72.692,72.164,73.337,70.934,69.246,0.0,0.036,0.083,20.0,20.0,72.166,47.779,0.0,73.11,82.45,77.826,83.157,65.23,69.287,67.388,-10.82,50.75,79.063,72.125,72.375,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,74.125,72.75,-0.052,75.125,76.5,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.063,75.813,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.813,75.75,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,0.011,0.0,0.006,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,521,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,1.126,2.228,1.022,72.369,72.376,73.548,71.146,69.246,0.0,0.036,0.083,20.0,20.0,72.278,47.863,0.0,73.11,82.524,77.72,83.083,65.23,69.287,67.388,-10.82,50.75,79.063,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,74.188,72.75,-0.052,75.125,76.5,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.188,75.813,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.688,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.011,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,522,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.82,2.248,2.228,1.257,72.476,72.164,73.337,70.934,69.139,0.0,0.036,0.083,20.0,20.0,72.222,47.835,0.0,73.218,82.45,77.826,83.083,65.23,69.391,67.388,-10.82,50.75,79.063,72.125,72.438,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.75,74.188,72.75,-0.052,75.125,76.5,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.063,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.875,75.75,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.002,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,523,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.109,2.248,5.758,0.48,72.476,72.164,73.337,70.934,69.139,0.0,0.036,0.087,20.0,20.0,71.773,48.143,0.0,73.218,82.45,77.826,83.083,65.304,69.391,67.388,-10.82,50.75,79.063,72.125,72.375,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.063,74.188,72.75,-0.052,75.125,76.25,74.125,77.625,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.063,75.813,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.813,75.75,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.0,-0.0
