DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,524,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.109,2.248,3.993,2.908,72.476,72.164,73.337,70.934,69.139,0.0,0.036,0.083,20.0,20.0,71.858,48.115,0.0,73.218,82.376,77.72,83.009,65.304,69.287,67.388,-10.82,50.75,78.75,72.125,72.25,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.813,74.125,72.75,-0.052,75.125,76.25,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.063,75.625,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.313,0.017,73.813,75.813,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.01,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,525,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,2.228,0.382,72.476,72.27,73.443,70.934,69.246,0.0,0.036,0.083,20.0,20.0,72.054,48.003,0.0,73.218,82.376,77.826,83.083,65.304,69.391,67.461,-10.82,50.719,78.75,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,74.188,72.75,-0.052,75.125,76.25,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.063,75.688,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.688,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.011,0.0,0.006,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,526,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.797,2.248,2.228,2.089,72.369,72.164,73.443,70.829,69.139,0.0,0.036,0.083,20.0,20.0,71.689,47.891,0.0,73.218,82.376,77.72,83.009,65.304,69.287,67.461,-10.82,50.719,78.688,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,74.188,72.75,-0.052,75.125,76.25,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.063,75.688,74.063,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.688,75.75,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,0.011,0.0,0.006,0.034,0.036,-0.011,0.0,0.0,-0.0
9032007,527,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,0.462,1.61,72.369,72.164,73.548,70.829,69.246,0.0,0.036,0.083,20.0,20.0,72.082,47.947,0.0,73.11,82.302,77.72,82.935,65.377,69.391,67.461,-10.82,50.719,78.813,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,74.188,72.75,-0.052,75.188,76.5,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.063,75.688,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.688,75.75,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,528,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,2.855,72.476,72.27,73.548,70.934,69.246,0.0,0.036,0.083,20.0,20.0,71.83,47.751,0.0,73.218,82.302,77.614,82.935,65.304,69.287,67.388,-10.828,50.75,78.813,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,74.188,72.75,-0.052,75.125,76.25,74.125,77.625,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.063,75.688,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.011,73.813,75.75,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,529,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,3.993,2.332,72.476,72.164,73.653,70.934,69.246,0.0,0.036,0.083,20.0,20.0,72.25,47.639,0.0,73.218,82.302,77.72,83.009,65.45,69.287,67.461,-10.82,50.719,78.688,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.195,74.125,72.75,-0.052,75.125,76.25,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.188,75.688,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.813,75.75,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,530,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.008,2.248,3.993,1.694,72.476,72.164,73.653,70.934,69.246,0.0,0.036,0.083,20.0,20.0,72.138,47.611,0.0,73.218,82.302,77.614,83.009,65.377,69.391,67.461,-10.82,50.719,78.625,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.297,74.125,72.75,-0.052,75.125,76.25,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.063,75.688,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.813,75.75,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.01,0.0,0.006,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,531,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.227,2.248,3.993,1.372,72.476,72.164,73.653,70.934,69.246,0.0,0.036,0.083,20.0,20.0,72.166,47.583,0.0,73.218,82.228,77.508,82.935,65.45,69.391,67.461,-10.82,50.719,78.563,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,74.188,72.75,-0.052,75.063,76.25,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.063,75.688,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.688,75.75,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.003,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,532,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,1.621,72.369,72.164,73.653,70.934,69.246,0.0,0.036,0.083,20.0,20.0,72.054,47.555,0.0,73.218,82.228,77.72,82.861,65.45,69.391,67.533,-10.82,50.719,78.563,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,74.188,72.938,-0.052,75.063,76.25,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.188,75.688,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.813,75.75,73.688,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,0.011,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,533,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,2.852,72.476,72.164,73.653,70.934,69.246,0.0,0.036,0.083,20.0,20.0,71.801,47.527,0.0,73.11,82.228,77.72,82.861,65.45,69.496,67.533,-10.82,50.719,78.5,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,74.188,72.75,-0.052,74.813,76.25,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.001,75.063,75.688,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.016,73.688,75.75,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,534,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.852,2.248,2.228,1.487,72.476,72.164,73.653,70.934,69.246,0.0,0.036,0.083,20.0,20.0,71.998,47.498,0.0,73.218,82.154,77.614,82.787,65.45,69.391,67.533,-10.82,50.719,78.5,72.125,72.25,72.063,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,74.125,72.75,-0.052,75.125,76.25,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.875,0.001,75.063,75.688,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,73.688,75.813,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,535,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,3.094,72.476,72.164,73.653,70.934,69.246,0.0,0.036,0.083,20.0,20.0,72.054,47.527,0.0,73.218,82.154,77.614,82.861,65.523,69.496,67.606,-10.82,50.719,78.375,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,74.125,72.75,-0.052,75.063,76.25,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.001,75.063,75.688,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.813,75.75,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,0.01,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,536,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.031,2.248,2.228,1.498,72.476,72.164,73.653,70.829,69.246,0.0,0.036,0.083,20.0,20.0,71.605,47.527,0.0,73.218,82.154,77.614,82.861,65.45,69.391,67.606,-10.82,50.719,78.375,72.125,72.25,71.75,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.031,74.125,72.75,-0.052,75.063,76.25,74.063,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.875,0.001,75.063,75.688,74.125,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.688,75.813,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.011,0.0,0.006,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,537,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,3.107,72.476,72.164,73.653,70.934,69.246,0.0,0.04,0.083,20.0,20.0,71.689,47.498,0.0,73.218,82.08,77.508,82.861,65.523,69.496,67.606,-10.82,50.719,78.313,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,74.188,72.75,-0.052,75.063,76.25,74.125,77.625,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.063,75.688,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.813,75.75,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.006,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,538,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,0.369,72.476,72.164,73.653,70.934,69.246,0.0,0.036,0.083,20.0,20.0,71.942,47.47,0.0,73.218,82.08,77.508,82.787,65.523,69.391,67.606,-10.82,50.719,78.313,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.695,74.188,72.688,-0.052,75.063,76.25,74.125,77.625,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.875,0.001,75.063,75.625,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.688,75.75,73.75,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,0.011,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,539,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.727,2.248,2.228,1.677,72.476,72.164,73.653,70.934,69.246,0.0,0.036,0.083,20.0,20.0,72.082,47.498,0.0,73.11,82.154,77.401,82.787,65.597,69.391,67.679,-10.82,50.688,78.25,72.125,72.25,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.68,74.125,72.75,-0.052,75.063,76.5,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.001,74.875,75.625,74.063,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,73.688,75.75,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,0.011,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,540,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.758,2.248,2.228,1.136,72.476,72.164,73.653,70.934,69.246,0.0,0.036,0.083,20.0,20.0,71.801,47.555,0.0,73.218,82.006,77.614,82.787,65.597,69.391,67.679,-10.82,50.688,78.188,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.352,74.188,72.75,-0.052,75.063,76.5,74.063,77.625,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.001,75.063,75.625,74.063,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,73.688,75.75,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,0.011,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,541,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.891,1.126,2.228,-1.188,72.369,72.27,73.653,70.934,69.246,0.0,0.036,0.083,20.0,20.0,71.801,47.527,0.0,73.218,82.006,77.614,82.713,65.597,69.391,67.679,-10.82,50.688,78.188,72.125,72.25,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,74.125,72.75,-0.052,75.063,76.5,74.063,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.001,75.063,75.688,74.063,77.063,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.688,75.75,73.688,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.011,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,542,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,2.486,72.476,72.376,73.758,71.146,69.246,0.0,0.036,0.083,20.0,20.0,71.886,47.667,0.0,73.11,82.006,77.401,82.787,65.67,69.391,67.679,-10.82,50.656,78.125,72.125,72.25,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.266,74.125,72.75,-0.052,75.063,76.25,74.063,77.625,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,78.75,0.001,75.063,75.625,74.063,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.688,75.75,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.011,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,543,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.188,2.248,2.228,2.367,72.476,72.164,73.548,70.934,69.246,0.0,0.036,0.083,20.0,20.0,71.83,47.723,0.0,73.11,82.006,77.401,82.713,65.597,69.496,67.606,-10.82,50.688,78.063,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.281,74.125,72.75,-0.052,75.063,76.25,74.063,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.001,75.063,75.625,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.688,75.75,73.75,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.006,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,544,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.039,2.248,2.228,0.972,72.476,72.164,73.443,70.934,69.246,0.0,0.036,0.083,20.0,20.0,71.801,47.667,0.0,73.218,81.932,77.401,82.713,65.67,69.496,67.679,-10.82,50.719,78.0,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,74.188,72.75,-0.052,75.063,76.25,74.063,77.625,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.001,74.875,75.625,74.063,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.688,75.75,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.011,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,545,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,2.228,1.473,72.476,72.27,73.443,70.934,69.246,0.0,0.036,0.083,20.0,20.0,71.717,47.639,0.0,73.218,81.932,77.508,82.64,65.67,69.391,67.752,-10.82,50.656,78.0,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,74.188,72.75,-0.052,75.063,76.25,74.125,77.688,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.001,75.063,75.688,74.063,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.688,75.75,73.688,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.011,0.0,0.006,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,546,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,2.257,0.0,80.0,55.0,1.4,14.93,2.248,0.462,1.376,72.369,72.164,73.548,70.934,69.246,0.0,0.036,0.083,20.0,20.0,71.381,47.667,0.0,73.218,81.858,77.401,82.492,65.523,68.66,68.335,-10.82,50.656,77.938,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,74.188,72.75,-0.052,75.063,76.125,74.063,77.625,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.001,75.063,75.625,74.188,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.688,75.75,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,2.023,0.0,0.874,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,547,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.034,0.0,80.0,55.0,1.4,14.93,2.248,2.228,2.414,72.692,72.27,73.443,70.934,69.46,0.0,0.036,0.083,20.0,20.0,71.661,47.779,0.0,73.433,81.858,77.508,82.64,66.329,66.466,66.222,-10.82,50.656,78.063,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,74.188,72.938,-0.052,75.063,76.25,74.125,77.625,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.001,75.063,75.625,74.063,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.688,75.75,73.688,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-8.618,0.0,-0.162,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,548,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,10.53,0.0,80.0,55.0,1.4,14.844,3.37,2.228,0.829,72.476,72.164,73.443,70.934,69.139,0.0,0.036,0.083,20.0,20.0,71.521,47.723,0.0,73.11,81.932,77.508,82.64,32.481,55.392,55.734,-10.82,50.656,76.25,72.125,72.25,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,74.188,72.75,-0.052,75.063,76.25,74.063,77.625,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.001,75.063,75.625,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.688,75.75,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.004,10.687,0.0,34.04,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,549,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,10.722,0.0,80.0,55.0,1.4,14.852,2.248,2.228,2.295,72.692,72.27,73.443,70.723,68.711,0.0,0.036,0.083,20.0,20.0,71.549,47.807,0.0,73.325,81.932,77.401,82.64,30.796,33.87,34.394,-10.82,50.875,68.875,72.125,72.375,72.063,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,74.188,72.75,-0.052,75.063,76.25,74.125,77.625,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.001,75.063,75.625,74.063,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.688,75.75,73.688,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.002,12.55,0.0,5.366,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,550,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,10.767,0.0,80.0,55.0,1.4,14.836,2.248,2.228,0.406,72.476,72.27,73.443,70.512,67.748,0.0,0.036,0.083,20.0,20.0,71.745,47.779,0.0,73.218,81.784,77.401,82.566,30.649,31.781,32.063,-10.82,48.313,62.563,72.0,72.25,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,74.188,72.75,-0.052,75.063,76.125,74.063,77.625,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.001,74.875,75.625,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.688,75.75,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,13.449,0.0,2.118,0.035,0.035,-0.011,0.0,0.001,-0.0
9032007,551,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,10.841,0.0,80.0,55.0,1.4,14.82,2.248,2.228,-0.573,72.476,72.164,73.337,69.984,66.891,0.0,0.036,0.083,20.0,20.0,71.83,47.919,0.0,73.003,81.784,77.295,82.566,30.796,31.572,31.626,-10.82,46.188,57.188,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,74.125,72.75,-0.052,75.063,76.25,74.063,77.5,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.001,75.063,75.625,74.063,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.688,75.75,73.688,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,-0.004,11.595,0.0,1.252,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,552,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,10.752,0.0,80.0,55.0,1.4,14.82,2.248,2.228,-0.605,72.476,72.376,73.548,69.772,66.035,0.0,0.036,0.083,20.0,20.0,71.297,47.919,0.0,73.11,81.858,77.295,82.566,32.261,31.781,31.772,-10.82,43.781,53.531,72.0,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.719,74.188,72.75,-0.052,75.063,76.25,74.063,77.5,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.001,75.063,75.625,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.688,75.75,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,10.954,0.0,-0.731,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,553,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,10.619,0.0,80.0,55.0,1.4,14.695,2.248,2.228,2.288,72.476,72.058,73.337,69.033,65.5,0.0,0.036,0.083,20.0,20.0,71.213,47.975,0.0,73.11,81.71,77.295,82.566,33.8,32.825,33.083,-10.82,43.906,51.5,72.0,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,74.188,72.75,-0.052,74.813,76.125,74.063,77.5,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.001,75.063,75.625,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,73.688,75.75,73.688,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,7.809,0.0,-1.058,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,554,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,10.634,0.0,80.0,55.0,1.4,14.797,2.248,2.228,2.498,72.476,72.164,73.337,68.61,65.071,0.0,0.036,0.087,20.0,20.0,70.287,48.031,0.0,73.218,81.71,77.401,82.492,33.36,34.288,34.394,-10.82,43.969,50.188,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.945,74.188,72.75,-0.052,74.813,76.125,74.063,77.5,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.001,75.063,75.5,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,73.688,75.75,73.688,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.004,11.849,0.0,1.528,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,555,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,10.767,0.0,80.0,55.0,1.4,14.898,2.248,3.993,1.256,72.476,72.164,73.337,68.293,64.429,0.0,0.036,0.083,20.0,20.0,70.007,48.143,0.0,73.11,81.784,77.295,82.492,32.261,33.975,33.957,-10.82,43.656,49.344,72.125,72.25,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,74.125,72.75,-0.052,75.063,76.125,74.125,77.5,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.001,74.875,75.625,74.125,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,73.688,75.75,73.688,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.003,10.654,0.0,2.539,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,556,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,10.93,0.0,80.0,55.0,1.4,15.07,2.248,3.993,3.238,72.369,72.058,73.443,67.871,63.894,0.0,0.036,0.083,20.0,20.0,69.081,48.087,0.0,73.003,81.636,77.295,82.344,31.675,32.825,32.937,-10.82,43.625,48.125,72.125,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,74.188,72.75,-0.052,75.063,76.125,74.125,77.5,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.001,75.063,75.625,74.188,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,73.563,75.75,73.688,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,11.994,0.0,1.918,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,557,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,10.96,0.0,80.0,55.0,1.4,14.906,2.248,3.993,2.405,72.369,72.058,73.337,67.66,63.466,0.0,0.036,0.087,20.0,20.0,68.464,48.143,0.0,73.003,81.71,77.295,82.492,31.748,32.408,32.427,-10.828,43.688,46.875,72.125,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.07,74.188,72.75,-0.052,74.813,76.125,74.125,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.001,74.875,75.625,74.188,76.875,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.688,75.75,73.688,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,11.276,0.0,1.035,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,558,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,10.885,0.0,80.0,55.0,1.4,14.906,2.248,3.993,2.321,72.584,72.058,73.337,67.237,63.252,0.0,0.036,0.083,20.0,20.0,66.22,48.031,0.0,73.325,81.71,77.295,82.418,32.188,32.512,32.573,-10.82,42.656,46.281,72.125,72.25,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,74.188,72.75,-0.052,75.063,76.125,74.125,77.313,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.001,74.875,75.5,74.188,77.0,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.313,0.017,73.688,75.75,73.688,76.063,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,12.934,0.0,0.583,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,559,0.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,10.915,0.0,80.0,55.0,1.4,15.008,2.248,2.228,2.161,72.476,71.952,73.548,66.92,62.716,0.0,0.036,0.083,20.0,20.0,65.183,47.891,0.0,73.003,81.636,77.189,82.418,32.481,32.825,32.937,-10.82,42.531,45.781,72.0,72.375,71.875,72.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.445,74.125,72.75,-0.052,74.813,76.125,74.25,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,78.75,0.001,74.875,75.5,74.188,76.875,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.688,75.75,73.688,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,14.469,0.0,0.692,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,600,1.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,10.945,0.0,80.0,55.0,1.4,15.07,2.248,2.228,-0.892,72.369,72.164,73.653,66.709,62.502,0.0,0.036,0.083,20.0,20.0,63.612,47.919,0.0,73.11,81.562,77.295,82.418,32.261,33.243,33.156,-10.82,42.094,45.406,72.0,72.375,71.875,72.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,74.188,72.75,-0.052,75.063,76.125,74.25,77.25,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.75,0.001,75.063,75.5,74.188,76.875,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.313,0.017,73.688,75.813,73.688,75.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,9.975,0.0,1.362,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,601,1.0,1.0,1.0,1.0,100.0,65.0,0.0,0.0,0.0,1.0,1.0,127.672,89.019,23.747,10.974,0.0,80.0,55.0,1.4,377.766,611.391,532.9,1.61,71.185,72.058,73.443,66.92,58.863,0.031,0.234,0.098,20.278,16.0,29.367,46.489,0.0,73.003,97.468,77.189,85.373,32.188,36.169,34.977,-10.82,60.281,42.656,72.125,72.375,71.688,72.625,0.0,50.906,72.0,70.0,1000.0,200.0,0.001,32.531,74.188,72.938,-0.052,74.813,76.063,72.813,76.875,0.0,97.688,72.0,70.0,1000.0,200.0,0.03,201.875,79.125,78.75,0.001,74.875,75.438,73.25,76.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.029,197.0,77.688,77.313,0.017,73.688,75.75,73.563,75.813,0.0,57.875,72.0,70.0,1000.0,200.0,0.006,94.125,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,14.163,7.688,41.742,4.255,0.128,0.089,-0.01,0.0,0.001,-0.0
9032007,602,1.0,1.0,1.0,1.0,97.375,65.0,0.0,0.0,0.0,1.0,1.0,192.094,97.218,23.737,11.108,0.0,80.0,55.0,1.4,377.766,961.643,794.805,2.217,63.328,72.695,74.284,68.822,49.871,0.08,0.415,0.087,28.26,19.331,42.97,45.649,0.0,73.003,113.373,77.295,115.287,32.261,40.765,39.419,-10.82,56.344,58.188,72.125,72.25,67.0,71.563,0.0,54.688,72.0,70.0,1000.0,200.0,0.024,101.813,74.188,72.75,-0.052,74.813,75.875,66.5,73.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,286.75,79.125,78.75,0.001,74.875,75.188,67.813,73.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.062,277.75,77.563,77.313,0.017,73.688,75.75,71.938,75.188,0.0,88.25,72.0,70.0,1000.0,200.0,0.024,176.375,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-1.259,9.35,-6.571,11.055,0.192,0.097,-0.011,0.0,0.001,-0.0
9032007,603,1.0,1.0,1.0,1.0,89.47,65.0,0.0,0.0,0.0,1.0,1.0,297.511,125.329,25.729,11.093,0.0,80.0,55.0,1.4,891.125,1258.269,1086.541,1.14,57.085,72.907,74.179,70.301,44.839,0.164,0.642,0.113,35.81,27.844,56.825,43.182,0.0,73.003,128.982,77.295,128.213,32.408,42.75,41.095,-10.82,51.188,69.688,72.0,72.063,62.75,69.0,0.0,58.344,72.0,70.0,1000.0,200.0,0.053,147.875,74.125,72.688,-0.052,74.563,75.25,62.031,68.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.112,378.75,79.125,78.688,0.001,74.625,74.625,63.719,70.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.109,369.0,77.563,77.313,0.017,73.688,75.625,69.313,73.5,0.0,91.563,72.0,70.0,1000.0,200.0,0.054,260.25,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.383,9.318,2.848,13.397,0.298,0.125,-0.011,0.0,0.001,-0.0
9032007,604,1.0,1.0,1.0,1.0,81.598,65.0,0.0,0.0,0.0,1.0,1.0,434.553,160.469,25.595,11.063,0.0,80.0,55.0,1.4,1269.0,1533.123,1328.84,1.878,53.426,73.437,74.073,71.885,43.341,0.252,0.923,0.116,43.729,34.069,69.025,42.229,0.0,73.003,135.714,77.295,134.861,32.628,44.213,42.333,-10.82,47.188,78.188,71.75,71.563,59.625,65.875,0.0,59.625,72.0,70.0,1000.0,200.0,0.083,183.875,74.125,72.688,-0.052,74.188,74.188,59.438,64.938,0.0,97.938,72.0,70.0,1000.0,200.0,0.167,456.5,79.125,78.688,0.001,74.125,73.938,60.844,66.875,0.0,99.125,72.0,70.0,1000.0,200.0,0.161,447.25,77.563,77.313,0.017,73.563,75.625,66.938,71.313,0.0,93.188,72.0,70.0,1000.0,200.0,0.087,327.5,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.374,9.268,3.136,14.926,0.435,0.16,-0.011,0.0,0.001,-0.0
9032007,605,1.0,1.0,1.0,1.0,75.44,65.0,0.0,0.0,0.0,1.0,1.0,607.906,182.723,25.698,11.063,0.0,80.0,55.0,1.4,1269.0,1729.177,1577.272,7.06,52.026,73.331,73.443,72.519,43.662,0.343,1.175,0.102,49.889,36.959,75.504,42.145,0.0,73.003,131.646,72.409,129.173,32.847,45.153,43.134,-10.82,45.031,83.125,71.5,71.0,57.5,63.031,0.0,58.375,72.0,70.0,1000.0,200.0,0.118,218.0,74.125,72.75,-0.052,73.813,73.0,57.781,62.0,0.0,84.625,72.0,70.0,1000.0,200.0,0.233,535.0,79.063,78.688,0.001,73.5,72.625,58.938,63.969,0.0,88.313,72.0,70.0,1000.0,200.0,0.215,512.0,77.688,77.313,0.017,73.5,75.438,64.813,69.125,0.0,91.563,72.0,70.0,1000.0,200.0,0.123,388.5,76.688,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,1.073,9.248,9.14,15.82,0.608,0.183,-0.01,0.0,0.001,-0.0
9032007,606,1.0,1.0,1.0,1.0,71.117,65.0,0.0,0.0,0.0,1.0,1.0,756.662,227.233,24.893,11.034,0.0,80.0,55.0,1.4,1704.0,1884.685,1765.612,-0.03,51.704,73.225,72.601,75.266,45.375,0.492,1.474,0.157,55.733,43.903,83.749,42.622,0.0,73.11,137.12,74.108,133.31,33.8,47.661,45.173,-10.82,42.25,87.438,71.313,70.625,56.344,61.0,0.0,55.625,72.0,70.0,1000.0,200.0,0.15,244.625,74.125,72.688,-0.052,73.0,71.75,56.938,60.031,0.0,71.938,72.0,70.0,1000.0,200.0,0.274,575.0,79.063,78.688,0.001,72.938,71.563,57.781,62.0,0.0,75.5,72.0,70.0,1000.0,200.0,0.241,539.0,77.688,77.313,0.015,73.25,75.25,62.969,66.875,0.0,86.313,72.0,70.0,1000.0,200.0,0.167,451.25,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,1.505,9.053,13.618,17.439,0.757,0.227,-0.011,0.0,0.001,-0.0
9032007,607,1.0,1.0,1.0,1.0,68.344,65.0,0.0,0.0,0.0,1.0,1.0,915.959,251.83,24.79,11.093,0.0,80.0,55.0,1.4,1850.25,1955.836,1847.641,2.886,52.026,73.013,71.865,79.808,47.087,0.686,1.697,0.197,60.029,47.209,86.582,43.799,0.0,72.895,135.862,92.698,132.423,34.313,50.064,47.286,-10.82,37.125,90.125,71.188,70.25,55.813,59.5,0.0,51.688,72.0,70.0,1000.0,200.0,0.179,265.0,74.125,72.75,-0.052,72.438,70.625,56.563,58.969,0.0,59.719,72.0,70.0,1000.0,200.0,0.266,564.0,79.063,78.688,0.001,72.813,70.688,57.281,60.688,0.0,66.0,72.0,70.0,1000.0,200.0,0.239,534.5,77.563,77.313,0.017,73.063,75.125,61.781,65.125,0.0,77.375,72.0,70.0,1000.0,200.0,0.21,505.5,76.563,76.438,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,1.975,9.137,12.246,19.996,0.916,0.252,-0.01,0.0,0.001,-0.0
9032007,608,1.0,1.0,1.0,1.0,66.867,65.0,0.0,0.0,0.0,1.0,1.0,961.64,263.543,24.955,11.152,0.0,80.0,55.0,1.4,1850.25,1922.685,1845.955,1.188,52.78,72.695,71.235,85.09,48.372,0.922,1.885,0.226,62.849,49.277,87.732,45.228,0.0,72.895,134.827,104.489,130.503,34.606,51.944,49.034,-10.82,31.5,91.813,71.188,69.625,55.688,58.781,0.0,47.938,72.0,70.0,1000.0,200.0,0.195,276.25,74.188,72.688,-0.052,72.313,70.063,56.438,58.625,0.0,51.938,72.0,70.0,1000.0,200.0,0.249,543.5,79.063,78.688,0.001,72.375,70.375,57.188,60.0,0.0,60.438,72.0,70.0,1000.0,200.0,0.227,519.5,77.563,77.188,0.017,72.688,74.875,60.938,63.813,0.0,68.625,72.0,70.0,1000.0,200.0,0.233,529.0,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,3.557,9.28,15.505,22.355,0.962,0.264,-0.011,0.0,0.001,-0.0
9032007,609,1.0,1.0,1.0,1.0,66.024,65.0,0.0,0.0,0.0,1.0,1.0,949.927,265.886,24.986,11.152,0.0,80.0,55.0,1.4,1867.75,1848.463,1768.938,2.005,53.21,72.482,70.919,89.527,49.014,1.143,1.942,0.285,63.931,50.942,86.947,46.153,0.0,72.895,138.525,111.713,134.122,34.899,52.78,49.908,-10.82,28.125,92.75,70.938,69.25,55.5,58.281,0.0,44.813,72.0,70.0,1000.0,200.0,0.199,278.0,74.125,72.75,-0.052,72.25,70.0,56.438,58.219,0.0,45.688,72.0,70.0,1000.0,200.0,0.218,507.75,79.063,78.688,0.001,72.188,70.0,56.906,59.594,0.0,55.594,72.0,70.0,1000.0,200.0,0.199,486.5,77.563,77.313,0.017,72.313,74.5,60.219,62.75,0.0,60.688,72.0,70.0,1000.0,200.0,0.231,525.5,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,4.103,9.361,15.79,23.253,0.95,0.266,-0.01,0.0,0.001,-0.0
9032007,610,1.0,1.0,1.0,1.0,64.767,65.0,0.0,0.0,0.0,1.0,1.0,911.274,254.173,24.965,11.39,0.0,80.0,55.0,1.4,1758.0,1721.059,1668.315,2.124,53.426,72.27,70.709,93.33,49.121,1.326,1.957,0.311,63.906,51.26,85.769,46.938,0.0,72.788,134.235,116.493,131.094,35.485,53.72,50.709,-10.828,24.906,93.5,70.688,68.75,55.5,58.063,0.0,40.375,72.0,70.0,1000.0,200.0,0.147,239.125,74.125,72.75,-0.052,72.125,69.688,56.344,58.031,0.0,42.313,72.0,70.0,1000.0,200.0,0.192,477.5,79.063,78.688,0.001,72.063,70.125,56.813,59.219,0.0,53.094,72.0,70.0,1000.0,200.0,0.176,455.0,77.563,77.313,0.017,72.0,74.125,59.688,62.063,0.0,55.625,72.0,70.0,1000.0,200.0,0.213,502.75,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,4.42,9.509,11.269,24.085,0.911,0.254,-0.01,0.0,0.001,-0.0
9032007,611,1.0,1.0,1.0,1.0,62.991,65.0,0.0,0.0,0.0,1.0,1.0,862.079,250.659,24.914,11.658,0.0,80.0,55.0,1.4,1627.875,1625.796,1582.12,1.409,53.426,72.164,70.499,95.76,49.121,1.41,1.975,0.322,63.762,51.15,84.675,47.47,0.0,72.788,135.344,115.112,130.872,36.071,53.093,50.49,-10.82,23.406,93.813,70.625,68.688,55.281,57.688,0.0,38.188,72.0,70.0,1000.0,200.0,0.142,235.0,74.125,72.688,-0.052,72.25,69.5,56.125,57.719,0.0,41.156,72.0,70.0,1000.0,200.0,0.175,453.5,79.063,78.688,0.001,71.75,70.0,56.563,59.0,0.0,51.094,72.0,70.0,1000.0,200.0,0.152,422.0,77.563,77.313,0.017,71.5,73.813,59.219,61.5,0.0,53.156,72.0,70.0,1000.0,200.0,0.178,460.25,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,5.507,9.875,16.007,23.344,0.862,0.251,-0.011,0.0,0.001,-0.0
9032007,612,1.0,1.0,1.0,1.0,60.913,65.0,0.0,0.0,0.0,1.0,1.0,807.028,237.775,24.873,11.837,0.0,80.0,55.0,1.4,1507.25,1498.234,1501.711,0.82,53.21,72.058,70.393,98.718,48.907,1.433,1.805,0.348,63.534,50.926,84.114,47.919,0.0,72.895,136.676,120.317,132.719,34.606,53.616,50.709,-10.82,21.469,93.875,70.563,68.688,55.188,57.469,0.0,37.563,72.0,70.0,1000.0,200.0,0.129,224.625,74.188,72.75,-0.052,71.875,69.313,55.844,57.5,0.0,39.5,72.0,70.0,1000.0,200.0,0.155,429.0,79.063,78.688,0.001,71.75,69.813,56.188,58.625,0.0,50.563,72.0,70.0,1000.0,200.0,0.132,395.25,77.563,77.188,0.017,71.313,73.5,58.813,60.969,0.0,50.25,72.0,70.0,1000.0,200.0,0.153,427.25,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,6.016,10.027,14.134,26.482,0.807,0.238,-0.011,0.0,0.001,-0.0
9032007,613,1.0,1.0,1.0,1.0,58.29,65.0,0.0,0.0,0.0,1.0,1.0,766.032,231.918,24.697,11.822,0.0,80.0,55.0,1.4,1415.5,1430.469,1453.833,0.882,53.103,71.952,70.288,100.831,48.8,1.452,1.903,0.344,63.367,50.718,82.992,47.947,0.0,73.003,133.421,120.848,129.69,34.679,52.884,49.98,-10.82,19.891,93.375,70.125,68.688,54.688,57.063,0.0,36.781,72.0,70.0,1000.0,200.0,0.123,218.25,74.125,72.75,-0.052,71.625,68.938,55.531,57.313,0.0,38.969,72.0,70.0,1000.0,200.0,0.132,396.75,79.063,78.688,0.001,71.75,69.563,55.875,58.375,0.0,49.469,72.0,70.0,1000.0,200.0,0.125,386.5,77.688,77.313,0.017,71.125,73.375,58.406,60.688,0.0,47.406,72.0,70.0,1000.0,200.0,0.136,403.25,76.688,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.148,-0.072,7.329,9.936,13.246,25.131,0.766,0.232,-0.01,0.0,0.001,-0.0
9032007,614,1.0,1.0,1.0,1.0,55.213,65.0,0.0,0.0,0.0,1.0,1.0,757.833,234.261,24.563,11.896,0.0,80.0,55.0,1.4,1415.5,1367.953,1404.613,0.91,52.672,71.952,70.393,102.732,48.265,1.478,1.895,0.344,63.245,50.619,82.768,47.891,0.0,73.003,136.306,120.848,130.429,34.972,52.466,49.762,-10.82,18.656,93.063,70.063,68.438,54.281,56.906,0.0,36.375,72.0,70.0,1000.0,200.0,0.117,214.0,74.188,72.75,-0.052,71.563,69.125,55.125,56.938,0.0,37.75,72.0,70.0,1000.0,200.0,0.122,380.25,79.063,78.688,0.001,71.688,70.0,55.5,58.0,0.0,49.406,72.0,70.0,1000.0,200.0,0.115,376.0,77.563,77.313,0.017,70.938,73.25,58.031,60.219,0.0,45.938,72.0,70.0,1000.0,200.0,0.117,374.0,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,9.339,10.057,20.733,24.442,0.758,0.234,-0.011,0.0,0.001,-0.0
9032007,615,1.0,1.0,1.0,1.0,51.483,65.0,0.0,0.0,0.0,1.0,1.0,665.3,221.376,24.263,11.822,0.0,80.0,55.0,1.4,1294.125,1247.546,1325.693,1.198,52.242,71.846,70.499,105.901,47.73,1.524,1.794,0.348,62.209,49.927,82.347,47.751,0.0,72.895,136.602,127.647,132.866,36.511,52.989,50.345,-10.82,17.094,92.75,69.313,68.25,54.0,56.344,23.281,36.125,72.0,70.0,1000.0,200.0,0.113,208.125,74.0,72.688,-0.052,71.25,69.313,54.969,56.688,0.0,35.781,72.0,70.0,1000.0,200.0,0.106,357.25,79.063,78.688,0.001,71.688,69.75,55.281,57.75,0.0,48.844,72.0,70.0,1000.0,200.0,0.111,364.75,77.563,77.313,0.017,70.75,73.063,57.938,60.219,0.0,38.75,72.0,70.0,1000.0,200.0,0.052,248.75,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,10.122,9.925,13.018,22.709,0.665,0.221,-0.01,0.0,0.001,-0.0
9032007,616,1.0,1.0,1.0,1.0,47.945,65.0,0.0,0.0,0.0,1.0,1.0,659.444,216.691,24.098,11.852,0.0,80.0,55.0,1.4,1145.125,1206.343,1297.402,0.489,52.134,71.952,70.393,108.331,47.73,1.535,1.726,0.348,61.849,49.506,84.282,47.639,0.0,72.788,132.755,125.416,129.026,36.95,53.929,51.146,-10.82,15.773,93.125,69.313,68.25,53.875,56.125,23.469,36.406,72.0,70.0,1000.0,200.0,0.107,203.625,75.375,72.688,0.02,71.125,69.188,54.625,56.5,0.0,36.125,72.0,70.0,1000.0,200.0,0.096,338.5,79.063,78.563,0.001,71.625,69.438,55.063,57.438,0.0,48.688,72.0,70.0,1000.0,200.0,0.106,358.0,77.563,77.188,0.017,70.563,72.875,57.813,60.094,0.0,37.813,72.0,70.0,1000.0,200.0,0.046,233.5,76.563,76.25,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,12.244,9.909,12.92,23.359,0.659,0.217,0.008,0.0,0.001,-0.0
