DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,617,1.0,1.0,1.0,1.0,43.959,65.0,0.0,0.0,0.0,1.0,1.0,634.846,215.52,24.088,11.837,0.0,80.0,55.0,1.4,1145.125,1172.957,1267.599,1.593,51.919,71.952,70.393,109.916,47.409,1.482,1.74,0.34,61.417,49.239,82.768,47.611,0.0,72.788,138.821,128.39,133.088,35.631,53.407,50.563,-10.828,15.016,93.063,69.563,68.688,53.5,56.969,16.094,36.156,72.0,70.0,1000.0,200.0,0.106,203.625,75.063,65.75,0.124,70.813,69.188,54.531,56.313,0.0,34.781,72.0,70.0,1000.0,200.0,0.084,321.75,79.063,78.563,0.001,71.5,69.25,55.0,57.344,0.0,48.75,72.0,70.0,1000.0,200.0,0.102,352.0,77.563,77.313,0.017,70.563,72.75,57.625,60.094,0.0,37.75,72.0,70.0,1000.0,200.0,0.041,221.625,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,13.239,9.943,19.819,24.549,0.635,0.216,0.169,0.0,0.001,-0.0
9032007,618,1.0,1.0,1.0,1.0,40.571,65.0,0.0,0.0,0.0,1.0,1.0,587.994,204.978,24.263,11.911,0.0,80.0,55.0,1.4,1102.625,1005.667,1150.408,1.467,51.704,72.058,70.393,112.451,46.98,1.402,1.629,0.362,61.227,49.095,80.917,47.47,0.0,72.895,136.528,131.365,133.383,35.412,52.571,50.199,-10.82,14.063,92.75,69.625,68.75,53.094,57.969,12.484,36.406,72.0,70.0,1000.0,200.0,0.103,200.375,72.563,65.188,0.142,70.625,69.375,54.344,56.313,0.0,30.453,72.0,70.0,1000.0,200.0,0.041,220.5,79.063,78.688,0.001,71.313,69.0,54.688,57.125,0.0,49.188,72.0,70.0,1000.0,200.0,0.089,331.5,77.688,77.313,0.017,70.5,72.75,57.563,59.875,0.0,37.094,72.0,70.0,1000.0,200.0,0.039,216.5,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,14.78,10.264,10.959,24.464,0.588,0.205,0.153,0.0,0.001,-0.0
9032007,619,1.0,1.0,1.0,1.0,35.113,65.0,0.0,0.0,0.0,1.0,1.0,577.452,206.149,24.542,11.837,0.0,80.0,55.0,1.4,960.0,1030.765,1139.497,1.16,51.165,72.27,70.604,113.93,46.124,1.467,1.604,0.362,61.318,49.124,81.113,47.218,0.0,72.788,132.903,127.541,128.878,35.338,51.735,49.252,-10.82,13.336,92.375,69.0,68.563,52.813,57.969,33.375,36.625,72.0,70.0,1000.0,200.0,0.102,199.0,71.0,65.75,0.16,70.625,69.813,54.0,56.188,0.0,29.188,72.0,70.0,1000.0,200.0,0.04,218.375,78.938,78.688,0.001,71.313,68.938,54.313,56.813,0.0,48.5,72.0,70.0,1000.0,200.0,0.084,318.0,77.688,77.188,0.017,70.5,72.75,57.344,59.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.039,216.5,76.563,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,18.423,10.045,14.202,22.877,0.577,0.206,0.123,0.0,0.001,-0.0
9032007,620,1.0,1.0,1.0,1.0,29.341,65.0,0.0,0.0,0.0,1.0,1.0,555.198,202.635,24.842,11.896,0.0,80.0,55.0,1.4,960.0,1033.724,1120.8,0.518,50.735,72.058,70.393,114.881,45.375,1.379,1.647,0.366,61.187,49.118,82.179,46.994,0.0,72.681,139.265,132.852,134.196,35.705,52.257,49.543,-10.82,12.977,92.688,68.938,68.563,52.375,57.969,37.375,36.469,72.0,70.0,1000.0,200.0,0.103,200.5,70.5,65.25,0.339,70.625,70.0,53.719,56.094,0.0,28.016,72.0,70.0,1000.0,200.0,0.04,218.625,78.938,78.563,0.001,71.313,68.813,54.094,56.531,0.0,47.594,72.0,70.0,1000.0,200.0,0.084,312.75,77.688,77.563,0.017,70.5,72.688,56.906,59.688,0.0,36.75,72.0,70.0,1000.0,200.0,0.035,206.25,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,19.636,9.945,18.069,22.863,0.555,0.203,0.261,0.0,0.0,-0.0
9032007,621,1.0,1.0,1.0,1.0,24.465,65.0,0.0,0.0,0.0,1.0,1.0,548.17,200.293,24.852,11.866,0.0,80.0,55.0,1.4,939.0,996.835,1130.147,3.076,50.52,72.058,70.393,116.782,45.375,1.402,1.51,0.362,60.892,48.884,82.235,46.77,0.0,72.681,136.01,132.958,133.014,35.778,52.466,49.762,-10.82,12.281,93.0,68.938,68.75,52.219,58.063,37.719,36.281,72.0,70.0,1000.0,200.0,0.104,200.5,71.5,65.5,0.339,70.625,70.063,53.531,55.906,0.0,29.266,72.0,70.0,1000.0,200.0,0.034,204.0,79.063,78.688,0.001,71.313,68.5,53.906,56.438,0.0,46.906,72.0,70.0,1000.0,200.0,0.078,303.25,77.688,77.313,0.017,70.5,72.688,56.844,59.531,0.0,36.438,72.0,70.0,1000.0,200.0,0.035,205.25,76.313,76.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,24.396,9.943,10.695,23.046,0.548,0.2,0.298,0.0,0.001,-0.0
9032007,622,1.0,1.0,1.0,1.0,17.892,65.0,0.0,0.0,0.0,1.0,1.0,561.054,197.95,24.552,11.866,0.0,80.0,55.0,1.4,910.75,963.105,1086.541,3.723,50.197,72.164,70.393,116.994,45.161,1.387,1.625,0.359,60.82,48.473,82.291,46.546,0.0,72.788,134.531,129.134,129.395,35.412,51.84,49.325,-10.82,12.047,93.375,68.813,68.75,51.813,58.188,41.875,36.313,72.0,70.0,1000.0,200.0,0.103,200.25,72.063,66.063,0.372,70.625,70.063,53.313,55.906,0.0,28.531,72.0,70.0,1000.0,200.0,0.035,203.875,78.938,78.688,0.001,71.063,69.25,53.625,56.094,0.0,46.969,72.0,70.0,1000.0,200.0,0.072,294.5,77.688,77.313,0.017,70.25,72.438,56.656,59.313,0.0,35.969,72.0,70.0,1000.0,200.0,0.036,206.0,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,23.365,10.049,18.121,22.931,0.561,0.198,0.327,0.0,0.001,-0.0
9032007,623,1.0,1.0,1.0,1.0,13.209,65.0,0.0,0.0,0.0,1.0,1.0,551.684,197.95,24.109,11.792,0.0,80.0,55.0,1.4,883.375,957.26,1074.087,0.521,49.981,72.164,70.393,117.839,44.839,1.417,1.582,0.362,60.797,48.55,82.263,46.489,0.0,72.788,139.339,134.658,134.713,35.045,51.84,49.179,-10.82,11.891,93.375,68.813,68.875,51.563,58.281,42.281,36.375,72.0,70.0,1000.0,200.0,0.102,199.625,72.563,66.75,0.444,70.438,70.313,53.219,55.688,0.0,29.234,72.0,70.0,1000.0,200.0,0.033,198.0,78.938,78.563,0.001,71.063,68.938,53.5,56.031,0.0,45.844,72.0,70.0,1000.0,200.0,0.068,286.75,77.688,77.313,0.017,70.125,72.438,56.344,59.156,0.0,35.781,72.0,70.0,1000.0,200.0,0.035,204.875,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,23.826,9.924,16.003,23.153,0.552,0.198,0.378,0.0,0.001,-0.0
9032007,624,1.0,1.0,1.0,1.0,7.276,65.0,0.0,0.0,0.0,1.0,1.0,557.54,201.464,24.088,11.732,0.0,80.0,55.0,1.4,887.625,961.643,1084.984,4.311,49.874,72.164,70.393,118.895,44.839,1.406,1.517,0.366,60.783,48.639,82.431,46.349,0.0,73.003,135.492,132.746,132.423,34.972,51.84,49.252,-10.82,11.477,93.75,68.938,68.75,51.5,58.563,38.875,36.406,72.0,70.0,1000.0,200.0,0.102,200.0,73.25,67.688,0.47,70.5,70.313,52.781,55.594,0.0,28.438,72.0,70.0,1000.0,200.0,0.034,202.125,78.938,78.688,0.001,71.063,68.813,53.313,55.781,0.0,45.625,72.0,70.0,1000.0,200.0,0.063,277.5,77.563,77.313,0.017,70.125,72.375,56.125,59.031,0.0,35.406,72.0,70.0,1000.0,200.0,0.035,205.5,76.313,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.222,-0.072,26.921,9.932,10.62,23.273,0.558,0.201,0.383,0.0,0.001,-0.0
9032007,625,1.0,1.0,1.0,1.0,0.082,65.0,0.0,0.0,0.0,1.0,1.0,516.545,195.608,23.995,11.613,0.0,80.0,55.0,1.4,887.625,884.709,1021.166,2.253,49.443,72.376,70.709,118.895,44.197,1.436,1.521,0.37,60.278,48.448,80.945,45.957,0.0,72.788,135.27,129.878,129.986,34.825,50.481,48.16,-10.828,11.414,93.313,69.063,68.688,51.063,58.563,33.625,35.813,72.0,70.0,1000.0,200.0,0.105,202.25,74.5,68.125,0.338,70.5,70.063,52.688,55.469,0.0,28.578,72.0,70.0,1000.0,200.0,0.034,200.125,78.938,78.563,0.001,70.938,69.438,53.094,55.781,0.0,42.5,72.0,70.0,1000.0,200.0,0.04,215.875,77.563,77.313,0.01,70.0,72.375,56.063,58.719,0.0,36.625,72.0,70.0,1000.0,200.0,0.032,194.125,76.313,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,23.514,9.891,18.216,21.514,0.517,0.196,0.315,0.0,0.0,-0.0
9032007,626,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,513.031,183.895,24.098,11.435,0.0,80.0,55.0,1.4,812.0,864.57,1027.392,3.743,49.228,72.482,70.709,119.529,43.769,1.429,1.614,0.37,60.143,48.101,81.982,45.733,0.0,72.788,138.599,134.977,134.787,34.606,51.213,48.524,-10.82,11.258,93.688,69.313,68.063,50.656,58.063,22.625,35.719,72.0,70.0,1000.0,200.0,0.104,202.75,75.188,67.563,0.222,70.5,70.063,52.281,55.188,0.0,28.641,72.0,70.0,1000.0,200.0,0.033,200.0,78.938,78.563,0.001,70.938,69.75,52.938,55.781,0.0,42.688,72.0,70.0,1000.0,200.0,0.038,210.0,77.563,77.313,0.017,70.125,72.25,55.75,58.531,0.0,35.594,72.0,70.0,1000.0,200.0,0.034,200.875,76.25,76.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,25.362,9.583,13.184,22.112,0.513,0.184,0.248,0.0,0.001,-0.0
9032007,627,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,520.059,190.922,24.088,11.39,0.0,80.0,55.0,1.4,803.125,850.232,1014.94,3.121,48.905,72.27,70.499,120.057,43.555,1.497,1.607,0.359,59.93,47.962,81.982,45.733,0.0,72.788,134.161,131.896,131.389,34.459,50.795,48.305,-10.82,11.008,93.625,68.938,68.063,50.469,57.969,39.719,35.688,72.0,70.0,1000.0,200.0,0.104,201.5,75.875,67.188,0.316,70.5,70.063,52.094,54.969,0.0,28.703,72.0,70.0,1000.0,200.0,0.033,199.75,78.938,78.563,0.001,71.063,70.188,52.688,55.625,0.0,43.688,72.0,70.0,1000.0,200.0,0.034,200.75,77.563,77.313,0.017,70.125,72.188,55.563,58.438,0.0,35.031,72.0,70.0,1000.0,200.0,0.035,205.875,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,29.48,9.654,9.596,21.912,0.52,0.191,0.402,0.0,0.001,-0.0
9032007,628,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,514.202,188.58,24.067,11.539,0.0,80.0,55.0,1.4,802.75,858.83,993.145,2.526,48.69,72.376,70.499,119.423,43.234,1.444,1.589,0.355,59.694,47.753,81.814,45.565,0.0,72.681,135.566,130.09,130.355,34.313,50.377,47.795,-10.82,11.078,93.813,68.938,68.25,50.25,58.281,40.063,35.563,72.0,70.0,1000.0,200.0,0.104,201.875,76.875,68.563,0.396,70.438,70.0,51.969,54.656,0.0,28.625,72.0,70.0,1000.0,200.0,0.033,200.375,78.938,78.563,0.001,71.063,70.375,52.5,55.625,0.0,43.156,72.0,70.0,1000.0,200.0,0.034,202.875,77.688,77.313,0.017,70.125,72.188,55.563,58.344,0.0,35.719,72.0,70.0,1000.0,200.0,0.034,201.625,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,22.902,9.684,18.016,21.616,0.514,0.189,0.481,0.0,0.001,-0.0
9032007,629,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,481.406,188.58,24.078,11.405,0.0,80.0,55.0,1.4,804.125,844.508,982.246,2.669,48.367,72.376,70.604,119.951,43.02,1.455,1.539,0.359,59.598,47.702,82.123,45.34,0.0,72.573,137.712,134.552,134.344,34.02,50.586,48.087,-10.82,11.0,94.125,68.813,68.25,49.969,58.344,44.219,35.656,72.0,70.0,1000.0,200.0,0.103,200.875,77.5,69.688,0.404,70.313,70.0,51.875,54.563,0.0,28.938,72.0,70.0,1000.0,200.0,0.033,198.25,78.938,78.5,0.001,71.063,69.813,52.438,55.531,0.0,43.563,72.0,70.0,1000.0,200.0,0.033,200.25,77.563,77.188,0.017,70.0,72.188,55.125,58.0,0.0,36.281,72.0,70.0,1000.0,200.0,0.031,197.0,76.25,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,25.663,9.685,11.642,22.294,0.481,0.189,0.461,0.0,0.001,-0.0
9032007,630,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,513.031,187.408,24.057,11.494,0.0,80.0,55.0,1.4,803.625,863.135,1000.93,1.708,48.259,72.589,70.709,120.374,42.805,1.463,1.56,0.355,59.401,47.542,82.179,45.256,0.0,72.573,133.125,130.727,130.281,33.8,50.168,47.723,-10.828,10.82,94.125,68.688,68.438,49.781,58.688,48.406,35.625,72.0,70.0,1000.0,200.0,0.103,200.75,77.188,70.75,0.545,70.313,70.0,51.469,54.375,0.0,29.078,72.0,70.0,1000.0,200.0,0.033,198.25,78.938,78.563,0.001,71.063,69.75,52.125,55.438,0.0,43.281,72.0,70.0,1000.0,200.0,0.034,199.375,77.563,77.313,0.017,70.0,72.063,54.938,57.875,0.0,35.313,72.0,70.0,1000.0,200.0,0.035,201.375,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,28.531,9.777,9.836,22.239,0.513,0.187,0.513,0.0,0.001,-0.0
9032007,631,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,486.091,187.408,24.047,11.464,0.0,80.0,55.0,1.4,803.625,876.069,1013.383,2.604,48.044,72.589,70.814,119.635,42.591,1.429,1.542,0.359,59.353,47.497,82.151,45.116,0.0,72.681,138.747,133.064,133.236,33.433,49.855,47.286,-10.82,10.953,94.0,68.813,68.438,49.656,58.875,48.844,35.594,72.0,70.0,1000.0,200.0,0.103,200.625,76.875,71.375,0.579,70.188,69.938,51.281,54.063,0.0,27.625,72.0,70.0,1000.0,200.0,0.037,208.5,78.938,78.5,0.001,71.063,69.813,51.906,55.219,0.0,43.375,72.0,70.0,1000.0,200.0,0.033,199.625,77.563,77.188,0.017,69.938,72.063,54.656,57.75,8.492,35.156,72.0,70.0,1000.0,200.0,0.035,204.5,76.125,75.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,0.001,23.319,9.671,19.019,22.072,0.486,0.187,0.466,0.0,0.001,-0.0
9032007,632,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,507.174,188.58,24.078,11.435,0.0,80.0,55.0,1.4,811.0,866.006,1013.383,4.952,47.829,72.376,70.604,120.585,42.377,1.406,1.593,0.351,59.317,47.525,82.291,44.976,0.0,72.573,137.268,134.87,134.344,33.36,50.168,47.577,-10.828,10.703,94.125,68.563,68.563,49.375,58.781,53.938,36.0,72.0,70.0,1000.0,200.0,0.1,198.375,76.75,71.125,0.536,70.188,69.938,51.094,53.875,0.0,29.016,72.0,70.0,1000.0,200.0,0.032,197.375,78.75,78.5,0.001,70.938,69.75,51.813,55.0,0.0,42.063,72.0,70.0,1000.0,200.0,0.036,209.5,77.563,77.188,0.017,69.75,71.813,54.406,57.438,8.563,35.938,72.0,70.0,1000.0,200.0,0.033,199.5,76.125,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,29.359,9.672,10.109,22.595,0.507,0.189,0.441,0.0,0.001,-0.0
9032007,633,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,483.748,185.066,24.047,11.375,0.0,80.0,55.0,1.4,798.25,844.508,1002.487,3.541,47.721,72.376,70.499,120.48,42.27,1.356,1.567,0.359,59.338,47.654,82.375,44.668,0.0,72.681,132.829,129.453,129.173,33.214,49.541,47.067,-10.82,10.617,94.375,68.563,68.563,49.156,58.781,54.438,35.875,72.0,70.0,1000.0,200.0,0.102,199.625,77.188,71.25,0.581,70.063,69.813,50.875,53.75,0.0,29.141,72.0,70.0,1000.0,200.0,0.032,198.0,78.938,78.563,0.001,70.938,69.563,51.5,54.875,0.0,43.25,72.0,70.0,1000.0,200.0,0.033,199.125,77.563,77.313,0.017,69.688,71.813,54.375,57.281,15.18,35.813,72.0,70.0,1000.0,200.0,0.034,198.125,76.125,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,26.041,9.651,12.64,21.902,0.484,0.185,0.504,0.0,0.001,-0.0
9032007,634,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,515.373,188.58,24.016,11.479,0.0,80.0,55.0,1.4,798.25,883.268,1021.166,4.671,47.506,72.376,70.499,120.057,42.056,1.425,1.564,0.355,59.237,47.418,82.543,44.724,0.0,72.573,139.265,134.552,134.639,32.994,49.855,47.067,-10.82,10.766,94.5,68.688,68.438,49.094,58.875,50.219,35.875,72.0,70.0,1000.0,200.0,0.102,199.75,77.5,71.563,0.602,70.063,69.688,50.688,53.438,0.0,28.031,72.0,70.0,1000.0,200.0,0.036,204.25,78.75,78.5,0.006,70.938,69.813,51.375,54.719,0.0,42.219,72.0,70.0,1000.0,200.0,0.036,207.0,77.563,77.313,0.017,69.438,71.75,54.281,57.188,20.016,35.25,72.0,70.0,1000.0,200.0,0.034,204.375,76.0,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,23.573,9.581,15.942,22.455,0.515,0.189,0.523,0.0,0.001,-0.0
9032007,635,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,497.804,187.408,24.057,11.479,0.0,80.0,55.0,1.4,812.875,860.265,983.803,5.25,47.291,72.376,70.604,120.691,41.949,1.36,1.474,0.351,59.234,47.361,82.655,44.78,0.0,72.573,135.196,133.277,132.645,32.921,49.75,47.14,-10.82,10.555,94.938,68.563,68.438,48.875,58.875,59.031,36.156,72.0,70.0,1000.0,200.0,0.101,198.5,77.625,71.875,0.615,69.938,69.5,50.469,53.25,1.448,29.0,72.0,70.0,1000.0,200.0,0.033,196.875,78.75,78.5,0.006,71.063,70.0,51.219,54.625,0.0,43.5,72.0,70.0,1000.0,200.0,0.032,197.0,77.563,77.313,0.017,69.313,71.688,53.875,56.844,23.094,36.031,72.0,70.0,1000.0,200.0,0.032,198.625,76.0,75.938,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,31.98,9.699,8.817,22.688,0.498,0.187,0.517,0.0,0.001,0.0
9032007,636,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,493.119,186.237,24.067,11.45,0.0,80.0,55.0,1.4,798.0,844.508,972.902,5.905,47.183,72.376,70.499,120.163,41.949,1.406,1.513,0.355,59.282,47.485,82.712,44.612,0.0,72.788,136.898,131.259,131.537,32.994,49.228,46.703,-10.82,10.617,95.0,68.563,68.25,48.688,58.875,55.844,36.156,72.0,70.0,1000.0,200.0,0.102,198.875,77.188,71.938,0.64,69.938,69.5,50.375,53.156,1.468,29.063,72.0,70.0,1000.0,200.0,0.033,197.875,78.75,78.5,0.006,70.875,70.125,51.219,54.469,0.0,43.406,72.0,70.0,1000.0,200.0,0.033,198.625,77.563,77.188,0.017,69.125,71.688,53.781,56.969,29.875,36.0,72.0,70.0,1000.0,200.0,0.033,196.75,80.188,72.313,0.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,22.881,9.669,18.527,21.819,0.493,0.186,0.491,0.0,0.001,0.146
9032007,637,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,493.119,187.408,24.057,11.405,0.0,80.0,55.0,1.4,807.25,855.963,1002.487,6.16,46.968,72.376,70.499,120.691,41.842,1.436,1.593,0.351,59.167,47.44,83.553,44.5,0.0,72.573,138.082,135.189,134.861,32.847,50.064,47.213,-10.82,10.484,94.938,68.438,68.438,48.594,58.875,59.969,36.188,72.0,70.0,1000.0,200.0,0.101,199.375,76.875,71.563,0.646,69.813,69.375,50.188,53.063,8.289,27.844,72.0,70.0,1000.0,200.0,0.036,206.125,78.688,78.5,0.006,70.938,70.0,50.969,54.25,0.0,42.813,72.0,70.0,1000.0,200.0,0.034,202.5,77.375,77.188,0.017,69.063,71.563,53.469,57.875,33.031,35.219,72.0,70.0,1000.0,200.0,0.035,204.5,79.75,61.906,0.172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,26.785,9.516,11.123,22.776,0.493,0.187,0.502,0.0,0.0,0.448
9032007,638,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,497.804,185.066,24.036,11.479,0.0,80.0,55.0,1.4,807.25,851.664,993.145,4.243,46.86,72.376,70.393,120.797,41.842,1.406,1.542,0.359,59.121,47.35,83.048,44.443,0.0,72.573,133.939,131.046,130.429,32.701,49.332,46.776,-10.82,10.414,95.313,68.438,68.438,48.469,58.688,60.5,36.188,72.0,70.0,1000.0,200.0,0.102,199.5,76.75,71.875,0.737,69.625,69.375,50.063,52.844,8.367,28.953,72.0,70.0,1000.0,200.0,0.033,197.25,78.75,78.5,0.006,70.938,70.125,50.844,54.25,0.0,43.438,72.0,70.0,1000.0,200.0,0.033,197.25,77.375,77.188,0.017,69.125,71.563,53.469,58.719,30.484,35.719,72.0,70.0,1000.0,200.0,0.033,200.625,80.438,65.0,0.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,29.162,9.715,12.126,22.46,0.498,0.185,0.525,0.0,0.0,0.392
9032007,639,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,501.318,188.58,24.067,11.479,0.0,80.0,55.0,1.4,790.25,841.649,994.702,5.037,46.86,72.482,70.604,120.585,41.628,1.455,1.578,0.351,59.12,47.361,83.553,44.415,0.0,72.573,139.117,134.02,134.27,32.774,49.646,46.921,-10.82,10.492,95.25,68.563,68.25,48.25,58.781,57.344,36.438,72.0,70.0,1000.0,200.0,0.102,198.5,77.125,71.938,0.732,69.625,69.313,49.906,52.75,12.117,28.266,72.0,70.0,1000.0,200.0,0.034,201.25,78.688,78.313,0.006,70.875,69.75,50.656,54.031,0.0,42.938,72.0,70.0,1000.0,200.0,0.034,200.25,77.375,77.188,0.017,69.313,71.438,53.25,59.188,24.219,35.125,72.0,70.0,1000.0,200.0,0.035,204.0,80.813,66.938,0.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,22.887,9.625,16.74,22.574,0.501,0.189,0.555,0.0,0.0,0.324
9032007,640,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,479.063,187.408,24.078,11.479,0.0,80.0,55.0,1.4,795.375,828.8,974.459,1.632,46.752,72.27,70.288,121.114,41.628,1.402,1.575,0.348,59.096,47.25,83.413,44.163,0.0,72.573,135.196,132.852,132.571,32.628,49.437,46.921,-10.82,10.297,95.563,68.563,67.938,48.25,58.781,61.469,36.5,72.0,70.0,1000.0,200.0,0.101,198.75,78.0,72.188,0.708,69.438,69.313,49.781,52.656,12.25,28.906,72.0,70.0,1000.0,200.0,0.032,197.0,78.688,78.313,0.006,70.688,69.438,50.656,53.844,0.0,43.5,72.0,70.0,1000.0,200.0,0.032,197.125,77.375,77.125,0.017,69.438,71.25,53.156,59.313,21.547,36.594,72.0,70.0,1000.0,200.0,0.03,193.875,80.625,67.375,0.091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,26.964,9.761,9.081,22.808,0.479,0.187,0.602,0.0,0.001,0.176
9032007,641,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,523.573,185.066,24.047,11.435,0.0,80.0,55.0,1.4,795.375,860.265,1002.487,3.851,46.752,72.27,70.183,120.268,41.521,1.303,1.488,0.355,59.24,47.254,83.216,44.135,0.0,72.788,136.454,131.046,131.094,32.701,48.914,46.412,-10.82,10.383,95.438,68.313,67.625,48.094,58.875,66.625,36.844,72.0,70.0,1000.0,200.0,0.1,197.5,79.188,72.75,0.682,69.625,69.313,49.688,52.531,12.383,29.297,72.0,70.0,1000.0,200.0,0.032,196.875,78.688,78.313,0.006,70.688,69.25,50.344,53.719,0.0,42.25,72.0,70.0,1000.0,200.0,0.035,207.625,77.375,77.125,0.017,69.438,71.25,52.875,59.188,17.047,35.156,72.0,70.0,1000.0,200.0,0.035,203.5,80.375,67.063,0.087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,23.834,9.67,18.511,21.795,0.524,0.185,0.642,0.0,0.001,0.169
9032007,642,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,503.66,186.237,24.067,11.479,0.0,80.0,55.0,1.4,808.75,850.232,986.917,5.147,46.645,72.27,70.183,120.585,41.521,1.444,1.549,0.348,59.098,47.296,83.777,44.247,0.0,72.573,138.082,134.977,134.861,32.701,49.646,46.921,-10.82,10.367,95.563,68.188,68.188,48.094,59.219,69.938,36.5,72.0,70.0,1000.0,200.0,0.102,199.75,80.0,73.875,0.763,69.438,69.188,49.563,52.25,20.234,28.594,72.0,70.0,1000.0,200.0,0.033,199.5,78.688,78.313,0.006,70.688,69.625,50.219,53.625,0.0,43.219,72.0,70.0,1000.0,200.0,0.033,199.0,77.313,77.125,0.017,69.563,71.25,52.781,59.156,17.188,35.875,72.0,70.0,1000.0,200.0,0.032,199.125,80.188,65.688,0.087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,24.966,9.633,11.128,22.691,0.504,0.186,0.683,0.0,0.0,0.184
9032007,643,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,486.091,186.237,24.078,11.479,0.0,80.0,55.0,1.4,803.625,833.079,974.459,4.225,46.43,72.27,70.288,120.585,41.521,1.425,1.578,0.355,59.066,47.22,83.581,44.191,0.0,72.466,134.383,130.621,130.355,32.628,49.123,46.63,-10.82,10.305,95.75,68.438,68.438,47.969,59.5,63.063,36.563,72.0,70.0,1000.0,200.0,0.102,199.625,80.188,74.875,0.798,69.438,69.313,49.469,52.25,20.422,28.859,72.0,70.0,1000.0,200.0,0.032,198.25,78.563,78.313,0.006,70.688,69.563,50.125,53.531,0.0,43.5,72.0,70.0,1000.0,200.0,0.032,197.625,77.375,77.125,0.017,69.563,71.25,52.656,58.719,17.344,36.531,72.0,70.0,1000.0,200.0,0.031,194.75,79.625,64.813,0.051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,25.78,9.744,13.938,22.344,0.486,0.186,0.619,0.0,0.001,0.11
9032007,644,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,475.549,186.237,24.036,11.45,0.0,80.0,55.0,1.4,801.125,876.069,1005.6,5.311,46.537,72.164,70.183,120.48,41.521,1.394,1.492,0.355,58.963,47.265,84.142,44.163,0.0,72.681,138.821,134.445,134.491,32.628,49.437,46.557,-10.82,10.375,95.75,68.313,68.188,47.844,59.5,68.313,36.625,72.0,70.0,1000.0,200.0,0.103,199.25,79.563,74.875,0.814,69.313,69.125,49.25,52.125,23.5,29.125,72.0,70.0,1000.0,200.0,0.033,197.0,78.688,78.313,0.006,70.688,69.125,50.063,53.438,0.0,42.75,72.0,70.0,1000.0,200.0,0.035,202.75,77.313,77.125,0.014,69.563,71.125,52.594,58.344,17.5,35.531,72.0,70.0,1000.0,200.0,0.034,200.125,79.438,64.25,0.048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,23.783,9.488,14.936,22.171,0.476,0.186,0.558,0.0,0.0,0.107
9032007,645,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,500.146,186.237,24.036,11.464,0.0,80.0,55.0,1.4,801.125,867.442,1013.383,5.227,46.322,72.27,70.183,120.797,41.414,1.364,1.557,0.351,58.985,47.178,83.918,44.079,0.0,72.466,134.235,131.896,131.389,32.481,49.437,46.703,-10.828,10.219,95.875,68.438,68.063,47.844,59.375,64.125,36.75,72.0,70.0,1000.0,200.0,0.101,198.75,78.813,74.313,0.803,69.313,68.938,49.25,52.031,23.719,27.828,72.0,70.0,1000.0,200.0,0.035,208.125,78.688,78.313,0.033,70.563,69.438,50.063,53.25,0.0,43.563,72.0,70.0,1000.0,200.0,0.032,197.375,77.375,77.125,0.017,69.438,71.125,52.5,57.938,22.375,35.188,72.0,70.0,1000.0,200.0,0.035,204.5,79.25,63.906,0.048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,29.246,9.616,9.831,22.666,0.5,0.186,0.528,0.002,0.001,0.108
9032007,646,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,501.318,190.922,24.036,11.42,0.0,80.0,55.0,1.4,811.25,855.963,997.816,5.349,46.322,72.164,70.078,120.268,41.307,1.353,1.582,0.359,59.008,47.1,83.805,44.107,0.0,72.466,137.934,132.108,132.571,32.701,49.123,46.484,-10.82,10.344,96.0,68.188,68.188,47.656,59.219,72.125,36.875,72.0,70.0,1000.0,200.0,0.101,198.875,78.375,73.688,0.803,69.25,68.938,49.156,51.938,23.938,28.844,72.0,70.0,1000.0,200.0,0.033,198.5,78.688,78.5,0.033,70.563,69.625,49.938,53.156,0.0,42.313,72.0,70.0,1000.0,200.0,0.036,206.875,77.313,77.125,0.017,69.125,71.125,52.25,57.75,31.969,35.969,72.0,70.0,1000.0,200.0,0.032,198.875,79.25,63.0,0.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.146,22.126,9.585,18.504,21.881,0.501,0.191,0.55,0.001,0.0,0.261
9032007,647,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,510.688,187.408,24.057,11.405,0.0,80.0,55.0,1.4,800.75,841.649,985.36,3.517,46.214,72.164,70.078,121.008,41.414,1.433,1.521,0.362,59.031,47.222,84.338,44.079,0.0,72.466,137.046,134.552,134.196,32.701,49.646,46.921,-10.82,10.211,96.0,68.313,68.438,47.656,58.969,69.938,36.969,72.0,70.0,1000.0,200.0,0.101,198.625,78.625,73.563,0.816,69.188,69.125,49.063,52.031,26.906,29.125,72.0,70.0,1000.0,200.0,0.032,197.375,78.75,78.5,0.033,70.563,69.563,49.75,53.156,0.0,43.344,72.0,70.0,1000.0,200.0,0.033,198.25,77.313,77.063,0.017,69.125,71.063,52.156,57.938,32.25,35.125,72.0,70.0,1000.0,200.0,0.035,204.125,85.625,61.813,0.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,27.491,9.571,9.845,22.545,0.511,0.187,0.604,0.001,0.001,0.743
9032007,648,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,497.804,186.237,24.078,11.539,0.0,80.0,55.0,1.4,795.125,818.829,977.574,5.408,46.214,72.164,70.078,120.585,41.414,1.383,1.542,0.351,58.958,47.177,84.254,43.967,0.0,72.466,134.975,130.303,130.355,32.628,49.123,46.63,-10.82,10.227,96.188,68.188,68.25,47.656,59.219,77.0,37.125,72.0,70.0,1000.0,200.0,0.101,198.25,80.0,73.938,0.846,69.188,68.938,49.063,52.125,27.156,28.484,72.0,70.0,1000.0,200.0,0.034,200.25,81.188,76.375,0.121,70.563,69.25,49.656,53.031,0.0,43.594,72.0,70.0,1000.0,200.0,0.033,196.875,77.313,77.188,0.017,69.125,70.938,52.063,58.625,32.563,36.344,72.0,70.0,1000.0,200.0,0.031,195.25,97.313,66.125,0.173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,23.81,9.795,15.983,22.461,0.498,0.186,0.749,0.085,0.0,0.784
9032007,649,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,472.035,188.58,24.088,11.42,0.0,80.0,55.0,1.4,795.125,811.719,972.902,3.573,46.107,72.27,70.288,121.008,41.414,1.394,1.564,0.351,58.967,47.166,84.506,43.995,0.0,72.466,139.487,135.614,135.747,32.628,49.646,46.849,-10.828,10.25,96.125,68.188,68.25,47.469,59.375,73.813,36.0,72.0,70.0,1000.0,200.0,0.107,203.375,83.375,75.625,0.852,69.25,68.813,49.063,52.844,27.406,28.922,72.0,70.0,1000.0,200.0,0.033,197.875,86.5,63.594,0.117,70.5,69.125,49.656,52.938,0.0,43.469,72.0,70.0,1000.0,200.0,0.032,200.0,77.313,77.063,0.017,69.313,71.063,51.969,59.813,26.328,36.313,72.0,70.0,1000.0,200.0,0.032,193.875,106.313,70.0,0.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,23.261,9.543,12.926,22.577,0.472,0.189,0.964,0.391,0.001,1.2
9032007,650,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,501.318,186.237,24.057,11.435,0.0,80.0,55.0,1.4,800.125,844.508,996.259,4.399,46.214,72.164,70.078,121.114,41.414,1.436,1.539,0.355,58.924,47.188,84.535,44.023,0.0,72.681,134.013,131.683,131.241,32.628,49.332,46.776,-10.82,10.102,96.313,68.313,68.188,47.563,60.531,74.438,36.563,72.0,70.0,1000.0,200.0,0.102,199.625,89.563,79.563,0.888,69.25,68.813,48.969,53.875,27.656,29.172,72.0,70.0,1000.0,200.0,0.032,197.375,96.438,60.25,0.118,70.5,69.0,49.656,52.844,0.0,43.344,72.0,70.0,1000.0,200.0,0.033,198.875,77.313,77.125,0.017,69.438,70.938,51.875,61.063,23.688,35.063,72.0,70.0,1000.0,200.0,0.035,204.875,112.813,73.938,0.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,28.621,9.685,9.584,22.49,0.501,0.186,1.294,0.621,0.0,1.001
9032007,651,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,497.804,188.58,24.057,11.42,0.0,80.0,55.0,1.4,801.875,840.219,999.373,2.398,46.107,72.058,70.078,120.268,41.414,1.383,1.585,0.359,58.927,47.106,84.478,43.995,0.0,72.466,138.23,132.321,132.793,32.774,49.123,46.484,-10.82,10.258,96.188,68.438,68.063,47.375,62.031,67.5,36.844,72.0,70.0,1000.0,200.0,0.1,198.5,98.125,85.313,0.829,69.313,68.938,48.969,54.844,25.141,28.0,72.0,70.0,1000.0,200.0,0.036,205.25,106.125,61.406,0.118,70.375,68.813,49.563,52.625,0.0,43.0,72.0,70.0,1000.0,200.0,0.034,200.0,77.313,77.125,0.017,69.438,70.875,51.656,62.063,23.875,35.594,72.0,70.0,1000.0,200.0,0.033,201.5,116.313,75.688,0.142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,22.135,9.577,18.775,21.765,0.498,0.189,1.543,0.765,0.0,0.834
9032007,652,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,515.373,188.58,24.036,11.539,0.0,80.0,55.0,1.4,797.5,840.219,986.917,6.268,45.999,72.058,70.078,120.902,41.414,1.452,1.553,0.348,59.037,47.105,84.675,43.771,0.0,72.466,137.342,134.658,134.491,32.628,49.646,46.849,-10.82,10.156,96.313,68.813,68.063,47.469,64.125,55.875,36.156,72.0,70.0,1000.0,200.0,0.105,203.875,106.25,91.625,0.74,69.313,68.938,48.844,55.906,25.359,29.109,72.0,70.0,1000.0,200.0,0.032,197.0,113.25,64.188,0.122,70.5,68.938,49.469,52.625,0.0,42.75,72.0,70.0,1000.0,200.0,0.033,206.0,77.313,77.063,0.017,69.563,70.875,51.563,62.656,24.047,35.125,72.0,70.0,1000.0,200.0,0.034,203.875,118.813,76.688,0.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,25.532,9.643,9.839,22.812,0.515,0.189,1.569,0.866,0.001,0.73
9032007,653,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,506.003,188.58,24.088,11.479,0.0,80.0,55.0,1.4,797.5,835.934,997.816,4.142,46.107,72.27,70.183,120.691,41.307,1.41,1.557,0.351,58.965,47.115,84.254,43.603,0.0,72.358,135.344,130.09,130.355,32.701,48.914,46.339,-10.82,10.172,96.438,68.813,68.188,47.375,66.063,56.281,36.375,72.0,70.0,1000.0,200.0,0.103,200.125,112.188,96.5,0.717,69.438,69.125,48.688,56.781,22.688,29.234,72.0,70.0,1000.0,200.0,0.032,197.375,118.375,68.688,0.037,70.25,69.0,49.469,52.531,0.0,43.313,72.0,70.0,1000.0,200.0,0.033,198.125,77.313,77.063,0.017,69.688,70.875,51.563,63.031,19.5,35.875,72.0,70.0,1000.0,200.0,0.032,199.25,119.125,77.25,0.083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,22.873,9.656,17.265,21.763,0.506,0.189,1.627,0.265,0.001,0.502
9032007,654,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,501.318,185.066,24.047,11.509,0.0,80.0,55.0,1.4,793.875,843.078,991.588,5.556,46.107,72.27,70.393,120.585,41.521,1.448,1.546,0.355,58.958,47.222,84.843,43.462,0.0,72.681,139.635,135.295,135.23,32.628,49.541,46.703,-10.828,10.242,96.438,69.0,68.688,47.375,67.813,49.188,36.75,72.0,70.0,1000.0,200.0,0.101,198.5,116.438,99.875,0.601,69.438,69.313,48.688,56.5,15.133,28.5,72.0,70.0,1000.0,200.0,0.034,201.25,121.125,71.25,0.01,70.25,69.125,49.344,52.531,0.0,43.469,72.0,70.0,1000.0,200.0,0.033,198.0,77.188,77.063,0.017,69.688,70.875,51.5,62.531,13.102,35.094,72.0,70.0,1000.0,200.0,0.034,204.125,118.375,77.625,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,24.407,9.578,15.198,22.519,0.501,0.185,1.438,0.072,0.0,0.206
9032007,655,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,489.605,187.408,24.078,11.464,0.0,80.0,55.0,1.4,789.625,831.653,972.902,4.394,45.891,72.058,70.288,121.114,41.2,1.406,1.578,0.351,58.943,47.148,84.787,43.547,0.0,72.251,134.753,132.321,132.128,32.701,49.541,46.849,-10.82,10.07,96.5,69.313,68.875,47.375,68.688,40.094,36.938,72.0,70.0,1000.0,200.0,0.1,197.625,118.813,101.125,0.447,69.625,69.313,48.688,55.781,15.25,29.219,72.0,70.0,1000.0,200.0,0.032,196.125,121.0,71.563,0.01,70.375,69.0,49.344,52.438,0.0,43.031,72.0,70.0,1000.0,200.0,0.034,200.375,77.188,77.125,0.017,69.75,70.875,51.375,61.5,15.93,35.531,72.0,70.0,1000.0,200.0,0.034,201.125,117.125,77.938,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,25.989,9.631,9.082,22.547,0.49,0.187,1.142,0.071,0.0,0.096
9032007,656,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,489.605,182.723,24.067,11.569,0.0,80.0,55.0,1.4,804.125,850.232,1000.93,4.383,46.107,72.27,70.499,120.691,41.414,1.394,1.546,0.348,58.937,47.14,84.647,43.07,0.0,72.573,137.786,132.533,132.349,32.701,49.228,46.557,-10.828,10.156,96.5,69.563,69.063,47.375,68.938,32.719,36.938,72.0,70.0,1000.0,200.0,0.101,199.0,120.25,100.375,0.372,69.438,69.313,48.594,54.844,23.109,28.172,72.0,70.0,1000.0,200.0,0.035,202.875,120.25,72.0,0.01,70.375,69.25,49.125,52.438,0.0,42.125,72.0,70.0,1000.0,200.0,0.036,207.125,77.188,77.125,0.017,69.688,70.875,51.375,60.313,13.289,36.344,72.0,70.0,1000.0,200.0,0.031,194.0,116.938,77.938,0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,24.91,9.699,18.785,22.284,0.49,0.183,1.067,0.07,0.0,0.023
9032007,657,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,511.859,186.237,24.088,11.539,0.0,80.0,55.0,1.4,804.125,853.097,1005.6,5.204,45.999,72.164,70.183,121.008,41.414,1.372,1.553,0.355,59.042,47.258,85.011,43.154,0.0,72.573,137.786,134.977,134.713,32.774,49.541,46.994,-10.828,10.07,96.563,69.625,69.125,47.25,68.438,29.094,35.938,72.0,70.0,1000.0,200.0,0.107,205.75,121.25,98.875,0.335,69.438,69.188,48.594,54.063,26.172,28.984,72.0,70.0,1000.0,200.0,0.032,197.125,119.125,73.125,0.033,70.25,69.0,49.125,52.313,0.0,43.625,72.0,70.0,1000.0,200.0,0.032,197.25,77.188,77.063,0.017,69.688,70.875,51.25,59.156,16.125,35.25,72.0,70.0,1000.0,200.0,0.034,203.625,116.375,78.0,0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,26.352,9.786,10.626,22.809,0.512,0.186,1.082,0.219,0.0,0.011
9032007,658,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,501.318,183.895,24.047,11.45,0.0,80.0,55.0,1.4,802.75,827.375,969.787,4.095,45.999,72.164,70.288,121.114,41.414,1.448,1.528,0.359,58.913,47.161,84.955,43.294,0.0,72.358,134.309,130.515,130.503,32.774,49.228,46.849,-10.828,10.055,96.625,69.625,69.063,47.25,67.813,29.219,36.281,72.0,70.0,1000.0,200.0,0.104,200.75,121.75,97.188,0.276,69.313,69.125,48.594,53.688,23.531,29.016,72.0,70.0,1000.0,200.0,0.033,198.0,119.063,75.563,0.068,70.125,69.0,49.031,52.25,0.0,43.156,72.0,70.0,1000.0,200.0,0.033,199.25,77.188,77.063,0.017,69.688,70.875,51.25,58.125,20.016,36.563,72.0,70.0,1000.0,200.0,0.031,193.75,115.938,78.0,0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,24.123,9.795,13.153,22.403,0.501,0.184,0.978,0.427,0.0,0.011
9032007,659,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,507.174,183.895,24.078,11.464,0.0,80.0,55.0,1.4,798.875,844.508,990.031,2.425,46.107,72.058,70.183,120.691,41.414,1.417,1.564,0.351,58.967,47.211,84.759,43.182,0.0,72.573,140.005,135.508,135.526,32.774,49.437,46.776,-10.82,10.125,96.563,69.625,69.375,47.25,67.688,29.328,36.719,72.0,70.0,1000.0,200.0,0.1,198.0,122.375,96.5,0.274,69.313,69.125,48.469,54.063,26.609,28.813,72.0,70.0,1000.0,200.0,0.032,201.625,119.25,77.875,0.068,70.0,68.813,49.031,52.25,0.133,43.438,72.0,70.0,1000.0,200.0,0.033,197.625,77.188,76.938,0.017,69.438,70.875,51.094,57.344,24.859,35.125,72.0,70.0,1000.0,200.0,0.035,204.125,115.375,78.0,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,23.982,9.633,15.472,22.314,0.507,0.184,1.023,0.406,0.001,0.07
9032007,700,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,498.975,186.237,24.067,11.479,0.0,80.0,55.0,1.4,806.75,833.079,991.588,3.747,46.107,72.164,70.183,121.43,41.521,1.421,1.47,0.348,58.989,47.279,85.264,43.042,0.0,72.573,136.01,133.596,133.162,32.847,49.75,47.067,-10.82,9.977,96.75,69.75,69.375,47.25,67.438,26.703,36.844,72.0,70.0,1000.0,200.0,0.101,197.875,122.688,96.25,0.262,69.25,69.125,48.469,54.563,29.594,28.703,72.0,70.0,1000.0,200.0,0.033,199.125,119.75,71.063,0.104,70.125,68.813,49.031,51.969,0.0,43.063,72.0,70.0,1000.0,200.0,0.034,200.125,77.188,76.938,0.017,69.438,70.875,50.969,56.844,25.047,35.75,72.0,70.0,1000.0,200.0,0.033,200.25,115.5,78.25,0.052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,28.394,9.657,9.845,22.69,0.499,0.186,0.999,0.731,0.001,0.28
9032007,701,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,495.461,186.237,24.057,11.42,0.0,80.0,55.0,1.4,801.125,861.699,1002.487,3.365,45.891,72.058,70.183,120.691,41.521,1.433,1.604,0.348,59.018,47.177,84.787,43.238,0.0,72.358,134.975,130.409,130.134,32.921,49.123,46.557,-10.828,10.078,96.75,69.75,69.438,47.25,67.188,26.797,36.094,72.0,70.0,1000.0,200.0,0.105,203.875,123.188,95.438,0.233,69.25,69.125,48.469,55.281,29.828,27.828,72.0,70.0,1000.0,200.0,0.035,207.0,122.125,70.688,0.104,70.125,68.938,48.938,52.063,0.0,43.375,72.0,70.0,1000.0,200.0,0.033,197.875,77.188,76.938,0.014,69.313,70.688,50.969,57.188,28.109,35.719,72.0,70.0,1000.0,200.0,0.033,198.0,116.375,67.313,0.105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,0.001,25.506,9.611,16.733,21.646,0.495,0.186,0.932,0.772,0.001,0.744
9032007,702,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,504.832,183.895,24.036,11.494,0.0,80.0,55.0,1.4,801.125,841.649,980.689,3.108,45.891,72.058,70.183,120.585,41.414,1.436,1.485,0.348,58.879,47.196,85.264,43.182,0.0,72.358,138.673,135.083,135.082,32.847,49.646,46.994,-10.82,10.141,96.688,69.625,69.375,47.25,66.625,29.625,36.344,72.0,70.0,1000.0,200.0,0.103,199.75,123.313,94.813,0.23,69.313,69.125,48.469,55.906,27.313,28.781,72.0,70.0,1000.0,200.0,0.033,197.25,124.438,75.813,0.104,70.25,69.438,48.938,52.063,0.0,43.719,72.0,70.0,1000.0,200.0,0.032,197.0,77.063,76.938,0.017,69.438,70.688,50.875,58.438,20.75,35.125,72.0,70.0,1000.0,200.0,0.034,203.625,120.5,66.125,0.106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,24.043,9.679,12.388,22.603,0.505,0.184,0.945,0.729,0.0,0.832
9032007,703,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,494.29,185.066,24.026,11.494,0.0,80.0,55.0,1.4,798.125,827.375,979.132,5.611,45.999,72.058,70.183,120.902,41.521,1.429,1.546,0.355,58.938,47.143,85.095,43.322,0.0,72.573,134.235,131.79,131.463,32.847,49.541,46.849,-10.82,10.039,96.875,69.625,69.375,47.063,66.875,29.75,36.625,72.0,70.0,1000.0,200.0,0.101,198.5,123.688,94.938,0.238,69.313,69.125,48.469,56.5,24.672,28.953,72.0,70.0,1000.0,200.0,0.033,197.375,126.438,81.125,0.104,70.125,69.125,48.938,52.063,0.0,43.469,72.0,70.0,1000.0,200.0,0.032,197.75,77.063,77.063,0.017,69.75,70.688,50.875,59.313,7.711,36.375,72.0,70.0,1000.0,200.0,0.031,194.75,121.313,69.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,27.239,9.641,9.571,22.372,0.494,0.185,0.987,0.679,0.0,0.0
9032007,704,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,506.003,190.922,24.098,11.524,0.0,80.0,55.0,1.4,797.75,863.135,1013.383,2.326,45.891,72.164,70.183,120.268,41.307,1.394,1.546,0.359,59.069,47.312,85.124,43.21,0.0,72.358,138.23,132.427,132.866,32.921,49.228,46.63,-10.828,10.188,96.688,69.75,69.375,47.25,67.125,29.844,36.875,72.0,70.0,1000.0,200.0,0.101,198.25,123.875,95.25,0.233,69.438,69.125,48.344,56.938,17.156,27.344,72.0,70.0,1000.0,200.0,0.036,210.5,127.563,85.125,0.041,70.125,68.688,48.938,51.969,0.0,42.969,72.0,70.0,1000.0,200.0,0.034,200.75,77.063,76.938,0.017,70.0,70.688,50.781,58.906,4.977,35.406,72.0,70.0,1000.0,200.0,0.034,200.5,120.875,70.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,22.275,9.688,18.554,21.96,0.506,0.191,0.962,0.251,0.0,0.0
9032007,705,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,495.461,189.751,24.057,11.554,0.0,80.0,55.0,1.4,794.125,837.362,982.246,4.215,45.891,72.164,70.183,121.008,41.414,1.398,1.492,0.359,58.987,47.216,85.18,43.07,0.0,72.251,137.49,134.764,134.491,32.994,49.646,47.067,-10.82,10.039,96.75,69.625,69.25,47.063,66.875,27.219,37.156,72.0,70.0,1000.0,200.0,0.1,196.875,124.125,95.375,0.24,69.438,69.188,48.344,56.688,25.016,28.984,72.0,70.0,1000.0,200.0,0.032,196.5,126.5,87.313,0.042,70.0,68.5,48.938,51.969,0.136,43.438,72.0,70.0,1000.0,200.0,0.032,197.75,77.063,76.938,0.017,70.25,70.563,50.875,58.0,0.0,35.438,72.0,70.0,1000.0,200.0,0.034,202.375,120.0,70.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,26.466,9.765,10.358,22.602,0.495,0.19,0.995,0.237,0.0,0.0
9032007,706,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,497.804,185.066,24.067,11.479,0.0,80.0,55.0,1.4,794.125,837.362,993.145,4.812,45.999,72.164,70.183,120.691,41.414,1.417,1.517,0.351,58.969,47.214,85.152,43.21,0.0,72.358,134.013,130.515,130.207,32.994,49.332,46.849,-10.82,10.023,96.938,69.625,69.25,47.063,66.813,30.047,35.625,72.0,70.0,1000.0,200.0,0.11,205.625,124.313,95.375,0.241,69.313,69.188,48.344,56.188,28.078,29.016,72.0,70.0,1000.0,200.0,0.033,197.875,126.0,88.25,0.068,69.938,68.438,48.844,51.969,3.01,43.688,72.0,70.0,1000.0,200.0,0.033,197.25,77.063,76.938,0.017,70.5,70.688,50.781,57.188,0.0,36.094,72.0,70.0,1000.0,200.0,0.032,195.875,119.125,70.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,26.186,9.734,13.165,22.107,0.498,0.185,1.005,0.37,0.0,0.0
9032007,707,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,479.063,194.436,24.067,11.435,0.0,80.0,55.0,1.4,802.375,868.879,1022.722,1.92,45.891,72.058,70.288,120.48,41.307,1.421,1.47,0.373,58.981,47.242,85.152,43.042,0.0,72.144,139.487,134.658,134.639,32.994,49.541,46.849,-10.82,10.148,96.813,69.625,69.25,47.063,66.875,30.156,36.75,72.0,70.0,1000.0,200.0,0.101,198.125,124.313,95.375,0.233,69.313,69.188,48.344,55.781,28.297,27.469,72.0,70.0,1000.0,200.0,0.036,210.625,126.313,88.938,0.068,69.813,68.5,48.938,51.844,6.828,43.25,72.0,70.0,1000.0,200.0,0.033,199.625,77.0,76.938,0.017,70.563,70.563,50.781,56.281,0.0,35.188,72.0,70.0,1000.0,200.0,0.034,204.125,118.375,71.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,24.162,9.575,16.741,22.022,0.479,0.194,0.972,0.366,0.0,0.0
