DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,708,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,495.461,187.408,24.036,11.494,0.0,80.0,55.0,1.4,793.875,847.369,990.031,3.729,46.107,72.164,70.078,121.219,41.628,1.337,1.535,0.359,58.978,47.242,85.18,43.21,0.0,72.466,135.862,133.489,133.014,33.067,49.646,47.14,-10.82,9.953,97.0,69.625,69.375,47.063,67.125,30.281,36.844,72.0,70.0,1000.0,200.0,0.1,198.0,124.438,95.563,0.241,69.313,69.125,48.344,55.781,28.516,28.891,72.0,70.0,1000.0,200.0,0.033,197.0,126.125,83.688,0.086,69.938,69.0,48.844,51.844,3.096,43.656,72.0,70.0,1000.0,200.0,0.032,196.875,77.063,76.688,0.017,70.563,70.563,50.688,55.688,0.0,35.531,72.0,70.0,1000.0,200.0,0.033,201.75,117.625,71.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,28.847,9.757,9.833,22.484,0.495,0.187,1.003,0.526,0.001,0.0
9032007,709,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,500.146,187.408,24.047,11.464,0.0,80.0,55.0,1.4,803.0,810.299,982.246,0.706,45.891,72.058,70.078,120.374,41.521,1.433,1.546,0.348,59.069,47.228,85.095,43.154,0.0,72.358,135.862,130.834,130.798,33.14,49.228,46.776,-10.82,10.102,96.938,69.625,69.375,47.063,67.188,27.641,37.031,72.0,70.0,1000.0,200.0,0.1,197.75,124.438,95.875,0.241,69.313,69.125,48.344,56.188,28.734,29.141,72.0,70.0,1000.0,200.0,0.032,196.75,126.438,80.125,0.086,69.938,69.0,48.844,51.969,0.267,43.438,72.0,70.0,1000.0,200.0,0.032,197.125,77.063,76.938,0.017,70.75,70.563,50.688,55.094,0.0,36.5,72.0,70.0,1000.0,200.0,0.031,192.75,117.0,71.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,24.219,9.717,17.492,21.728,0.5,0.187,0.992,0.574,0.0,0.0
9032007,710,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,510.688,193.265,24.026,11.435,0.0,80.0,55.0,1.4,798.0,867.442,1032.061,2.524,45.999,72.27,70.393,120.902,41.521,1.387,1.506,0.355,59.184,47.274,85.348,43.238,0.0,72.358,139.117,135.401,135.304,33.14,49.75,47.14,-10.828,10.117,96.813,69.625,69.375,47.063,67.25,20.328,36.531,72.0,70.0,1000.0,200.0,0.104,202.375,124.75,95.875,0.236,69.313,69.125,48.25,56.406,28.953,28.125,72.0,70.0,1000.0,200.0,0.034,206.375,127.063,81.563,0.086,70.125,69.125,48.844,51.844,0.0,42.75,72.0,70.0,1000.0,200.0,0.035,202.25,77.0,76.688,0.017,70.938,70.563,50.688,54.906,0.0,35.313,72.0,70.0,1000.0,200.0,0.034,202.875,116.375,71.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,24.653,9.638,13.146,22.252,0.511,0.193,0.982,0.564,0.001,0.0
9032007,711,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,481.406,188.58,24.047,11.509,0.0,80.0,55.0,1.4,798.0,848.801,997.816,3.19,45.999,72.058,70.183,120.902,41.628,1.421,1.495,0.351,59.059,47.283,85.46,43.098,0.0,72.251,134.383,131.152,130.946,33.214,49.646,46.994,-10.828,10.008,97.0,69.625,69.375,47.25,67.125,30.594,36.219,72.0,70.0,1000.0,200.0,0.104,201.375,124.875,95.625,0.241,69.313,69.125,48.344,56.5,26.297,28.578,72.0,70.0,1000.0,200.0,0.033,200.0,127.375,84.688,0.086,70.0,68.938,48.844,51.844,0.281,43.469,72.0,70.0,1000.0,200.0,0.033,197.875,77.0,76.688,0.017,71.125,70.563,50.688,54.531,0.0,35.688,72.0,70.0,1000.0,200.0,0.033,200.75,115.5,71.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,25.58,9.652,11.877,22.043,0.481,0.189,1.016,0.529,0.001,0.0
9032007,712,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,488.433,187.408,24.078,11.435,0.0,80.0,55.0,1.4,799.625,820.253,971.344,1.484,45.999,72.058,70.183,120.48,41.628,1.345,1.585,0.351,58.881,47.142,85.236,43.21,0.0,72.251,138.747,133.383,133.383,33.214,49.437,46.921,-10.82,10.141,97.0,69.625,69.375,47.063,67.188,27.953,36.719,72.0,70.0,1000.0,200.0,0.1,198.25,124.75,95.875,0.241,69.313,69.188,48.344,56.688,29.359,29.0,72.0,70.0,1000.0,200.0,0.032,197.375,128.375,86.875,0.104,69.938,69.0,48.844,51.844,3.156,43.063,72.0,70.0,1000.0,200.0,0.032,203.125,77.0,76.688,0.017,71.313,70.563,50.5,54.344,0.0,36.531,72.0,70.0,1000.0,200.0,0.031,194.125,114.625,71.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,24.078,9.662,18.536,21.786,0.488,0.187,1.003,0.621,0.001,0.0
9032007,713,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,508.346,185.066,24.026,11.405,0.0,80.0,55.0,1.4,797.625,837.362,1002.487,2.615,46.107,72.164,70.183,121.219,41.628,1.421,1.567,0.355,58.995,47.209,85.684,43.042,0.0,72.251,136.676,134.02,133.679,33.214,50.064,47.358,-10.82,9.969,97.063,69.625,69.375,47.063,67.25,28.047,37.0,72.0,70.0,1000.0,200.0,0.1,197.75,124.75,96.063,0.237,69.438,69.188,48.344,57.0,26.703,29.063,72.0,70.0,1000.0,200.0,0.033,198.125,129.0,88.125,0.104,70.0,68.5,48.75,51.844,3.182,43.5,72.0,70.0,1000.0,200.0,0.032,197.875,77.063,76.625,0.021,71.375,70.563,50.5,54.031,0.0,35.125,72.0,70.0,1000.0,200.0,0.035,204.5,113.688,71.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,27.111,9.573,10.341,22.421,0.508,0.185,0.98,0.612,0.001,0.0
9032007,714,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,489.605,189.751,24.067,11.42,0.0,80.0,55.0,1.4,814.875,863.135,1010.27,3.656,46.214,72.058,70.183,120.691,41.735,1.444,1.542,0.351,59.028,47.291,85.628,42.874,0.0,72.466,134.235,130.09,129.912,33.214,49.75,46.994,-10.82,10.016,97.0,69.75,69.375,47.25,67.125,28.141,35.344,72.0,70.0,1000.0,200.0,0.11,208.25,124.875,95.875,0.231,69.313,69.125,48.344,57.125,29.781,28.188,72.0,70.0,1000.0,200.0,0.035,203.375,129.5,89.75,0.122,69.938,68.688,48.844,51.844,6.992,43.063,72.0,70.0,1000.0,200.0,0.034,200.25,77.0,76.688,0.017,71.375,70.563,50.5,53.969,0.0,35.281,72.0,70.0,1000.0,200.0,0.034,203.625,112.75,71.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,25.101,9.517,14.952,21.873,0.49,0.19,0.965,0.698,0.001,0.0
9032007,715,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,513.031,188.58,24.057,11.45,0.0,80.0,55.0,1.4,814.875,868.879,1016.496,3.254,45.999,72.058,70.183,120.48,41.628,1.41,1.564,0.351,58.895,47.152,85.236,43.154,0.0,72.251,139.635,134.977,135.156,33.214,49.646,47.067,-10.82,10.109,97.063,69.625,69.375,47.25,67.125,30.953,36.406,72.0,70.0,1000.0,200.0,0.102,199.75,124.875,95.375,0.228,69.438,69.188,48.344,57.5,27.125,28.844,72.0,70.0,1000.0,200.0,0.033,198.25,130.0,91.25,0.126,69.813,68.813,48.75,51.719,7.047,42.281,72.0,70.0,1000.0,200.0,0.036,206.25,77.063,76.688,0.017,71.375,70.438,50.5,53.719,0.0,35.75,72.0,70.0,1000.0,200.0,0.033,200.125,111.813,71.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,23.133,9.653,15.46,22.046,0.513,0.189,0.969,0.703,0.001,0.0
9032007,716,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,498.975,181.552,24.026,11.435,0.0,80.0,55.0,1.4,803.125,825.949,982.246,1.747,46.107,72.164,70.183,121.114,41.735,1.436,1.575,0.351,58.816,47.081,85.516,43.07,0.0,72.466,135.714,133.171,132.719,33.067,49.855,47.286,-10.82,9.969,97.125,69.75,69.375,47.25,67.188,28.313,36.5,72.0,70.0,1000.0,200.0,0.102,199.375,124.875,95.563,0.236,69.625,69.188,48.469,58.125,19.625,29.0,72.0,70.0,1000.0,200.0,0.033,197.875,130.125,91.75,0.129,69.938,68.438,48.844,51.719,3.307,43.469,72.0,70.0,1000.0,200.0,0.033,196.875,77.0,76.688,0.017,71.5,70.563,50.5,53.719,0.0,36.375,72.0,70.0,1000.0,200.0,0.032,193.875,111.0,71.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,28.296,9.685,10.337,22.6,0.499,0.182,0.997,0.712,0.001,0.0
9032007,717,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,497.804,185.066,24.016,11.435,0.0,80.0,55.0,1.4,796.375,824.525,976.017,3.275,45.999,72.27,70.393,120.585,41.521,1.413,1.535,0.355,58.808,47.093,85.039,43.238,0.0,72.251,136.898,131.259,131.315,33.14,49.228,46.776,-10.82,10.109,97.0,69.625,69.375,47.063,67.125,28.422,36.75,72.0,70.0,1000.0,200.0,0.101,198.125,124.875,95.563,0.231,69.625,69.313,48.344,58.125,19.766,29.141,72.0,70.0,1000.0,200.0,0.033,197.75,129.125,91.938,0.072,69.938,68.5,48.75,51.719,7.113,43.5,72.0,70.0,1000.0,200.0,0.033,197.125,76.813,76.688,0.017,71.813,70.563,50.406,53.656,0.0,35.906,72.0,70.0,1000.0,200.0,0.033,197.375,110.125,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,23.778,9.692,19.254,21.673,0.498,0.185,0.976,0.385,0.0,0.0
9032007,718,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,487.262,187.408,24.016,11.45,0.0,80.0,55.0,1.4,799.0,858.83,999.373,3.689,45.999,72.058,70.183,120.902,41.521,1.398,1.553,0.362,58.798,47.038,85.628,43.098,0.0,72.251,139.561,135.826,135.747,33.287,49.959,47.286,-10.828,10.094,97.0,69.75,69.375,47.063,67.188,28.516,37.0,72.0,70.0,1000.0,200.0,0.1,197.5,124.875,95.625,0.236,69.438,69.313,48.25,57.5,19.891,28.047,72.0,70.0,1000.0,200.0,0.036,204.375,128.125,92.063,0.037,69.813,68.5,48.75,51.719,3.383,43.313,72.0,70.0,1000.0,200.0,0.033,198.5,77.0,76.625,0.017,71.938,70.563,50.406,53.656,0.0,35.406,72.0,70.0,1000.0,200.0,0.034,203.125,109.313,71.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,24.524,9.614,13.142,22.278,0.487,0.187,0.995,0.192,0.001,0.0
9032007,719,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,491.947,185.066,24.057,11.45,0.0,80.0,55.0,1.4,806.0,828.8,969.787,4.016,45.999,72.058,70.183,121.114,41.628,1.406,1.528,0.355,58.867,47.005,85.656,43.238,0.0,72.144,134.013,131.471,131.168,33.214,49.855,47.213,-10.82,9.93,97.125,69.75,69.438,47.063,67.125,28.609,35.656,72.0,70.0,1000.0,200.0,0.108,205.875,124.75,95.563,0.229,69.438,69.313,48.25,56.781,27.75,29.078,72.0,70.0,1000.0,200.0,0.032,197.125,127.625,92.063,0.068,69.688,68.438,48.844,51.719,11.008,43.281,72.0,70.0,1000.0,200.0,0.032,201.5,77.0,76.625,0.021,72.0,70.563,50.406,53.438,0.0,35.594,72.0,70.0,1000.0,200.0,0.034,199.375,108.313,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,0.001,26.925,9.632,9.837,22.279,0.492,0.185,0.963,0.348,0.001,0.0
9032007,720,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,509.517,182.723,24.005,11.405,0.0,80.0,55.0,1.4,806.0,843.078,990.031,3.789,46.107,72.058,70.183,120.268,41.735,1.448,1.467,0.355,58.784,47.127,85.6,42.986,0.0,72.466,137.712,131.683,132.128,33.287,49.646,46.921,-10.828,10.117,97.0,69.75,69.438,47.25,66.875,28.703,36.406,72.0,70.0,1000.0,200.0,0.102,198.5,124.75,95.438,0.231,69.438,69.313,48.344,56.313,20.25,28.266,72.0,70.0,1000.0,200.0,0.035,202.25,127.563,90.75,0.086,69.813,68.438,48.563,51.719,7.324,43.594,72.0,70.0,1000.0,200.0,0.033,196.75,76.813,76.625,0.017,72.063,70.438,50.406,53.375,0.0,36.125,72.0,70.0,1000.0,200.0,0.034,201.25,107.75,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,22.233,9.505,19.243,21.612,0.51,0.183,0.976,0.456,0.0,0.0
9032007,721,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,500.146,187.408,24.036,11.405,0.0,80.0,55.0,1.4,796.5,850.232,1000.93,2.96,46.107,72.058,70.078,120.902,41.628,1.398,1.542,0.351,58.769,47.015,85.572,42.93,0.0,72.251,137.638,134.764,134.491,33.214,50.064,47.358,-10.828,10.039,97.0,69.75,69.375,47.375,67.188,28.797,36.75,72.0,70.0,1000.0,200.0,0.1,197.5,124.75,95.563,0.235,69.313,69.125,48.344,56.5,31.0,28.75,72.0,70.0,1000.0,200.0,0.033,198.75,127.125,84.0,0.086,69.813,68.688,48.75,51.656,7.391,43.063,72.0,70.0,1000.0,200.0,0.034,200.0,76.813,76.625,0.017,72.375,70.563,50.406,53.375,0.0,35.719,72.0,70.0,1000.0,200.0,0.036,208.75,107.125,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,26.319,9.573,10.859,22.421,0.5,0.187,0.989,0.534,0.0,0.0
9032007,722,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,506.003,187.408,24.026,11.405,0.0,80.0,55.0,1.4,798.375,864.57,1007.156,2.923,45.999,72.058,70.078,120.585,41.735,1.372,1.524,0.351,59.067,47.157,85.544,43.238,0.0,72.251,133.273,130.09,129.838,33.214,49.646,47.067,-10.828,10.031,97.063,69.75,69.438,47.25,67.25,28.906,36.563,72.0,70.0,1000.0,200.0,0.101,200.625,124.75,95.625,0.23,69.438,69.125,48.25,56.688,28.359,27.484,72.0,70.0,1000.0,200.0,0.036,209.5,127.25,82.5,0.086,69.938,68.688,48.75,51.656,3.664,43.5,72.0,70.0,1000.0,200.0,0.033,197.875,76.813,76.688,0.017,72.5,70.438,50.281,53.25,0.0,37.125,72.0,70.0,1000.0,200.0,0.04,218.25,106.188,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,25.928,9.615,11.864,21.96,0.506,0.187,0.965,0.554,0.0,0.0
9032007,723,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,490.776,185.066,24.047,11.494,0.0,80.0,55.0,1.4,847.125,863.135,1019.61,3.274,46.107,72.058,70.183,119.951,41.735,1.394,1.553,0.351,59.012,47.214,86.105,43.378,0.0,72.144,139.413,133.489,134.122,33.287,50.064,47.358,-10.82,10.234,96.938,69.75,69.438,47.25,67.125,29.0,35.531,72.0,70.0,1000.0,200.0,0.108,205.0,124.75,95.438,0.241,69.313,69.125,48.344,56.688,31.438,28.922,72.0,70.0,1000.0,200.0,0.032,197.375,127.563,84.563,0.086,69.938,68.938,48.75,51.719,0.821,42.938,72.0,70.0,1000.0,200.0,0.034,201.125,76.813,76.625,0.017,72.688,70.438,50.156,53.156,0.0,38.0,72.0,70.0,1000.0,200.0,0.045,231.125,105.625,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,21.477,9.64,18.256,22.479,0.491,0.185,1.018,0.533,0.0,0.0
9032007,724,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,508.346,186.237,24.047,11.405,0.0,80.0,55.0,1.4,842.875,878.948,1027.392,2.202,46.214,72.058,70.078,120.691,41.949,1.394,1.474,0.348,59.129,47.316,86.301,43.154,0.0,72.144,136.75,134.233,133.827,33.36,50.377,47.723,-10.82,10.094,97.063,69.75,69.438,47.469,67.188,29.094,37.063,72.0,70.0,1000.0,200.0,0.097,195.125,124.5,95.438,0.229,69.313,69.125,48.344,56.781,31.641,28.656,72.0,70.0,1000.0,200.0,0.032,201.875,127.938,86.875,0.122,69.938,68.938,48.844,51.719,7.492,43.25,72.0,70.0,1000.0,200.0,0.033,198.25,76.813,76.625,0.017,73.063,70.438,50.156,53.063,0.0,38.875,72.0,70.0,1000.0,200.0,0.053,251.125,105.0,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,27.926,9.626,10.094,22.767,0.508,0.186,0.959,0.721,0.0,0.0
9032007,725,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,514.202,190.922,24.057,11.464,0.0,80.0,55.0,1.4,842.875,916.512,1036.731,1.025,46.322,71.952,70.183,119.951,42.163,1.299,1.593,0.351,59.065,47.333,86.638,43.434,0.0,72.251,136.38,131.046,130.946,33.287,50.272,47.577,-10.82,10.219,97.188,69.625,69.438,47.375,67.188,29.188,35.625,72.0,70.0,1000.0,200.0,0.107,205.125,124.438,95.625,0.241,69.313,69.125,48.469,57.125,31.859,28.656,72.0,70.0,1000.0,200.0,0.033,198.875,128.875,88.125,0.122,69.813,68.813,48.844,51.719,3.77,43.0,72.0,70.0,1000.0,200.0,0.033,201.375,76.813,76.438,0.021,73.063,70.438,50.156,52.875,0.0,40.063,72.0,70.0,1000.0,200.0,0.06,266.0,104.375,71.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,24.508,9.645,18.775,22.769,0.514,0.191,1.001,0.716,0.001,0.0
9032007,726,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,517.716,192.094,24.026,11.494,0.0,80.0,55.0,1.4,870.25,910.716,1036.731,2.805,46.43,72.058,70.183,120.268,42.377,1.349,1.517,0.344,59.54,47.56,86.694,43.322,0.0,72.251,139.783,135.826,135.747,33.36,50.899,47.941,-10.82,10.211,97.063,69.75,69.438,47.469,67.25,29.281,37.094,72.0,70.0,1000.0,200.0,0.096,195.625,124.438,95.875,0.234,69.438,69.125,48.469,57.625,32.063,27.922,72.0,70.0,1000.0,200.0,0.034,206.25,129.375,89.625,0.122,69.938,68.688,48.938,51.969,7.59,43.219,72.0,70.0,1000.0,200.0,0.033,199.25,76.813,76.563,0.021,73.188,70.375,50.094,52.656,0.0,41.281,72.0,70.0,1000.0,200.0,0.065,279.25,103.813,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,24.506,9.556,13.912,23.293,0.518,0.192,0.963,0.698,0.001,0.0
9032007,727,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,535.286,194.436,24.057,11.464,0.0,80.0,55.0,1.4,881.875,910.716,1052.295,1.35,46.537,71.952,70.183,120.48,42.484,1.318,1.503,0.355,59.604,47.651,86.498,43.406,0.0,72.144,134.605,131.79,131.537,33.433,50.69,47.941,-10.82,10.109,97.25,69.75,69.438,47.563,67.25,29.375,35.813,72.0,70.0,1000.0,200.0,0.106,203.125,124.438,95.938,0.237,69.313,69.188,48.469,58.031,29.406,29.109,72.0,70.0,1000.0,200.0,0.032,195.25,129.5,91.125,0.122,69.938,68.438,48.938,51.844,3.869,43.219,72.0,70.0,1000.0,200.0,0.033,199.125,76.688,76.625,0.021,73.188,70.375,50.094,52.656,0.0,42.25,72.0,70.0,1000.0,200.0,0.065,283.0,103.188,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,26.219,9.638,10.606,23.116,0.535,0.194,0.974,0.674,0.0,0.0
9032007,728,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,543.485,197.95,24.088,11.435,0.0,80.0,55.0,1.4,881.875,947.045,1070.973,1.145,46.645,71.952,70.078,119.635,42.698,1.406,1.553,0.355,59.709,47.782,86.975,43.406,0.0,72.144,137.934,131.896,132.202,33.653,50.795,47.941,-10.82,10.32,97.188,69.75,69.438,47.656,67.438,29.453,36.156,72.0,70.0,1000.0,200.0,0.102,199.375,124.438,95.875,0.241,69.438,69.125,48.594,58.219,32.469,28.078,72.0,70.0,1000.0,200.0,0.035,202.75,129.75,91.875,0.122,69.938,68.438,49.031,51.844,7.699,42.938,72.0,70.0,1000.0,200.0,0.034,201.75,76.688,76.563,0.021,73.063,70.25,50.094,52.563,0.0,42.75,72.0,70.0,1000.0,200.0,0.077,304.25,102.563,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.146,22.867,9.531,19.82,22.706,0.543,0.198,0.992,0.665,0.0,0.0
9032007,729,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,539.971,190.922,24.047,11.435,0.0,80.0,55.0,1.4,909.375,944.129,1058.521,2.116,46.752,71.952,70.183,120.057,42.805,1.406,1.618,0.348,59.681,47.693,87.199,43.603,0.0,72.144,138.895,135.72,135.304,33.946,51.317,48.597,-10.82,10.258,97.25,69.75,69.625,47.656,67.688,29.531,36.781,72.0,70.0,1000.0,200.0,0.098,196.5,124.438,96.063,0.249,69.438,69.188,48.688,58.344,29.813,28.969,72.0,70.0,1000.0,200.0,0.032,196.75,129.75,92.375,0.122,69.938,68.688,49.031,51.844,3.959,43.0,72.0,70.0,1000.0,200.0,0.033,201.0,76.688,76.625,0.02,73.188,70.25,50.094,52.469,0.0,43.094,72.0,70.0,1000.0,200.0,0.077,305.25,101.938,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,27.198,9.644,12.392,23.281,0.54,0.191,1.018,0.656,0.0,0.0
9032007,730,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,536.457,190.922,24.047,11.569,0.0,80.0,55.0,1.4,907.5,935.393,1070.973,0.642,46.968,71.952,70.183,120.057,43.127,1.314,1.618,0.351,59.793,47.785,87.451,43.547,0.0,72.251,133.643,131.259,130.651,34.093,51.422,48.597,-10.828,10.258,97.25,69.75,69.625,48.094,67.688,29.594,36.781,72.0,70.0,1000.0,200.0,0.098,198.875,124.313,95.938,0.216,69.438,69.188,48.844,58.531,22.281,28.844,72.0,70.0,1000.0,200.0,0.032,200.0,129.75,92.563,0.108,69.938,68.938,49.125,51.969,7.77,43.0,72.0,70.0,1000.0,200.0,0.033,200.125,76.688,76.563,0.02,73.0,70.25,50.094,52.281,0.0,44.0,72.0,70.0,1000.0,200.0,0.084,318.25,101.438,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,30.18,9.683,10.342,23.316,0.536,0.191,0.883,0.578,0.0,0.0
9032007,731,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,532.943,194.436,24.078,11.464,0.0,80.0,55.0,1.4,907.5,944.129,1066.304,2.082,47.075,71.952,70.288,119.001,43.234,1.333,1.553,0.362,59.778,47.799,87.423,43.715,0.0,72.144,137.934,131.896,132.276,34.239,51.422,48.524,-10.82,10.539,97.25,69.75,69.625,48.094,67.438,29.656,36.188,72.0,70.0,1000.0,200.0,0.104,200.75,124.125,94.938,0.219,69.625,69.313,48.969,58.344,22.406,28.5,72.0,70.0,1000.0,200.0,0.033,199.875,129.5,92.75,0.108,69.938,68.688,49.344,51.969,4.031,42.625,72.0,70.0,1000.0,200.0,0.034,202.25,76.688,76.563,0.017,73.188,70.063,50.094,52.281,0.0,44.281,72.0,70.0,1000.0,200.0,0.083,317.5,100.875,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,22.563,9.531,19.556,22.755,0.533,0.194,0.921,0.571,0.0,0.0
9032007,732,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,568.082,196.779,24.047,11.494,0.0,80.0,55.0,1.4,924.75,1007.141,1100.553,2.126,47.291,71.952,70.183,119.423,43.448,1.436,1.676,0.348,59.907,47.904,87.732,43.967,0.0,72.144,136.528,133.383,133.014,34.239,51.84,49.034,-10.828,10.484,97.25,69.75,69.625,48.156,67.5,29.734,36.563,72.0,70.0,1000.0,200.0,0.1,200.375,124.188,94.813,0.233,69.438,69.375,49.063,58.219,30.25,28.859,72.0,70.0,1000.0,200.0,0.032,198.0,129.375,92.938,0.108,69.938,68.938,49.344,51.969,4.051,43.063,72.0,70.0,1000.0,200.0,0.033,199.0,76.688,76.563,0.017,73.5,70.0,50.094,52.188,0.0,44.063,72.0,70.0,1000.0,200.0,0.101,349.25,100.375,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,26.868,9.662,12.135,23.629,0.568,0.197,0.987,0.566,0.0,0.0
9032007,733,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,579.795,196.779,24.067,11.479,0.0,80.0,55.0,1.4,942.625,1010.089,1125.474,2.698,47.506,71.846,70.288,118.684,43.769,1.41,1.636,0.351,60.28,47.886,87.9,44.163,0.0,72.144,134.383,129.665,129.616,34.532,51.735,49.034,-10.828,10.648,97.25,69.938,69.625,48.469,67.25,22.391,35.406,72.0,70.0,1000.0,200.0,0.107,205.75,124.188,95.063,0.218,69.438,69.313,49.063,58.344,30.406,27.828,72.0,70.0,1000.0,200.0,0.035,207.5,129.5,92.938,0.122,69.938,68.938,49.563,52.063,4.086,43.188,72.0,70.0,1000.0,200.0,0.033,198.25,76.625,76.563,0.017,73.5,70.0,50.156,52.188,0.0,46.594,72.0,70.0,1000.0,200.0,0.107,359.75,99.875,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,24.317,9.677,16.487,23.129,0.58,0.197,0.915,0.642,0.0,0.0
9032007,734,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,578.624,200.293,24.057,11.464,0.0,80.0,55.0,1.4,970.25,1018.941,1119.242,0.673,47.721,71.952,70.288,118.367,44.09,1.44,1.661,0.348,60.021,48.052,88.293,44.275,0.0,72.036,139.783,134.127,134.565,34.679,52.466,49.471,-10.82,10.789,97.125,69.938,69.625,48.688,67.5,22.469,36.375,72.0,70.0,1000.0,200.0,0.101,198.625,124.125,94.813,0.222,69.625,69.313,49.156,58.625,22.891,28.359,72.0,70.0,1000.0,200.0,0.033,200.875,129.5,92.75,0.117,69.938,69.25,49.656,52.25,4.109,42.938,72.0,70.0,1000.0,200.0,0.033,200.875,76.625,76.438,0.017,73.688,69.875,50.156,52.094,0.0,46.875,72.0,70.0,1000.0,200.0,0.118,375.5,99.313,71.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.148,-0.072,22.194,9.534,18.01,23.559,0.579,0.2,0.938,0.619,0.0,0.0
9032007,735,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,570.425,201.464,24.067,11.524,0.0,80.0,55.0,1.4,975.625,1045.578,1136.38,-0.534,48.044,71.952,70.288,119.001,44.518,1.433,1.665,0.355,59.991,48.233,88.601,44.387,0.0,72.144,135.936,132.852,132.571,34.752,52.78,49.98,-10.82,10.641,97.313,69.75,69.625,48.781,67.688,29.938,36.875,72.0,70.0,1000.0,200.0,0.099,196.625,123.875,94.813,0.22,69.625,69.313,49.469,58.625,23.016,28.484,72.0,70.0,1000.0,200.0,0.033,200.0,129.125,92.938,0.09,70.0,69.0,49.938,52.313,1.254,43.188,72.0,70.0,1000.0,200.0,0.033,199.375,76.625,76.563,0.017,73.563,69.813,50.156,52.094,0.0,47.969,72.0,70.0,1000.0,200.0,0.131,397.25,99.0,71.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,26.26,9.734,11.633,24.38,0.57,0.201,0.922,0.469,0.0,0.0
9032007,736,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,577.452,199.122,24.036,11.45,0.0,80.0,55.0,1.4,1002.625,1067.866,1148.849,1.803,48.152,71.952,70.288,118.05,44.732,1.406,1.636,0.362,60.005,48.07,88.349,44.528,0.0,72.144,136.676,130.834,130.724,34.972,52.466,49.689,-10.828,10.875,97.25,70.063,69.625,48.875,67.688,19.688,35.594,72.0,70.0,1000.0,200.0,0.107,205.75,123.875,94.938,0.214,69.625,69.313,49.563,58.344,30.813,28.922,72.0,70.0,1000.0,200.0,0.033,197.25,128.875,92.938,0.09,69.938,69.25,50.125,52.438,4.121,43.438,72.0,70.0,1000.0,200.0,0.033,198.375,76.688,76.563,0.017,73.563,69.875,50.281,52.094,0.0,47.875,72.0,70.0,1000.0,200.0,0.142,412.75,98.5,71.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,24.489,9.632,20.545,23.409,0.577,0.199,0.893,0.466,0.0,0.0
9032007,737,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,584.48,199.122,24.057,11.464,0.0,80.0,55.0,1.4,1016.875,1051.513,1139.497,3.565,48.475,71.846,70.288,118.472,44.946,1.413,1.654,0.362,60.044,48.038,88.629,44.584,0.0,72.144,138.895,134.977,134.787,35.045,53.407,50.49,-10.828,10.914,97.125,69.938,69.625,49.156,67.688,22.578,36.719,72.0,70.0,1000.0,200.0,0.1,197.125,123.813,94.625,0.216,69.625,69.375,49.688,58.219,23.25,28.891,72.0,70.0,1000.0,200.0,0.033,198.75,128.625,92.438,0.09,70.0,69.0,50.125,52.438,1.268,43.656,72.0,70.0,1000.0,200.0,0.032,197.375,76.625,76.438,0.017,73.5,69.688,50.281,52.094,0.0,49.781,72.0,70.0,1000.0,200.0,0.146,414.75,97.875,71.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,0.001,25.224,9.643,14.182,24.597,0.584,0.199,0.909,0.469,0.0,0.0
9032007,738,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,564.568,200.293,24.078,11.405,0.0,80.0,55.0,1.4,1016.875,1111.191,1166.001,-0.815,48.69,72.164,70.604,118.684,45.268,1.452,1.65,0.359,60.033,48.023,88.685,44.836,0.0,72.144,134.235,131.259,130.724,35.412,53.407,50.417,-10.82,10.891,97.125,69.938,69.625,49.375,67.813,22.594,37.031,72.0,70.0,1000.0,200.0,0.099,196.5,123.813,94.625,0.205,69.625,69.313,49.906,58.219,23.359,28.906,72.0,70.0,1000.0,200.0,0.033,198.875,128.375,91.25,0.09,69.938,69.125,50.125,52.531,1.289,42.344,72.0,70.0,1000.0,200.0,0.036,207.0,76.625,76.563,0.017,73.5,69.688,50.5,52.094,0.0,49.781,72.0,70.0,1000.0,200.0,0.156,429.25,97.5,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,28.407,9.51,12.149,23.77,0.565,0.2,0.863,0.481,0.0,0.0
9032007,739,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,596.193,201.464,24.005,11.464,0.0,80.0,55.0,1.4,1027.5,1120.192,1172.24,0.397,48.797,71.846,70.288,117.416,45.375,1.383,1.672,0.348,60.014,47.975,88.377,44.92,0.0,72.036,137.12,130.515,130.798,35.705,53.198,50.345,-10.82,11.141,97.25,69.938,69.625,49.469,67.813,22.609,36.406,72.0,70.0,1000.0,200.0,0.104,202.0,123.813,94.438,0.202,69.625,69.313,50.063,58.219,23.484,28.047,72.0,70.0,1000.0,200.0,0.034,206.875,128.125,90.125,0.09,69.938,69.25,50.344,52.844,4.184,42.438,72.0,70.0,1000.0,200.0,0.036,205.125,76.688,76.438,0.017,73.5,69.5,50.688,52.188,0.0,51.375,72.0,70.0,1000.0,200.0,0.159,436.0,97.0,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,22.976,9.594,21.791,23.31,0.596,0.201,0.855,0.492,0.001,0.0
9032007,740,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,592.679,203.807,24.088,11.479,0.0,80.0,55.0,1.4,1052.625,1097.713,1164.441,1.274,49.12,71.952,70.393,118.05,45.803,1.394,1.654,0.344,60.083,48.055,89.162,44.864,0.0,72.144,138.673,134.87,134.565,35.851,54.242,51.291,-10.82,11.094,97.125,69.938,69.75,49.875,67.813,19.75,35.688,72.0,70.0,1000.0,200.0,0.108,204.875,123.813,94.125,0.202,69.625,69.375,50.188,58.344,23.609,29.125,72.0,70.0,1000.0,200.0,0.032,196.5,127.875,89.625,0.09,69.938,69.25,50.531,52.844,4.211,42.906,72.0,70.0,1000.0,200.0,0.034,201.0,76.625,76.438,0.017,73.563,69.438,50.688,52.188,0.0,52.125,72.0,70.0,1000.0,200.0,0.168,448.75,96.813,71.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,26.02,9.637,14.202,24.615,0.593,0.204,0.865,0.496,0.0,0.0
9032007,741,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,592.679,203.807,24.026,11.405,0.0,80.0,55.0,1.4,1052.625,1127.703,1180.041,1.348,49.443,71.952,70.393,117.944,46.231,1.379,1.647,0.355,60.073,48.042,89.078,45.06,0.0,72.036,133.791,130.727,129.986,36.071,54.138,51.219,-10.82,11.102,97.063,69.938,69.875,49.969,67.813,22.625,36.625,72.0,70.0,1000.0,200.0,0.1,197.0,123.688,93.75,0.197,69.625,69.188,50.375,58.344,23.719,27.641,72.0,70.0,1000.0,200.0,0.037,207.625,127.75,89.438,0.09,70.0,69.25,50.844,52.938,1.35,43.344,72.0,70.0,1000.0,200.0,0.033,197.25,76.5,76.438,0.017,73.688,69.25,50.688,52.281,0.0,53.594,72.0,70.0,1000.0,200.0,0.182,467.5,96.375,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.148,-0.072,29.836,9.562,13.14,23.992,0.593,0.204,0.85,0.497,0.0,0.0
9032007,742,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,586.823,206.149,24.036,11.45,0.0,80.0,55.0,1.4,1072.0,1132.214,1197.212,1.31,49.443,71.952,70.393,116.994,46.445,1.36,1.694,0.344,60.053,48.059,88.601,45.088,0.0,72.251,139.191,132.746,132.94,36.144,54.138,51.219,-10.82,11.43,97.125,70.063,69.75,50.063,68.0,19.766,37.156,72.0,70.0,1000.0,200.0,0.098,195.875,123.563,93.625,0.191,69.625,69.313,50.469,58.531,23.844,29.266,72.0,70.0,1000.0,200.0,0.032,195.125,127.75,89.063,0.09,70.0,68.938,50.844,53.156,1.352,43.75,72.0,70.0,1000.0,200.0,0.031,196.25,76.5,76.438,0.017,73.688,69.188,50.875,52.281,0.0,54.031,72.0,70.0,1000.0,200.0,0.191,480.0,96.063,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,23.312,9.593,21.56,23.97,0.587,0.206,0.824,0.501,0.0,0.0
9032007,743,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,625.476,206.149,24.067,11.539,0.0,80.0,55.0,1.4,1072.0,1183.561,1206.583,0.453,49.981,71.952,70.393,117.733,46.766,1.36,1.708,0.34,60.231,48.082,89.415,45.452,0.0,72.251,137.49,134.233,133.531,36.291,55.183,52.02,-10.82,11.344,97.0,70.063,69.75,50.469,67.938,22.625,35.781,72.0,70.0,1000.0,200.0,0.106,204.25,123.5,93.625,0.196,69.625,69.313,50.75,58.625,23.953,28.828,72.0,70.0,1000.0,200.0,0.033,197.375,127.75,89.0,0.09,70.0,68.938,51.125,53.156,1.353,42.531,72.0,70.0,1000.0,200.0,0.036,203.25,76.5,76.438,0.017,73.813,69.188,51.094,52.469,0.0,55.531,72.0,70.0,1000.0,200.0,0.21,502.5,95.5,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,29.254,9.607,13.68,25.203,0.625,0.206,0.844,0.502,0.0,0.0
9032007,744,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,603.221,204.978,24.078,11.598,0.0,80.0,55.0,1.4,1105.375,1183.561,1212.832,-0.15,50.197,71.952,70.393,117.099,47.194,1.372,1.715,0.344,60.353,48.292,88.91,45.565,0.0,72.144,133.643,129.134,128.804,36.73,54.765,51.874,-10.82,11.516,97.063,69.938,69.75,50.656,67.938,22.641,35.719,72.0,70.0,1000.0,200.0,0.106,202.125,123.313,93.438,0.191,69.625,69.375,51.0,58.75,24.063,27.672,72.0,70.0,1000.0,200.0,0.036,206.25,127.563,89.0,0.09,70.0,68.938,51.313,53.438,1.355,43.563,72.0,70.0,1000.0,200.0,0.032,195.625,76.5,76.438,0.017,73.25,69.063,51.094,52.563,0.0,57.094,72.0,70.0,1000.0,200.0,0.22,514.5,95.25,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,25.84,9.739,16.748,24.387,0.603,0.205,0.823,0.5,0.0,0.0
9032007,745,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,606.735,204.978,24.047,11.539,0.0,80.0,55.0,1.4,1118.125,1148.782,1214.395,3.424,50.304,71.952,70.393,116.571,47.301,1.398,1.658,0.344,60.265,48.289,88.377,45.761,0.0,72.251,139.413,133.171,133.605,36.877,54.974,51.947,-10.82,11.758,97.0,70.063,69.75,50.969,68.063,19.766,36.719,72.0,70.0,1000.0,200.0,0.099,196.5,123.313,93.625,0.186,69.625,69.375,51.094,58.969,24.172,29.094,72.0,70.0,1000.0,200.0,0.032,196.0,127.563,89.0,0.09,70.0,69.0,51.375,53.531,1.36,43.625,72.0,70.0,1000.0,200.0,0.031,197.0,76.5,76.438,0.017,72.563,68.875,51.375,52.656,0.0,57.031,72.0,70.0,1000.0,200.0,0.207,496.75,94.813,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.146,22.375,9.609,20.04,24.143,0.607,0.205,0.796,0.5,0.0,0.0
9032007,746,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,621.962,206.149,24.047,11.509,0.0,80.0,55.0,1.4,1088.625,1166.905,1201.897,2.822,50.52,71.952,70.393,117.522,47.516,1.391,1.733,0.348,60.405,48.259,88.349,46.041,0.0,72.144,135.862,132.746,132.202,37.17,55.287,52.384,-10.82,11.563,96.813,70.063,69.875,51.063,68.313,17.016,36.281,72.0,70.0,1000.0,200.0,0.102,201.5,123.313,93.188,0.183,69.625,69.375,51.375,58.969,20.641,28.063,72.0,70.0,1000.0,200.0,0.036,203.5,127.375,89.063,0.09,70.0,69.25,51.5,53.531,1.362,42.469,72.0,70.0,1000.0,200.0,0.033,205.875,76.5,76.438,0.017,72.063,68.875,51.563,52.781,0.0,55.25,72.0,70.0,1000.0,200.0,0.196,485.75,94.438,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,28.245,9.665,12.642,24.308,0.622,0.206,0.795,0.497,0.0,0.0
9032007,747,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,610.249,207.321,24.088,11.524,0.0,80.0,55.0,1.4,1065.125,1141.246,1175.36,2.658,50.627,71.952,70.499,116.994,47.516,1.402,1.694,0.351,60.3,48.292,87.564,45.957,0.0,72.251,134.309,129.24,128.952,37.316,54.765,51.947,-10.82,11.68,96.75,70.063,69.875,51.188,68.063,19.75,36.188,72.0,70.0,1000.0,200.0,0.103,199.75,123.188,92.938,0.182,69.813,69.375,51.563,58.969,20.719,28.969,72.0,70.0,1000.0,200.0,0.032,197.125,127.125,89.063,0.082,70.0,69.438,51.813,53.844,1.363,42.188,72.0,70.0,1000.0,200.0,0.036,206.0,76.5,76.313,0.017,71.813,68.813,51.656,53.063,0.0,53.75,72.0,70.0,1000.0,200.0,0.181,466.5,93.938,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,25.457,9.663,18.544,23.406,0.61,0.207,0.794,0.45,0.0,0.0
9032007,748,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,584.48,202.635,24.005,11.598,0.0,80.0,55.0,1.4,1065.125,1118.691,1169.12,2.169,50.627,72.058,70.499,116.994,47.409,1.429,1.683,0.344,60.311,48.277,87.816,46.013,0.0,72.251,139.857,134.87,134.787,37.61,55.392,52.384,-10.82,11.711,96.563,70.125,69.875,51.281,68.063,19.734,36.969,72.0,70.0,1000.0,200.0,0.099,196.125,123.063,92.938,0.183,69.75,69.313,51.563,59.156,17.938,29.188,72.0,70.0,1000.0,200.0,0.032,197.0,126.438,89.063,0.055,70.125,69.438,51.906,54.031,1.363,42.5,72.0,70.0,1000.0,200.0,0.035,203.75,76.5,76.313,0.017,71.688,68.813,51.875,53.063,0.0,53.188,72.0,70.0,1000.0,200.0,0.168,448.5,93.75,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,24.405,9.636,17.461,23.785,0.584,0.203,0.795,0.296,0.0,0.0
9032007,749,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,602.05,201.464,24.088,11.509,0.0,80.0,55.0,1.4,1043.5,1124.698,1173.8,1.343,50.735,72.058,70.499,117.839,47.516,1.41,1.715,0.34,60.304,48.232,87.984,46.265,0.0,72.144,135.27,132.002,131.685,37.756,55.496,52.675,-10.82,11.492,96.563,70.125,69.875,51.281,68.313,19.703,36.813,72.0,70.0,1000.0,200.0,0.099,199.25,123.0,92.938,0.176,69.813,69.5,51.688,59.156,20.859,27.797,72.0,70.0,1000.0,200.0,0.035,209.25,125.875,89.063,0.055,70.125,69.25,51.906,54.156,0.0,42.781,72.0,70.0,1000.0,200.0,0.035,201.25,76.5,76.438,0.017,71.938,68.688,51.969,53.156,0.0,52.406,72.0,70.0,1000.0,200.0,0.173,454.25,93.25,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,26.425,9.679,12.407,23.833,0.602,0.201,0.763,0.292,0.0,0.0
9032007,750,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,617.277,206.149,24.057,11.524,0.0,80.0,55.0,1.4,1056.875,1138.234,1184.723,3.639,50.95,72.058,70.499,116.888,47.73,1.433,1.668,0.351,60.27,48.246,87.592,46.349,0.0,72.466,136.232,130.196,130.134,37.903,55.078,52.311,-10.828,11.695,96.5,70.063,69.75,51.5,68.0,16.953,35.781,72.0,70.0,1000.0,200.0,0.108,203.5,123.0,92.438,0.187,69.75,69.5,51.688,58.844,20.922,28.938,72.0,70.0,1000.0,200.0,0.033,197.875,125.375,88.813,0.055,70.125,69.25,52.031,54.25,1.364,42.344,72.0,70.0,1000.0,200.0,0.036,205.375,76.375,76.438,0.017,71.5,68.625,51.969,53.25,0.0,51.75,72.0,70.0,1000.0,200.0,0.171,454.0,93.0,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,24.304,9.667,21.07,23.046,0.617,0.206,0.824,0.29,-0.0,0.0
9032007,751,1.0,1.0,1.0,1.0,0.0,65.0,0.0,0.0,0.0,1.0,1.0,590.337,204.978,24.067,11.643,0.0,80.0,55.0,1.4,1039.375,1091.732,1162.882,2.167,50.95,72.058,70.499,117.944,47.623,1.391,1.65,0.344,60.24,48.189,87.339,46.349,0.0,72.251,139.117,134.977,134.861,37.829,55.601,52.675,-10.82,11.609,96.375,70.125,69.875,51.563,68.063,16.922,36.813,72.0,70.0,1000.0,200.0,0.1,197.25,123.0,92.375,0.17,69.75,69.375,51.875,58.75,21.0,28.906,72.0,70.0,1000.0,200.0,0.033,199.25,125.063,87.5,0.055,70.125,69.25,52.125,54.25,0.0,43.5,72.0,70.0,1000.0,200.0,0.032,196.625,76.375,76.438,0.017,71.375,68.625,52.063,53.375,0.0,50.281,72.0,70.0,1000.0,200.0,0.157,435.25,92.688,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,24.741,9.726,14.699,23.992,0.59,0.205,0.751,0.298,-0.0,0.0
9032007,752,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,569.253,195.608,24.088,12.075,0.0,80.0,55.0,1.4,1015.375,1060.428,1145.731,0.525,51.058,72.058,70.499,118.05,47.944,1.421,1.668,0.355,60.194,48.158,89.527,46.546,0.0,72.144,134.235,131.046,130.872,37.683,56.436,41.896,-10.82,11.414,95.438,70.125,69.875,51.813,68.063,16.906,36.531,72.0,70.0,1000.0,200.0,0.101,201.0,122.688,92.438,0.174,69.813,69.375,51.969,58.75,21.078,29.141,72.0,70.0,1000.0,200.0,0.033,198.25,124.688,85.125,0.055,70.125,69.563,52.313,54.469,0.0,43.031,72.0,70.0,1000.0,200.0,0.033,199.875,76.375,76.313,0.017,71.5,68.625,52.156,53.438,0.0,49.969,72.0,70.0,1000.0,200.0,0.143,413.75,92.25,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,25.402,2.713,11.642,0.0,0.569,0.196,0.759,0.314,0.0,0.0
9032007,753,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,568.082,199.122,24.026,11.986,0.0,80.0,55.0,1.4,1027.0,1084.264,1151.967,2.23,55.04,72.058,70.499,117.522,55.651,1.36,1.65,0.344,60.255,48.171,96.258,46.91,0.0,72.251,138.008,131.896,131.832,37.463,57.586,40.585,-10.82,11.602,93.563,70.125,69.938,55.094,69.125,16.875,35.906,72.0,70.0,1000.0,200.0,0.106,203.25,122.563,92.563,0.161,69.75,69.5,54.531,59.281,18.281,28.25,72.0,70.0,1000.0,200.0,0.035,202.5,124.25,82.938,0.055,70.125,69.625,54.313,54.875,0.0,43.75,72.0,70.0,1000.0,200.0,0.032,196.125,76.375,76.313,0.017,71.688,68.688,53.469,54.031,0.0,49.188,72.0,70.0,1000.0,200.0,0.149,423.5,91.938,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,24.278,1.86,21.3,5.195,0.568,0.199,0.697,0.328,0.0,0.0
9032007,754,1.0,1.0,1.0,1.0,3.141,100.0,0.0,0.0,0.0,1.0,1.0,582.138,200.293,24.067,11.138,0.0,80.0,55.0,1.4,1018.0,1061.915,1139.497,1.704,55.363,72.164,70.604,118.367,53.724,1.383,1.69,0.348,60.26,48.207,95.192,47.583,0.0,72.144,137.786,134.233,134.048,37.316,57.272,59.158,-10.82,11.531,100.0,70.125,70.063,54.906,70.125,16.828,36.281,72.0,70.0,1000.0,200.0,0.102,199.5,122.563,93.188,0.146,69.813,69.5,54.969,60.031,18.344,28.859,72.0,70.0,1000.0,200.0,0.033,199.75,124.0,81.5,0.055,70.25,69.25,54.875,55.938,0.0,42.969,72.0,70.0,1000.0,200.0,0.033,200.25,76.375,76.313,0.017,71.688,68.688,54.406,55.094,0.0,49.563,72.0,70.0,1000.0,200.0,0.142,412.0,91.625,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,25.32,12.191,12.915,33.772,0.582,0.2,0.619,0.337,0.0,0.0
9032007,755,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,576.281,204.978,23.995,11.004,0.0,80.0,55.0,1.4,1014.75,1078.296,1150.408,2.109,53.318,72.058,70.604,118.261,49.335,1.429,1.658,0.355,60.195,48.164,81.197,47.667,0.0,72.144,133.569,129.984,129.69,37.316,52.78,52.967,-10.828,11.609,97.125,70.25,70.063,53.594,69.25,12.984,36.781,72.0,70.0,1000.0,200.0,0.1,197.0,122.375,92.438,0.14,69.813,69.5,53.906,60.031,18.406,29.109,72.0,70.0,1000.0,200.0,0.033,198.375,124.25,80.375,0.023,70.25,69.625,53.906,55.781,0.0,43.344,72.0,70.0,1000.0,200.0,0.033,198.375,76.375,76.313,0.017,71.813,68.813,53.781,55.0,0.0,49.438,72.0,70.0,1000.0,200.0,0.147,417.25,91.5,71.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,25.963,11.137,13.379,23.908,0.576,0.205,0.605,0.145,0.0,0.0
9032007,756,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,598.536,202.635,24.078,11.123,0.0,80.0,55.0,1.4,1014.75,1115.69,1167.561,1.67,51.919,72.376,70.919,117.733,47.623,1.421,1.661,0.362,60.271,48.14,81.702,47.723,0.0,72.144,139.339,133.171,133.753,34.532,52.466,52.53,-10.82,11.875,95.375,70.25,69.938,52.813,68.5,12.914,36.813,72.0,70.0,1000.0,200.0,0.099,199.25,122.25,90.625,0.135,69.813,69.5,53.219,59.563,14.539,27.438,72.0,70.0,1000.0,200.0,0.037,210.0,124.0,80.125,0.011,70.375,69.813,53.313,55.531,0.0,42.344,72.0,70.0,1000.0,200.0,0.036,205.25,76.375,76.313,0.017,71.813,68.875,53.25,54.625,0.0,49.031,72.0,70.0,1000.0,200.0,0.15,425.75,91.063,71.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,21.806,11.163,19.299,27.814,0.599,0.203,0.616,0.07,0.0,0.0
9032007,757,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,587.994,199.122,24.036,11.093,0.0,80.0,55.0,1.4,1029.75,1066.378,1150.408,2.572,50.95,72.164,70.709,118.367,46.231,1.421,1.51,0.359,60.199,48.101,80.468,47.555,0.0,72.144,136.528,133.702,133.014,35.778,50.899,51.073,-10.828,11.68,94.75,70.25,69.938,51.906,67.688,12.844,36.031,72.0,70.0,1000.0,200.0,0.106,201.625,122.063,89.813,0.134,69.938,69.5,52.625,58.75,18.484,28.875,72.0,70.0,1000.0,200.0,0.033,198.5,123.625,79.938,0.01,70.375,69.75,52.938,55.438,0.0,43.25,72.0,70.0,1000.0,200.0,0.033,197.875,76.188,76.313,0.017,71.688,68.875,52.875,54.406,0.0,51.031,72.0,70.0,1000.0,200.0,0.14,408.75,90.813,71.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,29.888,11.221,12.13,23.564,0.588,0.199,0.623,0.063,-0.0,0.0
9032007,758,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,576.281,197.95,24.016,11.227,0.0,80.0,55.0,1.4,1004.875,1067.866,1134.822,1.196,50.412,72.164,70.604,117.944,46.017,1.406,1.622,0.348,60.076,48.12,84.983,47.414,0.0,72.251,134.753,129.984,129.764,38.049,52.466,52.238,-10.82,11.695,95.563,70.25,69.938,51.563,67.125,12.766,36.969,72.0,70.0,1000.0,200.0,0.099,196.125,122.063,88.688,0.106,69.75,69.5,52.219,57.719,21.406,28.859,72.0,70.0,1000.0,200.0,0.033,198.875,122.938,80.25,0.01,70.375,69.625,52.594,55.219,0.0,43.375,72.0,70.0,1000.0,200.0,0.033,198.375,76.188,76.313,0.017,71.688,69.063,52.656,54.25,0.0,49.844,72.0,70.0,1000.0,200.0,0.138,409.0,90.5,71.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.149,25.124,11.049,17.216,22.109,0.576,0.198,0.51,0.062,-0.0,0.0
