DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,759,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,585.652,201.464,24.047,11.197,0.0,80.0,55.0,1.4,1004.875,1097.713,1169.12,2.161,50.627,72.164,70.604,117.839,46.338,1.383,1.697,0.351,60.134,48.109,85.881,47.162,0.0,72.036,138.599,134.127,133.901,36.877,53.198,53.331,-10.828,11.711,96.063,70.25,69.875,51.563,66.563,12.688,36.25,72.0,70.0,1000.0,200.0,0.104,202.375,121.875,87.375,0.105,69.625,69.375,52.281,57.125,25.156,29.031,72.0,70.0,1000.0,200.0,0.033,198.125,122.375,80.25,0.01,70.25,69.75,52.594,55.219,0.0,41.969,72.0,70.0,1000.0,200.0,0.036,209.625,76.188,76.313,0.017,71.938,69.063,52.656,54.25,0.0,49.219,72.0,70.0,1000.0,200.0,0.149,422.5,90.188,71.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,25.262,11.288,16.214,25.579,0.586,0.201,0.523,0.061,-0.0,0.0
9032007,800,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,596.193,197.95,24.078,11.242,0.0,80.0,55.0,1.4,1031.75,1087.25,1145.731,1.722,50.52,72.164,70.604,118.156,46.338,1.406,1.69,0.34,60.097,48.04,84.955,46.966,0.0,72.144,134.975,131.471,131.241,36.437,52.571,52.748,-10.82,11.57,96.063,70.125,69.75,51.563,66.063,12.609,35.469,72.0,70.0,1000.0,200.0,0.107,205.125,121.75,86.375,0.11,69.625,69.313,52.094,56.5,25.266,29.172,72.0,70.0,1000.0,200.0,0.033,198.125,121.563,80.375,0.033,70.375,69.75,52.5,55.0,0.0,43.5,72.0,70.0,1000.0,200.0,0.032,197.25,76.188,76.313,0.017,72.0,69.063,52.656,54.25,0.0,49.719,72.0,70.0,1000.0,200.0,0.148,422.0,89.875,71.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,25.658,11.365,12.918,25.462,0.596,0.198,0.561,0.196,-0.0,0.0
9032007,801,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,585.652,202.635,24.047,11.197,0.0,80.0,55.0,1.4,1018.125,1100.705,1169.12,1.644,50.304,72.164,70.604,117.627,46.017,1.394,1.683,0.351,60.107,48.092,84.31,47.078,0.0,72.144,137.86,131.79,131.758,35.705,51.84,52.02,-10.82,11.703,95.813,70.125,71.5,51.281,65.938,16.344,36.75,72.0,70.0,1000.0,200.0,0.099,196.75,121.625,86.0,0.11,69.438,69.188,51.969,56.5,33.125,27.656,72.0,70.0,1000.0,200.0,0.036,210.25,121.688,79.188,0.16,70.375,69.625,52.438,54.875,0.0,42.781,72.0,70.0,1000.0,200.0,0.035,202.625,76.188,76.125,0.017,72.0,69.188,52.594,54.031,0.0,49.844,72.0,70.0,1000.0,200.0,0.148,422.0,89.563,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.821,11.939,12.498,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,545.0,539.0,528.0,0.001,544.0,535.0,0.001,24.174,11.322,21.064,25.372,0.586,0.203,0.565,0.981,0.0,0.0
9032007,802,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,570.425,194.436,24.005,11.152,0.0,80.0,55.0,1.4,1020.5,1078.296,1150.408,0.304,50.089,72.27,71.129,118.367,45.91,1.387,1.661,0.344,60.079,48.025,84.478,46.377,0.0,72.251,138.008,134.87,134.418,36.144,51.944,52.093,-10.82,11.492,95.688,70.313,74.125,51.188,65.938,9.633,37.031,72.0,70.0,1000.0,200.0,0.099,196.625,121.625,86.0,0.11,69.813,69.5,51.875,58.625,19.031,28.531,72.0,70.0,1000.0,200.0,0.033,201.0,124.563,70.688,0.095,70.563,70.188,52.313,54.875,0.0,43.625,72.0,70.0,1000.0,200.0,0.032,196.625,76.188,76.313,0.017,72.375,69.063,52.5,53.969,0.0,50.625,72.0,70.0,1000.0,200.0,0.148,422.0,89.25,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.787,11.906,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,322.75,555.5,557.5,546.0,291.5,555.0,553.5,542.5,27.463,11.257,12.371,24.7,0.57,0.194,0.565,0.738,-0.0,0.0
9032007,803,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,586.823,210.835,24.016,11.197,0.0,80.0,55.0,1.4,1041.75,1094.722,1186.284,0.266,49.981,72.376,71.971,118.156,45.803,1.421,1.672,0.355,60.045,48.059,85.6,45.06,0.0,72.144,134.457,130.303,129.912,36.364,52.153,52.238,-10.82,11.469,95.938,70.313,75.25,51.063,65.625,12.414,35.875,72.0,70.0,1000.0,200.0,0.106,204.875,121.375,86.0,0.106,70.188,70.375,51.688,59.344,6.664,28.875,72.0,70.0,1000.0,200.0,0.033,198.625,125.188,70.875,0.01,70.563,71.188,52.125,54.813,0.0,43.219,72.0,70.0,1000.0,200.0,0.033,199.25,76.188,76.125,0.014,72.5,68.875,52.25,53.813,0.0,51.219,72.0,70.0,1000.0,200.0,0.158,434.0,89.125,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.767,11.881,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,556.5,560.0,551.5,302.75,556.0,557.5,553.0,26.277,11.257,15.686,24.681,0.587,0.211,0.541,0.078,0.0,0.0
9032007,804,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,610.249,199.122,24.047,11.108,0.0,80.0,55.0,1.4,1062.625,1126.2,1169.12,1.916,49.981,72.907,72.707,117.944,46.017,1.421,1.712,0.344,60.143,48.055,86.301,44.107,0.0,72.358,139.709,134.02,134.122,36.218,52.675,52.602,-10.82,11.625,96.063,70.313,76.375,50.969,65.25,9.453,35.594,72.0,70.0,1000.0,200.0,0.108,203.875,121.25,85.375,0.061,70.438,71.563,51.688,58.844,0.0,27.422,72.0,70.0,1000.0,200.0,0.036,209.25,124.75,71.25,0.01,70.938,71.563,52.031,54.719,0.0,43.25,72.0,70.0,1000.0,200.0,0.033,198.25,76.125,76.125,0.017,73.0,68.875,52.156,53.813,0.0,52.156,72.0,70.0,1000.0,200.0,0.17,452.0,88.875,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.765,11.868,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,555.5,559.5,553.0,307.0,557.0,557.5,555.0,23.616,11.059,19.276,25.273,0.61,0.199,0.316,0.077,0.0,0.0
9032007,805,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,590.337,201.464,24.078,11.063,0.0,80.0,55.0,1.4,1072.625,1133.719,1172.24,-0.708,50.197,72.907,73.022,118.367,46.231,1.375,1.69,0.351,60.147,48.118,86.386,43.322,0.0,72.251,136.824,133.383,133.088,35.924,52.78,52.967,-10.82,11.438,96.188,70.563,77.125,51.063,63.406,0.0,37.031,72.0,70.0,1000.0,200.0,0.098,195.25,120.063,85.063,-0.052,70.625,72.188,51.688,58.125,0.0,29.094,72.0,70.0,1000.0,200.0,0.032,196.625,124.0,71.563,0.01,71.063,72.125,52.031,54.719,0.0,43.781,72.0,70.0,1000.0,200.0,0.032,194.625,76.125,76.0,0.017,73.5,69.063,52.156,53.719,0.0,54.5,72.0,70.0,1000.0,200.0,0.194,483.25,88.563,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.767,11.872,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,554.0,558.5,553.0,307.25,554.0,556.0,554.5,26.142,11.186,12.918,26.185,0.59,0.201,-0.263,0.076,0.0,0.0
9032007,806,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,614.934,200.293,24.016,11.123,0.0,80.0,55.0,1.4,1072.625,1175.985,1201.897,-0.329,49.981,73.437,73.653,117.839,46.338,1.345,1.704,0.333,60.236,48.165,86.33,42.594,0.0,72.358,133.865,129.346,129.173,35.851,52.466,52.53,-10.82,11.617,96.25,70.625,77.688,51.063,59.906,0.0,35.844,72.0,70.0,1000.0,200.0,0.105,203.5,118.875,85.0,-0.052,70.938,72.563,51.688,57.313,0.0,28.172,72.0,70.0,1000.0,200.0,0.035,202.75,123.438,71.875,0.01,71.188,72.813,52.031,54.625,0.0,42.5,72.0,70.0,1000.0,200.0,0.034,205.75,76.125,76.125,0.017,73.688,69.063,52.156,53.656,0.0,57.375,72.0,70.0,1000.0,200.0,0.213,505.75,88.313,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.763,11.872,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,552.5,557.0,552.0,307.0,553.0,554.5,554.0,24.935,11.166,16.196,25.766,0.615,0.2,-0.254,0.074,0.0,0.0
9032007,807,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,645.388,201.464,24.047,11.167,0.0,80.0,55.0,1.4,1107.375,1210.909,1219.084,2.121,50.089,73.437,73.653,117.099,46.231,1.368,1.712,0.337,60.298,48.233,86.722,42.005,0.0,72.144,139.117,133.596,133.827,35.851,52.78,52.748,-10.828,11.828,96.188,70.875,77.0,51.188,57.156,0.0,35.688,72.0,70.0,1000.0,200.0,0.105,203.0,118.125,84.75,-0.052,71.0,73.0,51.688,56.5,0.0,28.344,72.0,70.0,1000.0,200.0,0.033,203.375,122.813,72.0,0.01,71.625,73.0,52.031,54.625,0.0,43.0,72.0,70.0,1000.0,200.0,0.034,199.375,76.125,76.0,0.017,74.063,69.063,52.156,53.656,0.0,58.531,72.0,70.0,1000.0,200.0,0.232,528.5,88.125,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.757,11.872,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,551.5,555.0,551.0,306.75,551.5,553.0,553.0,23.041,11.146,18.254,26.206,0.645,0.201,-0.251,0.073,0.0,0.0
9032007,808,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,631.332,202.635,24.067,11.138,0.0,80.0,55.0,1.4,1145.75,1212.431,1225.337,-0.745,50.412,73.968,74.179,117.839,46.766,1.356,1.683,0.333,60.573,48.315,87.199,41.893,0.0,72.251,135.714,132.108,131.832,35.924,53.093,53.258,-10.82,11.734,96.063,70.875,75.625,51.281,55.875,0.0,35.938,72.0,70.0,1000.0,200.0,0.104,199.625,117.5,84.625,-0.052,71.125,73.375,51.688,56.094,0.0,29.219,72.0,70.0,1000.0,200.0,0.032,194.875,122.125,72.188,0.01,71.688,73.25,52.125,54.469,0.0,43.594,72.0,70.0,1000.0,200.0,0.032,195.625,76.0,76.125,0.017,74.25,69.188,52.156,53.438,0.0,62.5,72.0,70.0,1000.0,200.0,0.265,564.5,87.875,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.741,11.858,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,549.5,553.5,550.5,306.25,549.5,551.0,552.0,25.909,11.245,13.421,26.813,0.631,0.203,-0.247,0.072,-0.0,0.0
9032007,809,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,658.272,206.149,24.036,11.167,0.0,80.0,55.0,1.4,1176.375,1249.077,1261.332,0.423,50.627,73.968,73.863,116.465,46.873,1.318,1.748,0.344,60.835,48.59,86.722,41.669,0.0,72.466,136.454,130.09,130.134,35.998,52.78,52.821,-10.82,12.055,96.375,70.875,74.188,51.281,55.156,0.0,36.531,72.0,70.0,1000.0,200.0,0.099,198.375,116.75,84.5,-0.052,71.25,73.75,51.875,55.688,0.0,28.5,72.0,70.0,1000.0,200.0,0.034,198.75,121.563,72.188,0.01,71.688,73.688,52.125,54.625,0.0,43.656,72.0,70.0,1000.0,200.0,0.031,197.625,76.0,76.125,0.017,74.188,69.188,52.156,53.438,0.0,64.875,72.0,70.0,1000.0,200.0,0.282,583.0,87.5,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.741,11.86,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,548.0,552.0,549.5,306.5,547.0,549.5,550.5,23.87,11.194,21.816,26.09,0.658,0.206,-0.242,0.071,-0.0,0.0
9032007,810,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,687.555,208.492,24.047,11.182,0.0,80.0,55.0,1.4,1189.875,1256.736,1272.301,-0.335,50.52,74.074,74.073,116.571,46.98,1.345,1.758,0.337,60.968,48.82,87.115,41.697,0.0,72.251,138.895,133.808,133.827,35.851,53.302,53.331,-10.828,12.109,96.063,70.938,74.188,51.5,54.656,0.0,35.969,72.0,70.0,1000.0,200.0,0.104,201.625,115.938,84.375,-0.052,71.25,73.75,51.969,55.469,0.0,27.813,72.0,70.0,1000.0,200.0,0.035,206.375,120.813,72.313,0.01,71.75,73.813,52.313,54.719,0.0,42.594,72.0,70.0,1000.0,200.0,0.034,204.625,76.0,76.0,0.017,74.063,69.188,52.156,53.438,0.0,67.0,72.0,70.0,1000.0,200.0,0.295,594.0,87.313,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.752,11.861,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,546.5,550.5,549.0,306.25,546.0,547.5,549.5,23.957,11.201,17.489,27.146,0.688,0.208,-0.237,0.07,0.0,0.0
9032007,811,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,689.898,212.006,24.036,11.078,0.0,80.0,55.0,1.4,1189.875,1282.84,1289.554,1.244,50.735,74.498,74.389,117.099,47.301,1.356,1.766,0.344,61.247,48.92,86.975,41.613,0.0,72.358,135.048,131.577,131.094,35.851,53.198,53.476,-10.82,12.0,96.25,70.938,74.25,51.563,54.375,0.0,35.844,72.0,70.0,1000.0,200.0,0.104,202.0,115.313,84.063,-0.052,71.438,73.813,51.969,55.281,0.0,29.109,72.0,70.0,1000.0,200.0,0.032,195.375,119.875,72.5,0.01,71.875,74.0,52.313,54.719,0.0,42.813,72.0,70.0,1000.0,200.0,0.035,201.5,76.0,76.0,0.017,74.063,69.188,52.156,53.438,0.0,68.125,72.0,70.0,1000.0,200.0,0.313,612.0,87.125,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.76,11.874,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,545.5,549.5,548.0,306.0,543.5,545.5,548.5,27.381,11.256,13.655,27.117,0.69,0.212,-0.235,0.068,0.0,0.0
9032007,812,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,685.212,209.663,23.995,11.197,0.0,80.0,55.0,1.4,1209.5,1293.617,1287.985,-0.647,50.842,74.286,74.389,116.148,47.301,1.383,1.769,0.34,61.444,48.992,86.89,41.697,0.0,72.466,137.416,130.621,131.02,35.924,53.198,53.185,-10.82,12.227,96.188,71.188,74.688,51.656,54.156,0.0,35.75,72.0,70.0,1000.0,200.0,0.104,201.625,114.75,84.0,-0.052,71.438,73.813,51.969,55.188,0.0,27.594,72.0,70.0,1000.0,200.0,0.036,207.625,119.125,72.5,0.01,72.063,73.938,52.438,54.719,0.0,43.313,72.0,70.0,1000.0,200.0,0.033,197.75,76.0,76.0,0.017,74.188,69.188,52.156,53.438,0.0,70.625,72.0,70.0,1000.0,200.0,0.324,624.0,86.813,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.762,11.871,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,543.5,548.0,547.5,306.0,542.5,544.0,547.5,22.586,11.189,22.035,26.841,0.685,0.21,-0.231,0.067,0.0,0.0
9032007,813,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,688.726,214.348,24.067,11.138,0.0,80.0,55.0,1.4,1246.75,1310.585,1306.826,-0.1,51.058,74.498,74.494,116.677,47.516,1.383,1.74,0.348,61.719,49.389,87.227,41.332,0.0,72.466,137.86,134.02,133.605,35.778,53.929,53.986,-10.82,12.117,96.063,71.125,75.438,51.813,54.031,0.0,35.656,72.0,70.0,1000.0,200.0,0.104,201.375,114.0,83.75,-0.052,71.563,74.125,52.094,55.094,0.0,29.125,72.0,70.0,1000.0,200.0,0.032,195.75,118.063,72.563,0.009,72.188,73.938,52.438,54.719,0.0,43.5,72.0,70.0,1000.0,200.0,0.034,201.75,76.0,76.0,0.017,73.875,69.188,52.25,53.438,0.0,72.313,72.0,70.0,1000.0,200.0,0.354,650.0,86.625,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.754,11.863,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,542.5,547.0,547.0,305.75,541.0,543.0,546.5,26.668,11.173,14.701,28.166,0.689,0.214,-0.227,0.059,0.0,0.0
9032007,814,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,695.754,214.348,24.057,11.138,0.0,80.0,55.0,1.4,1246.75,1321.404,1314.684,2.059,51.165,74.604,74.494,116.36,47.73,1.383,1.794,0.344,61.965,49.487,86.722,41.22,0.0,72.573,133.865,129.984,129.543,35.851,53.407,53.622,-10.82,12.133,95.875,71.188,74.688,51.906,54.156,0.0,35.906,72.0,70.0,1000.0,200.0,0.103,198.5,113.438,83.563,-0.052,71.563,74.188,52.219,55.094,0.0,27.453,72.0,70.0,1000.0,200.0,0.036,208.125,117.25,72.563,0.009,72.313,73.938,52.594,54.813,0.0,44.219,72.0,70.0,1000.0,200.0,0.035,204.625,76.0,76.0,0.017,73.875,69.188,52.5,53.438,0.0,73.563,72.0,70.0,1000.0,200.0,0.356,656.0,86.563,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.749,11.863,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.5,545.5,546.5,305.5,540.0,542.0,545.5,26.791,11.274,14.944,27.489,0.696,0.214,-0.225,0.058,0.0,0.0
9032007,815,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,691.069,210.835,24.036,11.108,0.0,80.0,55.0,1.4,1265.125,1319.858,1308.398,0.574,51.381,74.71,74.599,115.62,47.837,1.333,1.802,0.348,61.977,49.588,86.526,41.416,0.0,72.466,138.378,131.896,132.054,35.851,53.616,53.622,-10.828,12.398,95.75,71.125,75.063,52.063,54.156,0.0,37.156,72.0,70.0,1000.0,200.0,0.095,192.625,112.813,83.375,-0.052,71.625,74.188,52.281,55.094,0.0,29.141,72.0,70.0,1000.0,200.0,0.032,195.875,116.188,72.688,0.01,72.313,73.938,52.594,54.813,0.0,43.75,72.0,70.0,1000.0,200.0,0.038,217.0,76.0,76.0,0.017,73.813,69.188,52.5,53.656,0.0,75.25,72.0,70.0,1000.0,200.0,0.369,664.0,86.25,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.739,11.855,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,540.0,544.5,546.0,305.25,538.5,540.5,544.5,23.45,11.112,21.817,27.415,0.691,0.211,-0.221,0.063,0.0,0.0
9032007,816,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,729.722,217.862,24.016,11.123,0.0,80.0,55.0,1.4,1292.375,1358.62,1371.402,1.021,51.596,75.029,74.915,116.571,48.158,1.368,1.856,0.344,62.417,49.675,87.059,41.248,0.0,72.681,137.12,133.171,132.94,35.778,54.033,54.205,-10.82,12.25,95.563,71.188,74.688,52.219,54.156,0.0,36.031,72.0,70.0,1000.0,200.0,0.103,201.25,112.188,83.313,-0.052,71.625,74.375,52.5,55.094,0.0,27.844,72.0,70.0,1000.0,200.0,0.035,207.25,115.438,72.688,0.01,72.188,74.5,52.688,54.875,0.0,43.188,72.0,70.0,1000.0,200.0,0.041,223.625,75.938,76.0,0.017,73.813,69.188,52.5,53.719,0.0,76.75,72.0,70.0,1000.0,200.0,0.384,680.0,86.063,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.734,11.849,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,539.0,543.5,546.0,305.0,537.5,539.5,544.0,25.421,11.228,14.414,28.466,0.73,0.218,-0.217,0.062,-0.0,0.0
9032007,817,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,728.551,219.034,24.047,11.123,0.0,80.0,55.0,1.4,1308.5,1375.739,1366.665,0.757,51.596,75.135,74.915,116.043,48.265,1.349,1.838,0.344,62.485,49.955,86.442,41.248,0.0,72.466,133.643,129.559,129.099,35.924,53.616,53.913,-10.82,12.359,95.5,71.313,74.188,52.281,54.375,0.0,35.813,72.0,70.0,1000.0,200.0,0.104,201.625,111.625,83.188,-0.052,71.75,74.688,52.625,55.094,0.0,28.938,72.0,70.0,1000.0,200.0,0.032,197.125,114.5,72.75,0.009,72.375,74.313,52.688,54.875,0.0,43.375,72.0,70.0,1000.0,200.0,0.042,225.125,75.938,76.0,0.017,73.875,69.188,52.594,53.719,0.0,79.375,72.0,70.0,1000.0,200.0,0.403,694.0,85.938,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.793,11.897,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,537.5,542.5,545.0,304.75,536.0,538.5,543.0,26.756,11.31,15.706,27.789,0.729,0.219,-0.214,0.054,-0.0,0.0
9032007,818,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,728.551,222.548,24.088,11.049,0.0,80.0,55.0,1.4,1334.25,1386.654,1382.461,0.119,51.811,74.923,74.704,115.409,48.479,1.345,1.805,0.344,62.553,49.977,86.778,41.304,0.0,72.788,139.043,133.383,133.383,35.851,54.138,54.205,-10.82,12.578,95.375,71.438,74.188,52.375,54.375,0.0,36.469,72.0,70.0,1000.0,200.0,0.1,196.0,111.0,82.875,-0.052,71.75,74.625,52.625,55.094,0.0,28.422,72.0,70.0,1000.0,200.0,0.033,203.375,113.688,72.75,0.008,72.375,74.0,52.938,54.875,0.0,44.219,72.0,70.0,1000.0,200.0,0.043,228.25,75.938,76.0,0.017,73.688,69.188,52.656,53.719,0.0,81.188,72.0,70.0,1000.0,200.0,0.421,710.5,85.625,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.798,11.907,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,536.5,541.5,545.0,304.5,535.0,538.0,542.5,24.088,11.089,19.565,28.164,0.729,0.223,-0.212,0.047,-0.0,0.0
9032007,819,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,750.805,227.233,24.026,11.078,0.0,80.0,55.0,1.4,1334.25,1386.654,1368.244,1.227,51.919,75.029,74.704,115.831,48.586,1.36,1.859,0.355,62.735,50.107,86.526,41.529,0.0,72.573,136.158,132.427,131.906,35.851,54.242,54.423,-10.82,12.453,95.25,71.438,74.125,52.5,54.375,0.0,36.344,72.0,70.0,1000.0,200.0,0.101,199.625,110.5,82.75,-0.052,71.875,74.813,52.938,55.188,0.0,28.797,72.0,70.0,1000.0,200.0,0.033,198.0,113.0,72.75,0.008,72.375,74.25,53.031,55.0,0.0,43.625,72.0,70.0,1000.0,200.0,0.044,229.875,75.938,76.0,0.017,73.688,69.188,52.656,53.813,0.0,82.375,72.0,70.0,1000.0,200.0,0.428,716.5,85.438,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.784,11.897,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,535.0,540.5,545.0,304.75,533.5,537.0,541.5,27.381,11.187,14.673,28.574,0.751,0.227,-0.209,0.047,-0.0,0.0
9032007,820,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,767.204,223.719,24.067,11.093,0.0,80.0,55.0,1.4,1344.5,1419.491,1391.949,1.917,51.919,75.241,75.02,115.409,48.586,1.349,1.899,0.344,62.928,50.335,86.358,41.641,0.0,72.573,133.939,128.603,128.582,35.924,53.825,54.059,-10.82,12.648,95.125,71.438,74.438,52.688,54.375,0.0,35.906,72.0,70.0,1000.0,200.0,0.104,201.75,109.875,82.625,-0.052,71.875,74.938,52.781,55.281,0.0,28.594,72.0,70.0,1000.0,200.0,0.032,201.625,112.0,72.875,0.008,72.5,74.0,53.094,55.0,0.0,44.531,72.0,70.0,1000.0,200.0,0.046,232.5,76.0,76.0,0.017,73.688,69.188,52.781,53.813,0.0,84.75,72.0,70.0,1000.0,200.0,0.449,733.0,85.125,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.792,11.899,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,534.0,540.0,544.5,304.25,532.5,536.0,541.0,24.162,11.238,18.53,27.939,0.767,0.224,-0.205,0.045,0.0,0.0
9032007,821,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,757.833,237.775,24.026,11.197,0.0,80.0,55.0,1.4,1386.625,1416.358,1426.811,0.519,52.026,75.135,74.809,114.986,48.8,1.368,1.816,0.362,63.073,50.474,86.694,41.444,0.0,72.573,139.487,133.808,133.827,35.705,54.556,54.569,-10.828,12.789,94.938,71.5,74.25,52.813,54.469,0.0,35.688,72.0,70.0,1000.0,200.0,0.105,202.5,109.25,82.375,-0.052,71.875,75.25,52.938,55.281,0.0,28.563,72.0,70.0,1000.0,200.0,0.033,199.5,111.375,72.875,0.008,72.375,74.313,53.094,55.219,0.0,44.75,72.0,70.0,1000.0,200.0,0.049,243.25,75.938,76.0,0.017,73.563,69.188,52.875,53.969,0.0,86.0,72.0,70.0,1000.0,200.0,0.459,743.0,85.0,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.774,11.882,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.5,539.5,544.5,304.0,530.5,535.5,540.5,23.946,11.205,19.512,29.336,0.758,0.238,-0.202,0.045,-0.0,0.0
9032007,822,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,755.491,221.376,24.016,11.108,0.0,80.0,55.0,1.4,1387.75,1419.491,1409.365,0.502,52.242,75.347,75.125,115.831,49.014,1.337,1.867,0.348,63.221,50.577,86.301,41.557,0.0,72.573,135.566,131.896,131.537,35.851,54.556,54.642,-10.82,12.609,94.938,71.5,74.563,52.906,54.469,0.0,35.594,72.0,70.0,1000.0,200.0,0.104,202.25,108.625,82.313,-0.052,72.0,75.0,53.094,55.469,0.0,29.266,72.0,70.0,1000.0,200.0,0.032,197.0,110.625,73.063,0.008,72.5,74.438,53.313,55.313,0.0,44.844,72.0,70.0,1000.0,200.0,0.048,241.875,75.813,76.0,0.017,73.688,69.188,53.063,54.031,0.0,87.875,72.0,70.0,1000.0,200.0,0.468,749.5,84.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.779,11.889,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,532.0,539.0,544.5,304.0,530.5,534.5,540.0,26.365,11.159,13.9,28.989,0.755,0.221,-0.198,0.043,-0.0,0.0
9032007,823,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,776.574,228.404,24.016,11.049,0.0,80.0,55.0,1.4,1424.0,1441.461,1418.878,2.393,52.457,75.347,75.125,114.881,49.228,1.387,1.856,0.359,63.354,50.708,86.161,41.557,0.0,72.788,135.418,128.922,129.173,35.851,54.138,54.35,-10.82,12.867,94.75,71.75,75.063,53.0,54.563,0.0,35.656,72.0,70.0,1000.0,200.0,0.104,200.625,108.188,82.188,-0.052,72.0,75.0,53.219,55.469,0.0,28.5,72.0,70.0,1000.0,200.0,0.034,201.625,109.813,73.063,0.008,72.375,74.0,53.313,55.313,0.0,45.781,72.0,70.0,1000.0,200.0,0.051,246.125,75.938,75.938,0.017,73.813,69.188,53.063,54.031,0.0,91.188,72.0,70.0,1000.0,200.0,0.493,768.0,84.625,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.774,11.879,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,531.0,538.0,544.5,304.0,528.0,534.0,539.5,23.088,11.177,21.546,28.387,0.777,0.228,-0.196,0.043,0.0,0.0
9032007,824,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,783.602,229.575,24.036,11.108,0.0,80.0,55.0,1.4,1424.0,1441.461,1429.986,-1.09,52.565,75.241,74.915,114.986,49.228,1.364,1.917,0.344,63.519,50.8,86.442,41.473,0.0,72.788,139.487,134.339,134.196,35.705,54.765,54.86,-10.82,12.867,94.563,71.75,74.688,53.0,54.563,0.0,37.219,72.0,70.0,1000.0,200.0,0.095,192.375,107.625,82.063,-0.052,72.125,75.313,53.313,55.469,0.0,29.25,72.0,70.0,1000.0,200.0,0.032,198.5,109.188,73.125,0.008,72.5,73.813,53.5,55.313,0.0,45.781,72.0,70.0,1000.0,200.0,0.052,253.375,75.938,76.0,0.017,74.063,69.188,53.156,54.25,0.0,96.563,72.0,70.0,1000.0,200.0,0.505,777.0,84.438,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.769,11.879,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,530.0,537.5,544.5,304.0,529.0,533.0,538.5,24.704,11.163,18.247,29.552,0.784,0.23,-0.193,0.042,-0.0,0.0
9032007,825,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,795.315,231.918,24.057,11.078,0.0,80.0,55.0,1.4,1428.625,1468.22,1450.65,0.438,52.78,75.347,74.915,115.303,49.549,1.364,1.917,0.348,63.784,51.026,86.386,41.529,0.0,72.788,134.901,131.365,130.798,35.778,54.765,55.006,-10.82,12.727,94.625,71.75,74.563,53.313,54.75,0.0,36.031,72.0,70.0,1000.0,200.0,0.104,201.25,107.0,81.75,-0.052,72.125,75.438,53.406,55.594,0.0,27.922,72.0,70.0,1000.0,200.0,0.038,214.5,108.313,73.063,0.008,72.688,73.813,53.625,55.438,0.0,46.156,72.0,70.0,1000.0,200.0,0.054,254.875,75.938,76.0,0.021,73.813,69.188,53.25,54.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,780.5,84.313,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.779,11.89,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,529.5,537.0,544.5,304.0,527.5,533.0,538.0,27.915,11.219,14.183,29.584,0.795,0.232,-0.19,0.041,-0.0,0.0
9032007,826,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,803.514,235.432,24.036,11.182,0.0,80.0,55.0,1.4,1462.75,1487.163,1472.953,0.184,52.672,75.347,75.02,114.353,49.442,1.33,1.921,0.359,64.025,51.114,85.769,41.613,0.0,72.573,136.306,129.771,129.764,35.778,54.451,54.496,-10.82,13.078,94.25,71.813,74.438,53.375,54.75,0.0,35.906,72.0,70.0,1000.0,200.0,0.103,201.5,106.5,81.75,-0.052,72.25,75.313,53.406,55.594,0.0,27.641,72.0,70.0,1000.0,200.0,0.038,215.375,107.75,73.125,0.008,72.688,73.813,53.719,55.438,0.0,44.875,72.0,70.0,1000.0,200.0,0.06,269.75,75.938,76.0,0.017,73.875,69.188,53.344,54.406,0.0,100.0,72.0,70.0,1000.0,200.0,0.506,779.0,84.125,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.78,11.885,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,528.0,536.5,544.5,303.75,526.5,532.0,537.5,24.062,11.209,22.584,29.069,0.804,0.235,-0.187,0.04,-0.0,0.0
9032007,827,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,815.227,235.432,23.995,11.108,0.0,80.0,55.0,1.4,1460.375,1491.906,1474.549,1.524,52.887,75.559,75.23,114.881,49.657,1.341,1.949,0.348,64.096,51.258,86.049,41.669,0.0,72.573,139.043,134.233,133.974,35.778,55.078,55.152,-10.82,13.086,94.125,71.938,74.688,53.5,54.938,0.0,35.719,72.0,70.0,1000.0,200.0,0.104,201.875,106.0,81.563,-0.052,72.25,75.563,53.531,55.688,0.0,28.391,72.0,70.0,1000.0,200.0,0.037,211.875,107.125,73.25,0.008,72.5,74.25,53.813,55.531,0.0,45.563,72.0,70.0,1000.0,200.0,0.061,269.0,75.938,76.0,0.017,73.813,69.188,53.469,54.406,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,781.5,83.875,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.775,11.885,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,528.0,536.5,544.5,303.5,526.5,532.0,537.5,25.287,11.151,17.454,29.889,0.815,0.235,-0.184,0.039,-0.0,0.0
9032007,828,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,822.255,233.089,24.026,11.182,0.0,80.0,55.0,1.4,1471.125,1510.904,1479.336,0.147,52.995,75.453,75.125,114.881,49.764,1.391,1.957,0.344,64.105,51.296,85.684,41.781,0.0,72.573,134.161,130.196,130.06,35.705,54.765,55.006,-10.82,12.906,94.125,71.813,74.563,53.5,54.938,0.0,36.219,72.0,70.0,1000.0,200.0,0.101,197.625,105.375,81.438,-0.052,72.25,75.438,53.719,55.781,0.0,28.469,72.0,70.0,1000.0,200.0,0.04,218.0,106.563,73.25,0.008,72.375,74.313,53.813,55.531,0.0,46.031,72.0,70.0,1000.0,200.0,0.062,272.0,75.938,75.938,0.017,73.688,69.188,53.656,54.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,790.5,83.813,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.772,11.884,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,527.5,536.0,544.5,303.5,525.5,531.5,536.5,24.85,11.323,14.161,29.975,0.822,0.233,-0.18,0.039,0.0,0.0
9032007,829,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,829.283,237.775,24.047,11.063,0.0,80.0,55.0,1.4,1471.125,1504.566,1480.932,3.432,53.103,75.453,75.125,113.824,49.871,1.387,1.967,0.359,64.087,51.27,85.404,41.809,0.0,72.895,136.602,129.878,129.616,35.705,54.451,54.569,-10.82,13.242,93.875,72.313,74.688,53.594,55.031,0.0,36.938,72.0,70.0,1000.0,200.0,0.097,194.625,104.938,81.375,-0.052,72.313,75.313,53.813,55.781,0.0,28.719,72.0,70.0,1000.0,200.0,0.04,218.0,105.938,73.25,0.006,72.375,74.0,53.906,55.625,0.0,46.688,72.0,70.0,1000.0,200.0,0.062,273.25,75.938,75.938,0.017,74.063,69.188,53.656,54.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,794.0,83.688,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.767,11.871,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.5,535.5,544.5,303.5,525.5,531.0,536.5,24.984,11.133,24.125,28.985,0.829,0.238,-0.178,0.028,0.0,0.0
9032007,830,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,821.084,235.432,24.016,11.138,0.0,80.0,55.0,1.4,1478.375,1517.246,1501.711,0.561,53.21,75.453,75.125,114.247,49.871,1.387,1.931,0.348,64.166,51.438,86.105,41.837,0.0,72.573,138.378,133.596,133.383,35.705,55.287,55.443,-10.82,13.203,93.875,72.313,75.063,53.688,55.156,0.0,36.063,72.0,70.0,1000.0,200.0,0.111,208.25,104.313,81.125,-0.052,72.313,75.563,53.813,55.781,0.0,29.875,72.0,70.0,1000.0,200.0,0.04,218.875,105.563,73.375,0.006,72.5,74.313,54.094,55.625,0.0,47.0,72.0,70.0,1000.0,200.0,0.064,275.5,75.938,76.125,0.017,73.875,69.063,53.656,54.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,792.5,83.375,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.767,11.872,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.0,535.0,544.5,303.5,525.5,530.5,536.0,25.086,11.227,17.218,30.533,0.821,0.235,-0.175,0.028,-0.0,0.0
9032007,831,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,833.968,249.488,23.954,11.063,0.0,80.0,55.0,1.4,1506.625,1549.031,1527.354,0.798,53.426,75.559,75.23,114.353,50.085,1.398,2.0,0.373,64.163,51.331,85.572,41.641,0.0,72.895,133.717,129.453,129.395,35.631,54.869,55.079,-10.82,13.078,93.625,72.313,75.375,53.875,55.281,0.0,36.625,72.0,70.0,1000.0,200.0,0.104,201.375,104.0,81.125,-0.052,72.313,75.313,54.0,55.906,0.0,29.391,72.0,70.0,1000.0,200.0,0.043,226.625,105.063,73.375,0.006,72.688,73.813,54.094,55.781,0.0,46.25,72.0,70.0,1000.0,200.0,0.069,284.0,75.938,76.0,0.017,74.063,69.188,53.781,54.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,795.5,83.25,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.765,11.871,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,535.0,544.5,303.5,523.5,530.0,535.5,24.28,11.184,14.881,29.883,0.834,0.249,-0.173,0.028,-0.0,0.0
9032007,832,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,830.454,240.117,24.016,11.182,0.0,80.0,55.0,1.4,1519.5,1549.031,1532.171,-0.335,53.103,75.771,75.44,113.507,49.871,1.398,1.996,0.333,64.245,51.377,85.404,41.585,0.0,72.681,138.082,131.259,131.02,35.558,54.66,54.787,-10.82,13.383,93.438,72.438,75.063,53.875,55.281,0.0,36.813,72.0,70.0,1000.0,200.0,0.108,206.25,103.375,81.0,-0.052,72.438,75.25,53.906,55.906,0.0,28.938,72.0,70.0,1000.0,200.0,0.045,235.375,104.438,73.5,0.007,72.688,73.813,54.188,55.781,0.0,47.125,72.0,70.0,1000.0,200.0,0.072,294.75,75.938,75.938,0.017,73.875,69.25,53.875,54.906,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,789.0,83.188,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.752,11.856,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,534.5,544.5,303.5,524.5,530.0,535.0,24.857,11.256,24.345,29.865,0.83,0.24,-0.169,0.031,0.0,0.0
9032007,833,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,849.195,235.432,24.047,11.152,0.0,80.0,55.0,1.4,1519.5,1577.738,1516.125,0.792,53.533,75.559,75.125,114.353,50.192,1.379,1.96,0.333,64.301,51.38,85.712,41.809,0.0,72.895,138.008,133.277,133.162,35.558,55.496,55.443,-10.828,13.219,93.375,72.313,75.375,54.094,55.375,0.0,36.813,72.0,70.0,1000.0,200.0,0.111,208.625,102.938,80.875,-0.052,72.438,75.25,54.125,55.906,0.0,30.266,72.0,70.0,1000.0,200.0,0.046,234.75,103.938,73.5,0.008,72.688,73.688,54.313,55.938,0.0,47.313,72.0,70.0,1000.0,200.0,0.077,300.75,75.938,76.0,0.017,74.063,69.438,53.969,54.906,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,787.5,83.0,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.746,11.855,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,524.5,534.5,544.5,303.25,524.5,530.0,535.0,24.632,11.122,16.728,30.801,0.849,0.235,-0.166,0.035,-0.0,0.0
9032007,834,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,864.422,250.659,24.005,11.212,0.0,80.0,55.0,1.4,1534.125,1598.531,1569.199,-1.047,53.533,75.453,75.125,114.036,50.299,1.391,1.964,0.333,64.284,51.43,85.208,41.809,0.0,72.681,133.273,129.346,128.73,35.558,54.974,55.079,-10.82,13.227,93.25,72.313,75.063,54.094,55.375,0.0,36.563,72.0,70.0,1000.0,200.0,0.112,208.75,102.313,80.563,-0.052,72.438,75.0,54.125,56.094,0.0,30.563,72.0,70.0,1000.0,200.0,0.047,238.625,103.438,73.375,0.009,72.688,73.625,54.313,55.938,0.0,47.469,72.0,70.0,1000.0,200.0,0.083,313.25,75.938,76.0,0.017,74.063,69.438,54.063,55.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,794.5,82.813,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.813,12.817,11.912,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,524.0,534.0,544.5,303.25,522.5,529.5,534.5,27.77,11.273,15.677,30.4,0.864,0.251,-0.164,0.039,-0.0,0.0
9032007,835,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,853.88,244.802,24.067,11.182,0.0,80.0,55.0,1.4,1550.625,1590.528,1554.689,0.522,53.533,75.559,75.125,113.296,50.299,1.391,2.007,0.326,64.322,51.426,85.18,41.837,0.0,72.573,138.821,132.108,132.054,35.558,54.974,55.006,-10.82,13.555,93.0,72.125,75.125,54.094,55.563,0.0,36.531,72.0,70.0,1000.0,200.0,0.112,208.875,101.938,80.563,-0.052,72.438,74.938,54.125,56.094,0.0,31.516,72.0,70.0,1000.0,200.0,0.047,239.0,102.875,73.688,0.009,72.5,73.375,54.313,56.031,0.0,47.563,72.0,70.0,1000.0,200.0,0.082,313.5,75.938,76.0,0.017,74.063,69.438,54.063,55.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,792.5,82.563,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.815,12.818,11.922,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,524.0,533.5,544.5,303.0,523.0,529.0,534.0,24.261,11.2,23.373,30.205,0.854,0.245,-0.161,0.038,-0.0,0.0
9032007,836,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,852.709,243.631,24.036,11.167,0.0,80.0,55.0,1.4,1562.75,1576.141,1553.078,-0.545,53.856,75.665,75.02,114.247,50.513,1.364,2.003,0.348,64.378,51.491,85.292,41.893,0.0,72.788,136.824,132.321,132.202,35.558,55.496,55.516,-10.82,13.344,93.063,72.313,75.063,54.281,55.563,0.0,37.375,72.0,70.0,1000.0,200.0,0.103,200.5,101.563,80.438,-0.052,72.438,74.688,54.438,56.094,0.0,30.734,72.0,70.0,1000.0,200.0,0.052,246.375,102.5,73.688,0.009,72.688,73.625,54.406,56.031,0.0,48.781,72.0,70.0,1000.0,200.0,0.082,313.0,75.813,76.0,0.017,74.188,69.438,54.281,55.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,791.5,82.563,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.825,12.823,11.923,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,523.5,533.0,544.5,303.25,522.5,529.0,534.0,24.671,11.178,15.953,30.956,0.853,0.244,-0.159,0.038,-0.0,0.0
9032007,837,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,894.876,245.974,24.016,11.138,0.0,80.0,55.0,1.4,1584.875,1629.009,1588.589,-0.811,53.749,75.559,75.125,113.296,50.513,1.391,2.032,0.326,64.491,51.602,84.843,41.753,0.0,73.003,134.235,128.39,128.213,35.705,54.765,55.079,-10.82,13.492,92.688,72.313,75.625,54.281,55.656,0.0,37.313,72.0,70.0,1000.0,200.0,0.109,207.625,101.063,80.438,-0.052,72.438,74.813,54.438,56.094,0.0,30.453,72.0,70.0,1000.0,200.0,0.059,267.5,102.0,73.75,0.009,72.688,73.625,54.5,56.094,0.0,49.0,72.0,70.0,1000.0,200.0,0.085,318.25,75.938,75.938,0.017,74.25,69.438,54.375,55.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,788.0,82.375,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.829,12.828,11.926,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,523.0,533.0,544.5,303.0,523.0,528.5,533.5,24.743,11.321,20.785,29.97,0.895,0.246,-0.156,0.037,0.0,0.0
9032007,838,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,877.306,245.974,24.047,11.182,0.0,80.0,55.0,1.4,1584.875,1638.655,1599.924,0.849,53.856,75.559,75.125,113.19,50.513,1.372,2.029,0.333,64.546,51.605,85.264,41.781,0.0,72.788,139.413,132.852,132.793,35.558,55.287,55.297,-10.82,13.656,92.75,72.313,75.813,54.5,55.656,0.0,37.375,72.0,70.0,1000.0,200.0,0.111,208.125,100.563,80.25,-0.052,72.625,74.625,54.438,56.188,0.0,31.484,72.0,70.0,1000.0,200.0,0.059,265.25,101.563,73.75,0.009,72.688,73.625,54.688,56.094,0.0,48.438,72.0,70.0,1000.0,200.0,0.092,326.75,75.938,76.0,0.017,74.063,69.5,54.375,55.406,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,787.5,82.188,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.82,12.823,11.923,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,522.5,532.5,544.5,303.0,523.0,528.5,533.5,24.263,11.188,22.842,30.657,0.877,0.246,-0.153,0.036,-0.0,0.0
9032007,839,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,893.704,247.145,24.036,11.197,0.0,80.0,55.0,1.4,1590.25,1635.439,1604.786,0.286,53.964,75.665,75.125,113.824,50.727,1.356,2.054,0.337,64.633,51.656,84.983,41.837,0.0,72.788,136.01,131.683,131.537,35.558,55.496,55.661,-10.82,13.398,92.688,72.438,75.625,54.594,55.75,0.0,37.656,72.0,70.0,1000.0,200.0,0.111,208.25,100.0,80.188,-0.052,72.625,74.375,54.531,56.188,0.0,32.594,72.0,70.0,1000.0,200.0,0.058,265.25,101.125,73.875,0.009,72.688,73.25,54.781,56.094,0.0,48.438,72.0,70.0,1000.0,200.0,0.094,336.75,75.813,76.0,0.017,74.5,69.5,54.406,55.406,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,787.0,82.125,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.817,11.914,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,522.5,533.0,544.5,303.0,522.0,528.5,533.5,24.847,11.29,15.443,31.264,0.894,0.247,-0.15,0.036,-0.0,0.0
9032007,840,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,911.274,254.173,24.047,11.227,0.0,80.0,55.0,1.4,1604.375,1657.979,1617.771,-0.508,54.179,75.559,75.02,112.979,50.727,1.375,1.989,0.344,64.727,51.722,84.506,42.089,0.0,73.003,135.048,128.709,128.656,35.705,54.974,55.079,-10.828,13.602,92.25,72.438,75.25,54.594,55.875,0.0,37.969,72.0,70.0,1000.0,200.0,0.11,207.875,99.813,80.188,-0.052,72.625,74.375,54.625,56.188,0.0,31.984,72.0,70.0,1000.0,200.0,0.066,277.25,100.813,73.875,0.009,72.688,73.375,54.781,56.188,0.0,49.313,72.0,70.0,1000.0,200.0,0.095,337.25,75.813,76.0,0.017,74.5,69.688,54.406,55.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.5,82.0,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.805,11.904,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,522.5,532.5,544.5,303.25,520.5,528.5,532.5,24.248,11.288,22.085,30.21,0.911,0.254,-0.148,0.035,-0.0,0.0
9032007,841,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,919.473,249.488,24.016,11.242,0.0,80.0,55.0,1.4,1623.625,1667.656,1616.146,1.186,53.964,75.665,75.02,113.085,50.834,1.368,2.043,0.34,64.879,51.863,85.124,42.061,0.0,72.681,138.378,132.958,132.793,35.485,55.601,55.661,-10.828,13.656,92.375,72.438,75.938,54.594,55.875,0.0,37.688,72.0,70.0,1000.0,200.0,0.116,214.875,99.313,79.938,-0.052,72.625,74.313,54.625,56.313,0.0,32.125,72.0,70.0,1000.0,200.0,0.067,284.0,100.25,73.875,0.01,72.688,73.25,55.0,56.188,0.0,49.969,72.0,70.0,1000.0,200.0,0.096,340.5,75.813,76.0,0.017,74.5,69.688,54.5,55.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,785.5,81.875,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.796,11.901,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,522.0,532.0,544.5,303.0,520.5,528.0,532.5,24.747,11.276,19.252,31.505,0.919,0.249,-0.146,0.038,-0.0,0.0
9032007,842,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,937.043,256.515,24.026,11.182,0.0,80.0,55.0,1.4,1623.625,1696.747,1643.811,0.796,54.071,75.665,75.23,113.19,50.941,1.36,2.068,0.329,65.049,51.915,84.619,41.949,0.0,72.681,134.531,130.09,129.764,35.485,55.287,55.589,-10.82,13.578,92.188,72.5,75.938,54.781,55.938,0.0,37.125,72.0,70.0,1000.0,200.0,0.122,218.0,98.813,79.875,-0.052,72.625,74.188,54.719,56.188,0.0,33.281,72.0,70.0,1000.0,200.0,0.068,286.5,99.938,74.063,0.01,72.688,73.25,54.875,56.438,0.0,49.469,72.0,70.0,1000.0,200.0,0.107,356.75,75.813,76.125,0.017,74.25,69.813,54.656,55.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,783.0,81.563,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.793,11.893,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,522.0,532.5,544.5,303.0,521.5,528.5,532.5,25.79,11.353,16.458,31.225,0.937,0.257,-0.143,0.038,-0.001,0.0
9032007,843,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,898.39,256.515,24.026,11.197,0.0,80.0,55.0,1.4,1642.25,1683.806,1637.292,0.271,54.394,75.559,74.915,112.662,51.048,1.379,2.061,0.322,65.123,52.076,84.478,42.089,0.0,73.11,138.082,131.259,131.168,35.412,55.287,55.37,-10.82,13.805,91.938,72.438,75.375,54.906,56.125,0.0,38.344,72.0,70.0,1000.0,200.0,0.115,213.625,98.438,79.813,-0.052,72.625,74.188,54.969,56.313,0.0,33.656,72.0,70.0,1000.0,200.0,0.069,287.25,99.5,73.938,0.009,72.688,73.313,54.875,56.438,0.0,49.25,72.0,70.0,1000.0,200.0,0.107,357.5,75.938,76.0,0.017,74.375,69.813,54.844,55.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.0,81.563,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.792,11.894,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,521.5,532.5,544.5,303.0,520.0,528.0,532.0,24.346,11.244,23.845,31.04,0.898,0.257,-0.141,0.033,-0.0,0.0
9032007,844,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,921.816,256.515,24.078,11.152,0.0,80.0,55.0,1.4,1656.25,1704.844,1655.235,0.727,54.287,75.771,75.125,113.296,51.048,1.353,2.097,0.318,65.33,52.264,84.647,42.201,0.0,72.788,136.898,132.321,132.054,35.485,55.705,55.953,-10.82,13.617,91.875,72.5,76.125,54.906,56.125,0.0,37.438,72.0,70.0,1000.0,200.0,0.122,218.875,98.0,79.688,-0.052,72.625,74.188,55.031,56.406,0.0,32.938,72.0,70.0,1000.0,200.0,0.076,298.5,99.188,73.938,0.009,72.688,73.0,55.0,56.438,0.0,50.125,72.0,70.0,1000.0,200.0,0.106,358.5,75.938,76.0,0.021,74.188,69.875,54.938,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.5,81.375,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.793,11.894,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,521.5,532.5,544.5,303.0,521.5,528.0,532.0,25.483,11.289,16.748,31.705,0.922,0.257,-0.138,0.033,-0.0,0.0
9032007,845,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,960.469,257.687,24.005,11.182,0.0,80.0,55.0,1.4,1671.25,1703.224,1656.868,-0.474,54.61,75.559,74.915,112.768,51.155,1.364,2.075,0.337,65.437,52.355,84.03,42.145,0.0,73.003,134.309,128.709,128.509,35.338,55.287,55.443,-10.82,13.742,91.563,72.438,75.75,55.094,56.125,0.0,37.344,72.0,70.0,1000.0,200.0,0.123,218.875,97.625,79.563,-0.052,72.625,74.125,55.031,56.406,0.0,33.125,72.0,70.0,1000.0,200.0,0.077,304.25,98.563,74.063,0.009,72.813,73.25,55.063,56.531,0.0,49.875,72.0,70.0,1000.0,200.0,0.11,368.75,75.813,76.0,0.017,74.25,69.875,54.938,55.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,787.5,81.313,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.772,11.876,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.5,532.5,544.5,303.0,520.5,528.5,531.5,24.862,11.269,20.009,31.228,0.96,0.258,-0.136,0.032,-0.0,0.0
9032007,846,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,941.728,262.372,24.036,11.197,0.0,80.0,55.0,1.4,1671.25,1703.224,1656.868,1.929,54.502,75.453,74.915,112.662,51.155,1.356,2.086,0.337,65.568,52.443,84.422,42.397,0.0,72.788,139.339,133.383,133.457,35.265,55.705,55.661,-10.82,13.82,91.438,72.5,75.25,54.906,56.25,0.0,37.344,72.0,70.0,1000.0,200.0,0.123,219.0,97.125,79.563,-0.052,72.438,74.125,55.031,56.406,0.0,33.75,72.0,70.0,1000.0,200.0,0.07,293.75,98.375,74.063,0.009,72.688,72.75,55.281,56.531,0.0,50.219,72.0,70.0,1000.0,200.0,0.118,370.0,75.813,76.0,0.017,74.25,70.0,54.938,55.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,785.5,81.188,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.779,11.874,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,521.0,532.0,544.5,303.0,520.5,528.0,531.5,23.737,11.173,20.287,31.723,0.942,0.262,-0.133,0.032,-0.0,0.0
9032007,847,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,960.469,260.029,24.036,11.182,0.0,80.0,55.0,1.4,1668.375,1743.806,1686.342,-1.129,54.61,75.771,75.125,113.296,51.476,1.353,2.09,0.333,65.687,52.524,84.17,42.453,0.0,73.003,135.418,131.365,130.724,35.265,55.601,55.807,-10.82,13.641,91.438,72.438,75.813,55.188,56.344,0.0,37.375,72.0,70.0,1000.0,200.0,0.123,219.375,96.938,79.375,-0.052,72.625,74.063,55.125,56.5,0.0,34.313,72.0,70.0,1000.0,200.0,0.078,306.0,97.938,74.313,0.009,72.688,72.75,55.281,56.594,0.0,49.688,72.0,70.0,1000.0,200.0,0.122,382.5,75.813,75.938,0.017,74.25,70.0,55.063,56.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,787.0,81.188,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.784,11.879,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,520.5,531.5,544.5,303.0,519.5,528.0,531.5,27.837,11.295,16.209,31.907,0.96,0.26,-0.133,0.031,-0.0,0.0
9032007,848,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,954.612,263.543,24.005,11.182,0.0,80.0,55.0,1.4,1692.25,1735.676,1673.226,0.326,54.61,75.665,75.125,112.345,51.262,1.375,2.111,0.311,65.811,52.6,83.777,42.538,0.0,72.895,135.344,128.815,128.656,35.338,55.183,55.297,-10.828,13.875,91.188,72.438,75.75,55.188,56.438,0.0,37.844,72.0,70.0,1000.0,200.0,0.123,218.5,96.5,79.25,-0.052,72.438,74.063,55.125,56.5,0.0,34.969,72.0,70.0,1000.0,200.0,0.079,310.0,97.688,74.313,0.009,72.688,73.313,55.375,56.719,0.0,51.531,72.0,70.0,1000.0,200.0,0.122,382.0,75.813,76.0,0.017,74.25,70.0,55.063,56.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,786.5,80.938,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.788,11.881,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,520.5,532.0,544.5,303.0,519.0,528.0,531.5,24.59,11.246,23.065,31.001,0.955,0.264,-0.13,0.031,-0.0,0.0
9032007,849,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,979.209,263.543,24.047,11.167,0.0,80.0,55.0,1.4,1707.75,1753.572,1694.552,0.275,54.717,75.665,75.125,112.662,51.369,1.353,2.119,0.326,66.005,52.76,84.282,42.482,0.0,72.895,138.23,132.958,132.793,35.192,55.81,55.953,-10.82,13.875,91.188,72.5,75.938,55.281,56.344,0.0,38.313,72.0,70.0,1000.0,200.0,0.122,218.0,96.063,79.125,-0.052,72.438,73.75,55.219,56.5,0.0,34.625,72.0,70.0,1000.0,200.0,0.085,316.25,97.25,74.313,0.009,72.688,73.0,55.5,56.719,0.0,49.938,72.0,70.0,1000.0,200.0,0.13,393.75,75.938,76.0,0.018,74.375,70.063,55.125,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,782.5,80.813,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.788,11.881,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,520.5,531.5,544.5,302.75,520.0,527.5,531.0,24.8,11.244,18.767,32.205,0.979,0.264,-0.128,0.03,-0.0,0.0
