DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,850,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,971.01,269.4,24.047,11.197,0.0,80.0,55.0,1.4,1707.75,1734.051,1691.267,0.574,54.717,75.453,74.915,112.662,51.476,1.375,2.144,0.329,66.089,52.797,83.637,42.51,0.0,72.788,134.235,129.771,129.543,35.045,55.496,55.661,-10.82,13.805,91.0,72.5,76.25,55.406,56.438,0.0,38.469,72.0,70.0,1000.0,200.0,0.123,219.5,95.75,79.125,-0.052,72.438,73.813,55.219,56.688,0.0,35.031,72.0,70.0,1000.0,200.0,0.08,307.5,97.063,74.375,0.009,72.688,72.5,55.5,56.719,0.0,51.219,72.0,70.0,1000.0,200.0,0.128,391.5,75.813,76.0,0.017,74.375,70.25,55.219,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,788.5,80.75,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.788,11.879,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,520.5,532.0,544.5,303.0,519.5,528.0,531.0,25.275,11.287,16.215,32.067,0.971,0.269,-0.126,0.03,-0.0,0.0
9032007,851,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,994.436,268.228,24.026,11.152,0.0,80.0,55.0,1.4,1714.625,1758.457,1709.358,2.003,54.717,75.347,74.915,111.606,51.369,1.372,2.104,0.329,66.259,52.919,83.553,42.51,0.0,72.788,136.232,128.815,129.026,35.192,55.078,55.224,-10.82,14.109,90.75,72.5,75.813,55.406,56.438,0.0,38.969,72.0,70.0,1000.0,200.0,0.123,218.875,95.438,79.063,-0.052,72.625,74.063,55.219,56.5,0.0,33.844,72.0,70.0,1000.0,200.0,0.088,321.0,96.625,74.313,0.009,72.688,72.625,55.5,56.719,0.0,51.813,72.0,70.0,1000.0,200.0,0.13,392.75,75.813,76.0,0.017,74.375,70.25,55.125,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,786.0,80.438,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.804,11.896,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,520.0,532.0,544.5,302.75,519.0,527.5,531.0,23.343,11.234,24.866,31.032,0.994,0.268,-0.124,0.029,-0.0,0.0
9032007,852,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,1000.293,270.571,24.078,11.286,0.0,80.0,55.0,1.4,1743.0,1774.762,1717.598,-0.528,54.717,75.665,75.02,112.345,51.476,1.368,2.158,0.322,66.429,53.143,84.17,42.538,0.0,72.681,138.673,133.383,133.162,35.119,55.914,55.953,-10.82,14.008,90.938,72.625,75.813,55.406,56.563,0.0,39.406,72.0,70.0,1000.0,200.0,0.123,219.25,95.125,79.063,-0.052,72.438,74.063,55.531,56.688,0.0,34.781,72.0,70.0,1000.0,200.0,0.086,318.75,96.25,74.5,0.009,72.688,72.5,55.375,56.813,0.0,50.531,72.0,70.0,1000.0,200.0,0.145,415.25,75.938,76.0,0.019,74.5,70.375,55.219,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,786.5,80.438,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.807,11.902,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,520.0,532.0,544.5,302.75,519.5,527.5,531.0,25.084,11.307,19.044,32.663,1.0,0.271,-0.121,0.028,-0.0,0.0
9032007,853,1.0,1.0,1.0,1.0,0.328,100.0,0.0,0.0,0.0,1.0,1.0,999.122,274.085,24.067,11.182,0.0,80.0,55.0,1.4,1743.0,1792.729,1740.73,0.153,55.148,75.453,74.809,112.345,51.583,1.345,2.126,0.337,66.538,53.21,83.609,42.706,0.0,72.788,133.347,129.028,128.73,35.119,55.392,55.661,-10.82,13.914,90.75,72.625,75.938,55.5,56.563,0.0,38.719,72.0,70.0,1000.0,200.0,0.13,227.125,94.688,79.0,-0.052,72.625,73.813,55.344,56.688,0.0,36.188,72.0,70.0,1000.0,200.0,0.09,326.75,95.938,74.5,0.009,72.688,72.438,55.625,56.813,0.0,50.875,72.0,70.0,1000.0,200.0,0.143,414.5,75.938,76.0,0.017,74.25,70.375,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,782.0,80.375,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.804,11.896,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,520.0,532.0,544.5,303.0,519.5,528.0,530.5,25.728,11.33,15.973,31.908,0.999,0.274,-0.119,0.028,-0.0,0.0
9032007,854,1.0,1.0,1.0,1.0,0.0,100.0,0.0,0.0,0.0,1.0,1.0,1004.978,276.428,24.057,11.108,0.0,80.0,55.0,1.4,1757.75,1792.729,1739.075,-0.603,54.825,75.453,74.809,111.5,51.583,1.372,2.166,0.333,66.637,53.308,83.581,42.622,0.0,72.788,138.23,130.621,130.946,35.192,55.392,55.443,-10.82,14.203,90.563,72.625,76.125,55.5,56.563,0.0,38.875,72.0,70.0,1000.0,200.0,0.135,229.75,94.5,78.75,-0.052,72.625,74.063,55.531,56.688,0.0,36.031,72.0,70.0,1000.0,200.0,0.087,323.5,95.625,74.5,0.009,72.688,72.75,55.625,57.0,0.0,51.063,72.0,70.0,1000.0,200.0,0.146,417.75,75.813,76.0,0.018,74.375,70.375,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.5,80.188,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.793,11.885,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,519.5,532.5,544.5,302.75,519.5,527.5,530.5,23.029,11.136,25.152,31.247,1.005,0.276,-0.119,0.028,-0.0,0.0
9032007,855,1.0,1.0,1.0,1.0,0.156,100.0,0.0,0.0,0.0,1.0,1.0,1036.603,277.599,24.047,11.182,0.0,80.0,55.0,1.4,1768.875,1812.365,1750.671,-1.413,55.04,75.347,74.809,112.345,51.69,1.372,2.169,0.326,66.875,53.504,83.974,42.734,0.0,72.895,137.638,132.746,132.497,34.899,56.123,56.171,-10.82,14.008,90.688,72.625,76.25,55.688,56.75,0.0,39.156,72.0,70.0,1000.0,200.0,0.134,229.25,94.063,78.688,-0.052,72.438,73.813,55.625,56.781,0.0,36.0,72.0,70.0,1000.0,200.0,0.098,341.75,95.438,74.563,0.009,72.688,72.5,55.656,57.0,0.0,51.625,72.0,70.0,1000.0,200.0,0.146,420.0,75.813,76.0,0.017,74.375,70.375,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,786.0,80.188,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.788,11.881,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,519.5,532.0,544.5,303.0,519.5,528.0,530.0,25.271,11.207,17.748,33.044,1.037,0.278,-0.116,0.027,-0.0,0.0
9032007,856,1.0,1.0,1.0,1.0,0.534,100.0,0.0,0.0,0.0,1.0,1.0,1026.062,277.599,24.005,11.212,0.0,80.0,55.0,1.4,1765.875,1817.28,1749.013,-0.045,55.148,75.347,74.809,112.028,51.69,1.364,2.191,0.326,66.936,53.517,83.076,42.79,0.0,72.895,133.791,128.497,128.139,34.972,55.392,55.516,-10.828,14.039,90.25,72.625,76.375,55.813,56.906,0.0,39.094,72.0,70.0,1000.0,200.0,0.135,230.125,93.75,78.688,-0.052,72.438,73.625,55.531,56.781,0.0,35.406,72.0,70.0,1000.0,200.0,0.097,340.0,95.063,74.563,0.009,72.688,72.625,55.875,57.0,0.0,51.25,72.0,70.0,1000.0,200.0,0.143,413.25,75.813,76.0,0.019,74.375,70.438,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,786.5,80.063,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.785,11.877,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,519.5,532.5,544.5,302.75,520.0,528.0,530.0,25.628,11.28,19.501,31.998,1.026,0.278,-0.114,0.027,-0.001,0.0
9032007,857,1.0,1.0,1.0,1.0,0.509,100.0,0.0,0.0,0.0,1.0,1.0,1042.46,278.77,24.036,11.242,0.0,80.0,55.0,1.4,1785.75,1809.09,1768.938,1.908,55.04,75.347,74.809,111.606,51.69,1.372,2.194,0.326,67.084,53.658,83.497,42.678,0.0,72.895,139.635,132.533,132.571,35.045,55.81,55.734,-10.82,14.227,90.25,72.5,76.375,55.813,56.969,0.0,39.344,72.0,70.0,1000.0,200.0,0.135,229.875,93.313,78.563,-0.052,72.438,73.625,55.625,56.781,0.0,35.938,72.0,70.0,1000.0,200.0,0.097,340.5,94.75,74.563,0.009,72.688,72.625,55.875,57.0,0.0,52.656,72.0,70.0,1000.0,200.0,0.151,424.75,75.938,76.125,0.014,74.5,70.563,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,789.5,79.813,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.78,11.872,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,519.0,532.5,544.5,303.0,519.0,528.0,530.0,23.907,11.201,24.361,32.31,1.042,0.279,-0.112,0.026,-0.0,0.0
9032007,858,1.0,1.0,1.0,1.0,1.2,100.0,0.0,0.0,0.0,1.0,1.0,1013.177,276.428,24.047,11.197,0.0,80.0,55.0,1.4,1785.75,1827.117,1765.612,0.359,55.255,75.559,74.915,112.451,51.798,1.364,2.191,0.337,67.161,53.648,83.385,42.874,0.0,72.895,136.306,131.79,131.389,34.972,55.914,56.098,-10.82,13.977,90.25,72.688,75.938,55.813,56.906,0.0,39.625,72.0,70.0,1000.0,200.0,0.135,230.125,93.125,78.5,-0.052,72.438,73.625,55.75,56.938,0.0,36.688,72.0,70.0,1000.0,200.0,0.097,340.75,94.438,74.688,0.009,72.688,72.438,55.969,57.125,0.0,53.063,72.0,70.0,1000.0,200.0,0.156,430.0,75.938,76.0,0.017,74.375,70.563,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,788.0,79.75,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.769,11.871,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,519.5,532.5,544.5,302.75,519.5,528.0,530.0,26.182,11.295,16.982,32.861,1.013,0.276,-0.111,0.026,-0.0,0.0
9032007,859,1.0,1.0,1.0,1.0,1.533,100.0,0.0,0.0,0.0,1.0,1.0,1043.631,279.941,24.026,11.212,0.0,80.0,55.0,1.4,1799.875,1836.963,1788.93,-1.335,55.471,75.347,74.704,111.289,51.905,1.356,2.227,0.307,67.485,53.855,83.02,42.874,0.0,73.11,134.753,128.072,127.991,35.045,55.287,55.516,-10.828,14.195,89.938,72.938,75.938,55.906,56.969,0.0,40.469,72.0,70.0,1000.0,200.0,0.133,228.75,92.813,78.375,-0.052,72.438,73.625,55.844,56.938,0.0,35.875,72.0,70.0,1000.0,200.0,0.105,352.0,94.125,74.875,0.009,72.688,72.188,56.094,57.125,0.0,52.031,72.0,70.0,1000.0,200.0,0.166,444.25,75.813,76.0,0.018,74.5,70.688,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,784.0,79.75,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.775,11.868,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,519.0,532.5,544.0,302.75,519.0,528.0,529.5,24.317,11.339,23.345,31.884,1.044,0.28,-0.109,0.025,-0.0,0.0
9032007,900,1.0,1.0,1.0,1.0,2.515,100.0,0.0,0.0,0.0,1.0,1.0,1070.571,278.77,24.047,11.212,0.0,80.0,55.0,1.4,1818.25,1851.75,1802.296,-0.076,55.255,75.241,74.809,111.395,51.905,1.353,2.216,0.326,67.626,54.101,83.497,42.902,0.0,72.895,139.191,132.958,133.014,35.045,56.018,56.098,-10.82,14.273,90.063,72.688,76.375,56.0,56.969,0.0,40.031,72.0,70.0,1000.0,200.0,0.146,239.0,92.563,78.375,-0.052,72.438,73.625,55.844,56.938,0.0,36.125,72.0,70.0,1000.0,200.0,0.107,354.25,93.813,74.875,0.009,72.688,72.438,55.969,57.219,0.0,53.344,72.0,70.0,1000.0,200.0,0.164,442.75,75.813,76.0,0.018,74.625,70.688,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,781.5,79.625,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.765,11.861,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,518.5,532.5,544.5,302.75,518.5,528.5,529.5,23.831,11.255,21.315,32.791,1.071,0.279,-0.107,0.025,-0.0,0.0
9032007,901,1.0,1.0,1.0,1.0,2.719,100.0,0.0,0.0,0.0,1.0,1.0,1057.687,284.627,24.026,11.212,0.0,80.0,55.0,1.4,1818.25,1861.62,1805.643,-1.433,55.471,75.559,74.915,111.817,52.012,1.356,2.238,0.322,67.824,54.067,83.02,43.042,0.0,72.895,134.679,130.303,129.912,34.899,56.018,56.098,-10.82,14.086,89.875,72.688,75.75,56.0,56.969,0.0,40.281,72.0,70.0,1000.0,200.0,0.146,239.75,92.188,78.188,-0.052,72.438,73.5,55.938,57.0,0.0,35.625,72.0,70.0,1000.0,200.0,0.109,362.75,93.625,74.875,0.009,72.688,72.438,56.094,57.219,0.0,53.906,72.0,70.0,1000.0,200.0,0.167,446.0,75.813,76.125,0.019,74.625,70.688,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,781.5,79.563,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.757,11.861,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,519.0,532.5,544.0,302.75,519.0,528.5,529.5,26.173,11.254,16.458,33.019,1.058,0.285,-0.106,0.025,-0.001,0.0
9032007,902,1.0,1.0,1.0,1.0,3.018,100.0,0.0,0.0,0.0,1.0,1.0,1082.284,291.654,24.016,11.212,0.0,80.0,55.0,1.4,1828.75,1876.442,1820.726,0.548,55.686,75.559,74.809,110.972,52.012,1.345,2.212,0.318,67.809,54.252,82.824,43.098,0.0,73.11,135.714,128.603,128.73,34.972,55.392,55.516,-10.82,14.359,89.625,72.688,75.438,56.0,56.969,0.0,39.719,72.0,70.0,1000.0,200.0,0.147,240.125,92.0,78.188,-0.052,72.438,73.625,55.938,57.0,0.0,35.594,72.0,70.0,1000.0,200.0,0.108,361.5,93.438,74.875,0.009,72.688,72.188,56.188,57.344,0.0,53.531,72.0,70.0,1000.0,200.0,0.167,446.25,75.813,76.0,0.02,74.75,70.875,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,788.0,79.438,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.755,11.86,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,519.0,533.0,544.0,303.0,519.5,529.0,529.0,23.587,11.28,24.094,31.998,1.082,0.292,-0.105,0.024,-0.001,0.0
9032007,903,1.0,1.0,1.0,1.0,3.726,100.0,0.0,0.0,0.0,1.0,1.0,1098.682,289.312,24.016,11.182,0.0,80.0,55.0,1.4,1834.75,1873.146,1814.017,-0.713,55.471,75.241,74.599,111.289,52.012,1.383,2.245,0.322,68.061,54.416,83.272,43.35,0.0,73.003,138.969,133.277,133.088,34.899,56.123,56.244,-10.828,14.289,89.688,72.938,75.625,56.125,57.156,0.0,40.5,72.0,70.0,1000.0,200.0,0.147,240.625,91.688,78.063,-0.052,72.438,73.375,56.125,57.125,0.0,37.0,72.0,70.0,1000.0,200.0,0.11,360.0,93.125,74.875,0.009,72.5,72.438,56.188,57.344,0.0,54.0,72.0,70.0,1000.0,200.0,0.168,448.5,75.813,76.125,0.019,74.75,70.875,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,787.5,79.25,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.749,11.854,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,519.0,533.0,544.0,303.0,518.5,529.0,529.0,24.813,11.246,20.268,33.158,1.099,0.289,-0.103,0.024,-0.001,0.0
9032007,904,1.0,1.0,1.0,1.0,5.187,100.0,0.0,0.0,0.0,1.0,1.0,1123.28,298.682,24.005,11.212,0.0,80.0,55.0,1.4,1853.25,1896.237,1839.217,1.763,55.794,75.241,74.599,111.395,52.333,1.391,2.227,0.337,68.213,54.496,82.655,43.182,0.0,73.218,133.717,128.922,128.656,34.972,55.705,56.026,-10.82,14.188,89.5,73.0,75.813,56.0,57.156,0.0,41.281,72.0,70.0,1000.0,200.0,0.148,241.125,91.313,78.063,-0.052,72.438,73.375,56.125,57.125,0.0,36.563,72.0,70.0,1000.0,200.0,0.115,367.25,92.875,74.938,0.009,72.5,72.188,56.281,57.344,0.0,53.938,72.0,70.0,1000.0,200.0,0.181,465.25,75.938,76.0,0.017,74.75,70.938,56.125,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,785.5,79.25,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.755,11.851,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,519.0,533.0,544.0,303.0,519.0,528.5,529.0,25.337,11.386,17.462,32.793,1.123,0.299,-0.1,0.023,-0.0,0.0
9032007,905,1.0,1.0,1.0,1.0,5.967,100.0,0.0,0.0,0.0,1.0,1.0,1126.794,290.483,23.985,11.182,0.0,80.0,55.0,1.4,1853.5,1904.495,1845.955,-0.532,55.794,75.241,74.599,110.866,52.333,1.356,2.256,0.322,68.323,54.526,82.88,43.21,0.0,73.11,138.599,131.365,131.094,34.972,55.81,55.88,-10.82,14.422,89.313,72.938,75.938,56.125,57.375,0.0,41.219,72.0,70.0,1000.0,200.0,0.153,246.625,91.063,77.938,-0.052,72.438,73.5,56.125,57.313,0.0,36.125,72.0,70.0,1000.0,200.0,0.114,370.25,92.563,74.938,0.009,72.688,72.438,56.188,57.438,0.0,53.656,72.0,70.0,1000.0,200.0,0.179,464.25,75.813,76.125,0.021,74.75,71.063,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,787.0,79.125,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.75,11.847,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,519.0,533.0,544.0,303.0,518.0,529.0,528.5,24.884,11.22,25.835,32.478,1.127,0.29,-0.099,0.023,-0.001,0.0
9032007,906,1.0,1.0,1.0,1.0,7.208,100.0,0.0,0.0,0.0,1.0,1.0,1133.822,296.34,24.047,11.138,0.0,80.0,55.0,1.4,1887.0,1925.996,1852.703,0.096,55.794,75.347,74.599,111.5,52.654,1.375,2.259,0.326,68.548,54.88,82.992,43.294,0.0,72.895,137.564,132.64,132.276,34.972,56.541,56.463,-10.82,14.234,89.438,72.688,75.625,56.344,57.156,0.0,40.406,72.0,70.0,1000.0,200.0,0.161,251.5,90.875,77.875,-0.052,72.625,73.5,56.344,57.313,0.0,37.625,72.0,70.0,1000.0,200.0,0.116,369.75,92.438,75.063,0.009,72.5,72.125,56.5,57.438,0.0,54.5,72.0,70.0,1000.0,200.0,0.189,473.0,75.938,76.0,0.021,74.625,71.125,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.5,79.063,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.734,11.843,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,519.0,533.0,544.0,303.0,518.0,529.0,528.5,25.825,11.098,18.256,33.253,1.134,0.296,-0.098,0.023,-0.0,0.0
9032007,907,1.0,1.0,1.0,1.0,7.621,100.0,0.0,0.0,0.0,1.0,1.0,1142.021,306.881,24.036,11.182,0.0,80.0,55.0,1.4,1887.0,1935.934,1884.866,0.455,55.794,75.241,74.494,110.972,52.44,1.356,2.27,0.326,68.703,54.941,82.375,43.462,0.0,72.895,133.199,128.39,127.844,34.899,55.81,56.026,-10.82,14.281,89.125,72.938,75.438,56.438,57.375,0.0,41.438,72.0,70.0,1000.0,200.0,0.155,247.625,90.625,77.875,-0.052,72.438,73.5,56.344,57.313,0.0,38.25,72.0,70.0,1000.0,200.0,0.124,384.0,92.188,75.063,0.009,72.688,71.938,56.5,57.438,0.0,54.094,72.0,70.0,1000.0,200.0,0.196,484.75,75.813,76.0,0.021,74.75,71.125,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,784.5,79.063,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.736,11.841,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,519.0,533.0,544.0,303.0,519.5,529.0,528.5,26.765,11.298,18.504,32.819,1.142,0.307,-0.097,0.022,-0.001,0.0
9032007,908,1.0,1.0,1.0,1.0,8.813,100.0,0.0,0.0,0.0,1.0,1.0,1157.248,298.682,24.016,11.242,0.0,80.0,55.0,1.4,1902.375,1939.248,1879.775,-0.475,55.794,75.241,74.599,110.233,52.44,1.345,2.277,0.318,68.819,55.027,82.599,43.462,0.0,72.895,138.969,131.365,131.758,34.899,55.914,55.88,-10.82,14.625,89.125,73.0,75.75,56.438,57.375,0.0,41.219,72.0,70.0,1000.0,200.0,0.16,250.0,90.25,77.75,-0.052,72.438,73.375,56.25,57.406,0.0,39.125,72.0,70.0,1000.0,200.0,0.122,387.75,91.875,75.063,0.009,72.688,72.125,56.563,57.594,0.0,54.25,72.0,70.0,1000.0,200.0,0.2,490.0,75.813,76.125,0.021,74.75,71.125,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,784.5,78.938,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.724,11.831,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,519.0,533.5,544.0,303.0,519.0,529.0,528.5,22.775,11.224,24.852,32.767,1.157,0.299,-0.095,0.022,-0.001,0.0
9032007,909,1.0,1.0,1.0,1.0,10.564,100.0,0.0,0.0,0.0,1.0,1.0,1172.474,306.881,24.036,11.182,0.0,80.0,55.0,1.4,1906.0,1950.857,1898.467,0.19,56.224,75.135,74.494,111.183,52.761,1.345,2.302,0.322,69.061,55.154,82.487,43.519,0.0,73.11,136.306,131.79,131.168,34.972,56.436,56.535,-10.82,14.328,89.0,72.938,75.438,56.625,57.594,0.0,41.813,72.0,70.0,1000.0,200.0,0.161,250.875,90.125,77.563,-0.052,72.438,73.5,56.563,57.5,0.0,38.219,72.0,70.0,1000.0,200.0,0.124,385.75,91.688,75.188,0.009,72.688,72.125,56.688,57.75,0.0,54.313,72.0,70.0,1000.0,200.0,0.204,494.75,75.813,76.0,0.021,74.875,71.125,56.344,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.0,78.875,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.8,11.909,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,519.0,533.0,544.0,302.75,520.0,529.0,528.5,27.347,11.234,17.737,33.496,1.172,0.307,-0.095,0.022,-0.001,0.0
9032007,910,1.0,1.0,1.0,1.0,11.567,100.0,0.0,0.0,0.0,1.0,1.0,1184.188,304.539,24.036,11.227,0.0,80.0,55.0,1.4,1919.75,1947.539,1895.063,1.479,56.009,75.135,74.494,110.233,52.547,1.364,2.324,0.311,69.236,55.345,81.926,43.603,0.0,72.788,134.013,127.328,127.401,34.752,55.601,55.807,-10.828,14.602,88.688,73.0,75.438,56.531,57.594,0.0,42.594,72.0,70.0,1000.0,200.0,0.162,251.375,89.813,77.563,-0.052,72.438,73.5,56.563,57.5,0.0,37.406,72.0,70.0,1000.0,200.0,0.125,387.75,91.625,75.188,0.009,72.688,72.0,56.563,57.75,0.0,54.906,72.0,70.0,1000.0,200.0,0.206,496.5,75.813,76.125,0.022,74.938,71.125,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,785.5,78.625,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.807,11.909,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,518.5,533.5,543.5,302.75,520.5,529.0,528.0,23.774,11.338,22.841,32.84,1.184,0.305,-0.093,0.022,-0.001,0.0
9032007,911,1.0,1.0,1.0,1.0,12.497,100.0,0.0,0.0,0.0,1.0,1.0,1163.104,304.539,24.057,11.182,0.0,80.0,55.0,1.4,1926.25,1959.156,1891.662,0.429,56.009,75.135,74.494,110.021,52.547,1.349,2.295,0.329,69.39,55.5,82.347,43.687,0.0,73.003,139.043,132.108,132.276,34.899,56.332,56.171,-10.82,14.734,88.5,73.188,75.938,56.625,57.594,0.0,42.438,72.0,70.0,1000.0,200.0,0.165,255.75,89.625,77.563,-0.052,72.438,73.5,56.563,57.5,0.0,39.0,72.0,70.0,1000.0,200.0,0.125,386.25,91.313,75.188,0.009,72.813,71.938,56.688,57.813,0.0,55.875,72.0,70.0,1000.0,200.0,0.207,497.25,75.813,76.125,0.017,75.063,71.25,56.438,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.0,78.625,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.801,11.896,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,519.0,533.0,544.0,303.0,521.0,529.5,528.0,23.474,11.098,23.361,33.044,1.163,0.305,-0.091,0.021,-0.001,0.0
9032007,912,1.0,1.0,1.0,1.0,14.413,100.0,0.0,0.0,0.0,1.0,1.0,1195.901,323.28,24.078,11.256,0.0,80.0,55.0,1.4,1950.5,1994.08,1934.336,0.769,56.439,75.135,74.494,110.655,52.868,1.356,2.317,0.34,69.68,55.663,82.123,43.575,0.0,73.11,134.531,129.771,129.543,34.752,56.332,56.463,-10.82,14.469,88.438,73.0,75.813,56.719,57.594,0.0,42.25,72.0,70.0,1000.0,200.0,0.174,261.0,89.438,77.5,-0.052,72.438,73.188,56.563,57.5,0.0,37.781,72.0,70.0,1000.0,200.0,0.133,401.5,91.125,75.188,0.009,72.813,72.0,56.813,57.813,0.0,56.125,72.0,70.0,1000.0,200.0,0.217,510.0,75.813,76.0,0.019,75.063,71.25,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,783.5,78.563,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.79,11.892,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,519.0,533.5,544.0,302.75,520.0,529.5,528.0,25.231,11.324,17.259,33.951,1.196,0.323,-0.09,0.021,-0.001,0.0
9032007,913,1.0,1.0,1.0,1.0,15.821,100.0,0.0,0.0,0.0,1.0,1.0,1207.614,317.423,24.005,11.212,0.0,80.0,55.0,1.4,1950.5,1992.414,1937.764,1.316,56.224,75.135,74.494,109.599,52.761,1.36,2.36,0.318,69.821,55.722,81.842,43.603,0.0,72.895,136.232,128.284,128.582,34.899,55.81,55.88,-10.82,14.813,88.25,73.125,75.438,56.719,57.594,0.0,42.313,72.0,70.0,1000.0,200.0,0.176,262.25,89.0,77.375,-0.052,72.438,73.188,56.75,57.625,0.0,37.719,72.0,70.0,1000.0,200.0,0.137,405.75,90.813,75.25,0.009,72.688,71.938,56.813,57.813,0.0,56.656,72.0,70.0,1000.0,200.0,0.217,509.25,75.813,76.125,0.021,75.063,71.438,56.656,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.0,78.438,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.784,11.889,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,519.0,533.5,544.0,302.75,520.0,529.5,528.0,23.105,11.25,26.375,32.68,1.208,0.317,-0.088,0.02,-0.001,0.0
9032007,914,1.0,1.0,1.0,1.0,17.853,100.0,0.0,0.0,0.0,1.0,1.0,1232.211,316.252,24.026,11.167,0.0,80.0,55.0,1.4,1958.5,2009.079,1949.784,-0.38,56.547,75.135,74.494,110.021,52.975,1.353,2.346,0.351,70.062,55.873,82.347,43.687,0.0,73.218,138.821,132.746,132.645,34.899,56.645,56.608,-10.82,14.758,88.25,73.188,75.75,56.906,57.688,0.0,43.438,72.0,70.0,1000.0,200.0,0.175,261.75,88.938,77.313,-0.052,72.438,73.375,56.75,57.625,0.0,39.344,72.0,70.0,1000.0,200.0,0.14,409.5,90.625,75.25,0.009,72.688,71.938,57.094,57.906,0.0,56.281,72.0,70.0,1000.0,200.0,0.227,519.5,75.813,76.125,0.023,75.063,71.438,56.781,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,784.0,78.438,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.784,11.882,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,518.5,533.5,543.5,302.75,521.0,529.5,528.0,24.425,11.148,21.295,33.678,1.232,0.316,-0.088,0.02,-0.001,0.0
9032007,915,1.0,1.0,1.0,1.0,19.169,100.0,0.0,0.0,0.0,1.0,1.0,1220.498,329.136,24.016,11.197,0.0,80.0,55.0,1.4,1971.75,2004.077,1951.503,-0.165,56.439,75.135,74.494,110.444,53.082,1.372,2.356,0.34,70.121,56.097,81.646,43.799,0.0,72.895,134.013,129.665,129.099,34.972,56.436,56.535,-10.82,14.578,88.0,73.125,75.813,57.0,57.688,0.0,43.719,72.0,70.0,1000.0,200.0,0.177,263.25,88.625,77.313,-0.052,72.438,73.188,56.875,57.719,0.0,39.344,72.0,70.0,1000.0,200.0,0.136,403.5,90.438,75.5,0.009,72.688,71.813,57.094,57.906,0.0,56.688,72.0,70.0,1000.0,200.0,0.229,523.5,75.813,76.0,0.019,75.313,71.563,56.844,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,787.5,78.313,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.779,11.876,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,519.0,533.5,543.5,303.0,522.0,529.5,528.0,27.142,11.249,16.962,33.541,1.22,0.329,-0.086,0.02,-0.001,0.0
9032007,916,1.0,1.0,1.0,1.0,21.244,100.0,0.0,0.0,0.0,1.0,1.0,1248.609,311.567,24.129,11.271,0.0,80.0,55.0,1.4,1991.25,2022.428,1965.279,-0.238,56.762,75.135,74.494,109.493,53.082,1.368,2.367,0.307,70.289,56.257,81.758,43.827,0.0,73.11,137.49,129.453,129.616,34.972,56.123,56.098,-10.828,14.852,87.938,73.125,76.125,57.0,57.781,0.0,42.719,72.0,70.0,1000.0,200.0,0.19,272.75,88.438,77.313,-0.052,72.438,73.188,56.938,57.719,0.0,40.281,72.0,70.0,1000.0,200.0,0.135,402.75,90.188,75.5,0.009,72.813,71.938,57.094,58.0,0.0,57.625,72.0,70.0,1000.0,200.0,0.23,524.0,75.813,76.125,0.017,75.25,71.563,56.844,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,785.5,78.25,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.774,11.866,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,519.0,533.5,543.5,303.0,521.5,530.0,527.5,23.64,11.258,27.277,33.078,1.249,0.312,-0.084,0.019,-0.001,0.0
9032007,917,1.0,1.0,1.0,1.0,23.156,100.0,0.0,0.0,0.0,1.0,1.0,1233.382,339.678,24.46,11.227,0.0,80.0,55.0,1.4,2004.5,2047.498,1989.478,0.093,56.655,75.135,74.494,110.233,53.296,1.353,2.407,0.344,70.626,56.445,81.926,43.799,0.0,72.895,137.342,132.215,132.054,34.972,56.645,56.9,-10.82,14.688,87.938,73.125,76.25,57.125,57.781,0.0,42.688,72.0,70.0,1000.0,200.0,0.19,272.75,88.063,77.313,-0.052,72.438,73.375,57.031,57.906,0.0,39.531,72.0,70.0,1000.0,200.0,0.144,412.75,90.125,75.5,0.009,72.5,71.813,57.188,58.0,0.0,56.438,72.0,70.0,1000.0,200.0,0.243,540.5,75.813,76.0,0.014,75.25,71.563,56.906,57.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,786.0,78.25,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.767,11.863,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,519.0,533.5,544.0,302.75,523.5,530.0,527.5,25.228,11.359,18.571,34.2,1.233,0.34,-0.081,0.019,-0.0,0.0
9032007,918,1.0,1.0,1.0,1.0,25.451,100.0,0.0,0.0,0.0,1.0,1.0,1256.808,323.28,24.501,11.167,0.0,80.0,55.0,1.4,2004.5,2045.825,1989.478,1.106,56.977,75.347,74.704,109.916,53.296,1.36,2.385,0.315,70.799,56.465,81.197,43.855,0.0,73.11,134.087,127.966,127.844,34.972,56.123,56.317,-10.82,14.781,87.688,73.125,75.938,57.125,58.063,0.0,42.938,72.0,70.0,1000.0,200.0,0.19,272.75,87.938,77.188,-0.052,72.438,73.188,57.031,58.031,0.0,39.719,72.0,70.0,1000.0,200.0,0.146,414.75,89.875,75.5,0.009,72.5,71.625,57.281,58.0,0.0,57.281,72.0,70.0,1000.0,200.0,0.244,540.5,75.813,76.125,0.017,75.313,71.688,57.063,57.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,786.0,78.063,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.763,11.851,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,519.5,533.5,544.0,303.0,523.0,530.0,527.5,24.989,11.269,21.983,33.113,1.257,0.323,-0.081,0.019,-0.001,0.0
9032007,919,1.0,1.0,1.0,1.0,26.793,100.0,0.0,0.0,0.0,1.0,1.0,1279.063,327.965,24.583,11.197,0.0,80.0,55.0,1.4,2008.75,2060.89,1987.745,-0.914,56.655,75.135,74.389,109.387,53.189,1.341,2.432,0.318,71.069,56.79,81.562,43.939,0.0,73.003,139.043,131.471,132.202,34.825,56.436,56.463,-10.82,14.945,87.563,73.0,75.625,57.188,58.063,0.0,43.438,72.0,70.0,1000.0,200.0,0.189,272.0,87.75,77.188,-0.052,72.438,73.063,57.031,58.031,0.0,39.156,72.0,70.0,1000.0,200.0,0.152,422.5,89.563,75.563,0.009,72.688,71.625,57.281,58.188,0.0,56.313,72.0,70.0,1000.0,200.0,0.244,543.0,75.813,76.125,0.021,75.313,71.75,57.063,58.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.0,78.063,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.762,11.851,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,519.5,533.5,544.0,302.75,523.0,530.0,527.5,22.21,11.211,24.133,33.659,1.279,0.328,-0.08,0.018,-0.001,0.0
9032007,920,1.0,1.0,1.0,1.0,29.427,100.0,0.0,0.0,0.0,1.0,1.0,1300.146,330.307,24.697,11.271,0.0,80.0,55.0,1.4,2020.5,2069.268,2006.834,0.169,56.87,75.135,74.389,110.021,53.403,1.36,2.443,0.304,71.136,56.861,81.169,44.051,0.0,72.895,135.27,130.409,130.355,34.972,56.645,56.754,-10.82,14.766,87.438,73.313,75.375,57.188,58.063,0.0,43.656,72.0,70.0,1000.0,200.0,0.191,273.75,87.438,76.938,-0.052,72.438,73.063,57.156,58.031,0.0,39.188,72.0,70.0,1000.0,200.0,0.153,429.0,89.5,75.563,0.009,72.688,71.563,57.375,58.313,0.0,57.188,72.0,70.0,1000.0,200.0,0.244,541.5,75.938,76.0,0.017,75.25,71.75,57.219,58.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.5,78.063,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.765,11.844,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,519.5,534.0,543.5,302.75,523.0,530.0,527.5,24.971,11.328,17.439,34.105,1.3,0.33,-0.08,0.018,-0.0,0.0
9032007,921,1.0,1.0,1.0,1.0,31.231,100.0,0.0,0.0,0.0,1.0,1.0,1331.772,340.849,24.769,11.242,0.0,80.0,55.0,1.4,2037.75,2094.435,2024.251,0.065,56.762,75.241,74.599,109.071,53.296,1.368,2.421,0.351,71.318,56.96,81.057,44.163,0.0,72.895,136.676,128.178,129.247,34.899,56.018,56.171,-10.828,15.078,87.25,73.188,75.625,57.281,58.188,0.0,44.5,72.0,70.0,1000.0,200.0,0.191,273.5,87.313,76.938,-0.052,72.438,73.188,57.156,58.031,0.0,39.813,72.0,70.0,1000.0,200.0,0.152,428.75,89.25,75.563,0.009,72.938,72.0,57.375,58.375,0.0,57.125,72.0,70.0,1000.0,200.0,0.259,557.5,75.938,76.0,0.021,75.313,71.75,57.219,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,789.5,78.0,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.754,11.838,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,519.5,534.0,543.5,303.0,524.0,530.5,527.5,21.653,11.323,26.425,33.222,1.332,0.341,-0.079,0.018,-0.0,0.0
9032007,922,1.0,1.0,1.0,1.0,33.552,100.0,0.0,0.0,0.0,1.0,1.0,1324.744,337.335,24.821,11.286,0.0,80.0,55.0,1.4,2037.75,2102.835,2034.732,0.373,56.87,75.029,74.284,109.387,53.403,1.33,2.429,0.337,71.589,57.013,81.506,44.247,0.0,73.003,138.673,132.002,133.014,34.899,56.854,56.827,-10.82,15.031,87.375,73.125,75.75,57.281,58.188,0.0,44.281,72.0,70.0,1000.0,200.0,0.2,280.5,87.125,76.875,-0.052,72.438,73.188,57.375,58.125,0.0,40.375,72.0,70.0,1000.0,200.0,0.153,428.25,89.188,75.563,0.009,73.063,71.938,57.469,58.313,0.0,58.438,72.0,70.0,1000.0,200.0,0.274,574.5,75.813,76.125,0.018,75.313,71.813,57.344,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,780.5,77.875,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.747,11.838,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,520.0,534.0,543.5,303.0,522.0,530.5,527.0,21.056,11.272,20.159,34.38,1.325,0.337,-0.078,0.018,-0.001,0.0
9032007,923,1.0,1.0,1.0,1.0,36.746,100.0,0.0,0.0,0.0,1.0,1.0,1348.17,349.048,24.759,11.242,0.0,80.0,55.0,1.4,2063.0,2138.177,2061.031,-0.643,57.3,75.241,74.494,109.071,53.617,1.349,2.45,0.311,71.934,57.44,80.804,44.247,0.0,73.218,133.717,127.753,128.73,34.899,56.332,56.608,-10.82,15.023,87.063,73.188,75.75,57.625,58.281,0.0,44.375,72.0,70.0,1000.0,200.0,0.204,282.5,87.0,76.75,-0.052,72.625,73.188,57.469,58.219,0.0,40.219,72.0,70.0,1000.0,200.0,0.166,447.5,88.875,75.688,0.009,72.875,71.938,57.469,58.375,0.0,59.656,72.0,70.0,1000.0,200.0,0.281,576.0,75.813,76.125,0.021,75.313,72.063,57.344,58.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,779.5,77.875,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.75,11.841,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,520.0,534.0,543.5,303.0,523.5,530.0,527.5,20.703,11.387,17.748,33.904,1.348,0.349,-0.078,0.017,-0.001,0.0
9032007,924,1.0,1.0,1.0,1.0,38.635,100.0,0.0,0.0,0.0,1.0,1.0,1334.114,339.678,24.697,11.256,0.0,80.0,55.0,1.4,2089.0,2129.754,2075.117,0.262,57.085,74.923,74.284,107.909,53.51,1.326,2.461,0.318,72.13,57.633,80.917,44.303,0.0,73.003,138.23,128.284,130.798,34.972,56.018,56.171,-10.82,15.422,87.0,73.188,76.125,57.625,58.281,0.0,44.781,72.0,70.0,1000.0,200.0,0.204,282.5,86.75,76.75,-0.052,72.438,73.063,57.469,58.219,0.0,41.281,72.0,70.0,1000.0,200.0,0.166,447.0,88.75,75.688,0.009,72.813,71.813,57.656,58.5,0.0,59.625,72.0,70.0,1000.0,200.0,0.281,578.0,75.813,76.125,0.022,75.313,72.063,57.344,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.0,77.75,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.747,11.851,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,520.0,534.5,543.5,303.0,523.0,530.5,527.0,18.454,11.338,26.346,33.148,1.334,0.34,-0.076,0.017,-0.001,0.0
9032007,925,1.0,1.0,1.0,1.0,41.185,100.0,0.0,0.0,0.0,1.0,1.0,1364.568,347.877,24.583,11.331,0.0,80.0,55.0,1.4,2097.75,2146.607,2064.549,0.453,57.085,74.923,74.284,108.331,53.724,1.345,2.475,0.318,72.363,57.855,80.748,44.387,0.0,73.003,136.158,129.665,131.168,34.972,56.75,56.754,-10.82,15.313,86.813,73.188,75.625,57.75,58.344,0.0,45.375,72.0,70.0,1000.0,200.0,0.205,283.25,86.625,76.75,-0.052,72.438,73.063,57.594,58.219,0.0,40.656,72.0,70.0,1000.0,200.0,0.165,446.0,88.688,75.688,0.009,73.063,71.938,57.656,58.5,0.0,60.375,72.0,70.0,1000.0,200.0,0.289,589.0,75.813,76.125,0.018,75.313,72.063,57.563,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.0,77.75,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.755,11.851,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,520.5,534.5,543.5,303.0,525.0,530.5,527.0,18.893,11.333,17.619,34.287,1.365,0.348,-0.075,0.017,-0.001,0.0
9032007,926,1.0,1.0,1.0,1.0,43.649,100.0,0.0,0.0,0.0,1.0,1.0,1375.11,346.706,24.48,11.271,0.0,80.0,55.0,1.4,2125.5,2168.548,2087.477,0.403,57.193,74.923,74.284,107.486,53.617,1.345,2.504,0.322,72.56,58.045,80.356,44.415,0.0,72.895,135.788,126.372,129.026,34.972,56.018,56.171,-10.82,15.594,86.625,73.188,75.75,57.75,58.344,0.0,46.0,72.0,70.0,1000.0,200.0,0.206,283.5,86.438,76.625,-0.052,72.625,73.063,57.594,58.344,0.0,42.156,72.0,70.0,1000.0,200.0,0.17,451.5,88.375,75.688,0.009,72.813,71.563,57.656,58.5,0.0,60.563,72.0,70.0,1000.0,200.0,0.304,603.0,75.813,76.0,0.023,75.438,72.188,57.438,58.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,783.5,77.688,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.785,11.884,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,520.0,535.0,543.5,302.75,523.5,530.5,527.0,17.58,11.353,23.778,33.192,1.375,0.347,-0.074,0.017,-0.001,0.0
9032007,927,1.0,1.0,1.0,1.0,46.519,100.0,0.0,0.0,0.0,1.0,1.0,1428.99,357.247,24.377,11.227,0.0,80.0,55.0,1.4,2125.5,2175.307,2105.188,-0.88,57.408,74.923,73.968,107.275,53.831,1.345,2.529,0.304,72.889,58.096,80.748,44.584,0.0,73.218,138.747,129.453,132.719,34.972,56.436,56.608,-10.828,15.727,86.375,73.188,75.813,57.75,58.563,0.0,45.0,72.0,70.0,1000.0,200.0,0.218,292.5,86.125,76.625,-0.052,72.875,72.375,57.594,58.344,0.0,42.594,72.0,70.0,1000.0,200.0,0.178,459.75,88.313,75.688,0.009,72.938,71.938,57.781,58.5,0.0,60.531,72.0,70.0,1000.0,200.0,0.304,603.0,75.813,76.125,0.021,75.438,72.188,57.563,58.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,782.5,77.688,71.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.826,12.848,11.94,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,520.0,535.0,543.0,302.75,522.5,530.5,527.0,15.811,11.317,21.089,33.744,1.429,0.357,-0.072,0.017,-0.001,0.0
9032007,928,1.0,1.0,1.0,1.0,49.137,100.0,0.0,0.0,0.0,1.0,1.0,1450.073,366.618,24.212,11.301,0.0,80.0,55.0,1.4,2164.0,2209.152,2130.097,-0.835,57.3,74.71,73.968,106.852,53.724,1.345,2.562,0.311,73.302,58.621,80.271,44.696,0.0,73.003,134.013,126.478,129.173,34.899,56.436,56.39,-10.82,15.789,86.313,73.125,75.625,57.75,58.563,0.0,45.344,72.0,70.0,1000.0,200.0,0.219,292.5,85.938,76.563,-0.052,72.875,71.875,57.688,58.531,0.0,43.063,72.0,70.0,1000.0,200.0,0.19,474.0,88.188,75.813,0.009,72.875,71.938,57.875,58.625,0.0,61.281,72.0,70.0,1000.0,200.0,0.317,617.0,75.813,76.125,0.017,75.25,72.25,57.625,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.506,781.0,77.5,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.848,11.943,12.524,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,520.0,535.0,543.0,303.0,523.5,530.5,526.5,15.552,11.277,16.842,33.74,1.45,0.367,-0.071,0.016,-0.001,0.0
9032007,929,1.0,1.0,1.0,1.0,52.374,100.0,0.0,0.0,0.0,1.0,1.0,1465.3,368.96,24.16,11.197,0.0,80.0,55.0,1.4,2178.0,2226.106,2147.97,-0.485,57.193,75.029,74.284,105.584,53.724,1.353,2.519,0.315,73.57,58.752,80.328,44.808,0.0,72.895,138.23,125.522,130.724,35.045,55.914,56.026,-10.82,16.359,86.125,73.188,75.375,57.844,58.688,0.0,46.0,72.0,70.0,1000.0,200.0,0.22,292.5,85.813,76.375,-0.052,72.938,71.75,57.688,58.344,0.0,42.875,72.0,70.0,1000.0,200.0,0.203,490.25,88.0,75.813,0.009,72.813,71.813,57.875,58.625,0.0,62.344,72.0,70.0,1000.0,200.0,0.319,618.0,75.813,76.125,0.021,75.438,72.25,57.625,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,780.0,77.5,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.821,12.851,11.943,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,520.5,535.5,543.0,302.75,524.5,530.5,526.5,14.27,11.257,26.03,32.635,1.465,0.369,-0.072,0.016,-0.001,0.0
9032007,930,1.0,1.0,1.0,1.0,54.756,100.0,0.0,0.0,0.0,1.0,1.0,1494.583,371.303,24.057,11.242,0.0,80.0,55.0,1.4,2178.0,2232.894,2164.116,1.745,57.623,74.71,73.968,105.796,53.938,1.353,2.612,0.304,73.93,58.895,80.58,44.892,0.0,73.218,138.304,128.072,132.793,34.825,56.332,56.463,-10.82,16.359,86.25,73.188,75.625,57.844,58.688,0.0,46.844,72.0,70.0,1000.0,200.0,0.219,293.5,85.5,76.375,-0.052,72.938,71.875,57.781,58.531,0.0,44.156,72.0,70.0,1000.0,200.0,0.205,493.0,87.813,75.813,0.009,72.875,71.813,57.875,58.625,0.0,61.531,72.0,70.0,1000.0,200.0,0.331,627.0,75.813,76.125,0.021,75.563,72.375,57.625,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,782.0,77.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.812,12.836,11.928,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,521.0,535.5,543.0,303.0,524.0,530.5,526.5,12.957,11.31,19.03,33.794,1.495,0.371,-0.069,0.016,-0.001,0.0
9032007,931,1.0,1.0,1.0,1.0,57.067,100.0,0.0,0.0,0.0,1.0,1.0,1494.583,368.96,24.047,11.286,0.0,80.0,55.0,1.4,2192.25,2256.677,2182.123,1.646,57.408,74.71,73.968,104.951,53.831,1.322,2.594,0.329,74.27,59.416,79.963,44.948,0.0,73.003,133.643,123.716,128.73,34.825,55.914,56.026,-10.82,16.563,86.063,73.313,75.75,57.875,58.781,0.0,46.25,72.0,70.0,1000.0,200.0,0.23,300.75,85.438,76.563,-0.052,73.0,71.75,57.781,58.531,0.0,44.781,72.0,70.0,1000.0,200.0,0.214,504.75,87.688,75.813,0.009,72.813,71.938,57.969,58.781,0.0,62.875,72.0,70.0,1000.0,200.0,0.335,633.0,75.813,76.125,0.02,75.563,72.375,57.813,58.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,780.0,77.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.817,12.839,11.926,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,521.0,535.5,543.0,303.0,523.5,530.5,526.5,11.901,11.346,16.982,33.241,1.495,0.369,-0.067,0.016,-0.001,0.0
9032007,932,1.0,1.0,1.0,1.0,59.725,100.0,0.0,0.0,0.0,1.0,1.0,1556.662,386.53,24.17,11.182,0.0,80.0,55.0,1.4,2225.5,2289.017,2207.451,-0.369,57.3,74.604,73.863,103.577,53.724,1.333,2.637,0.315,74.644,59.549,80.271,44.92,0.0,73.003,138.451,123.823,131.98,34.972,55.601,55.734,-10.82,17.188,86.063,73.313,75.375,57.844,58.688,0.0,46.25,72.0,70.0,1000.0,200.0,0.233,302.5,85.313,76.375,-0.052,72.938,71.75,57.688,58.531,0.0,44.281,72.0,70.0,1000.0,200.0,0.228,520.5,87.438,75.875,0.009,72.813,72.0,57.875,58.781,0.0,62.719,72.0,70.0,1000.0,200.0,0.332,632.0,75.813,76.125,0.017,75.563,72.438,57.813,58.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,781.0,77.375,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.825,11.906,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,521.0,535.5,543.0,303.0,525.0,531.0,526.5,10.692,11.254,22.448,32.252,1.557,0.387,-0.068,0.015,-0.001,0.0
9032007,933,1.0,1.0,1.0,1.0,62.13,100.0,0.0,0.0,0.0,1.0,1.0,1562.518,378.331,24.367,11.212,0.0,80.0,55.0,1.4,2240.5,2287.313,2203.825,0.501,57.3,74.604,73.863,103.26,53.724,1.333,2.645,0.315,74.729,59.67,79.879,44.892,0.0,73.11,135.862,124.035,131.389,34.679,55.601,55.807,-10.82,17.328,85.938,73.188,75.75,57.844,58.688,0.0,46.375,72.0,70.0,1000.0,200.0,0.237,303.75,85.0,76.25,-0.052,72.938,71.688,57.781,58.531,0.0,44.938,72.0,70.0,1000.0,200.0,0.221,518.0,87.375,75.875,0.009,72.813,71.938,57.781,58.781,0.0,63.094,72.0,70.0,1000.0,200.0,0.339,635.5,75.813,76.125,0.019,75.563,72.438,57.813,58.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.5,77.25,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.826,11.907,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,521.5,536.0,543.0,302.75,523.5,531.0,526.5,9.216,11.322,15.656,32.911,1.563,0.378,-0.066,0.015,-0.001,0.0
9032007,934,1.0,1.0,1.0,1.0,64.902,100.0,0.0,0.0,0.0,1.0,1.0,1575.403,388.873,24.552,11.227,0.0,80.0,55.0,1.4,2240.5,2323.139,2231.099,-1.65,57.408,74.817,74.073,101.887,53.617,1.333,2.688,0.318,75.094,59.858,79.767,44.948,0.0,73.218,135.196,119.68,129.764,34.606,54.765,55.079,-10.82,17.906,85.938,73.188,75.375,57.75,58.563,0.0,46.938,72.0,70.0,1000.0,200.0,0.235,303.25,84.938,76.25,-0.052,72.938,71.563,57.688,58.531,0.0,45.781,72.0,70.0,1000.0,200.0,0.23,526.0,87.188,76.125,0.009,72.813,71.563,57.781,58.625,0.0,63.031,72.0,70.0,1000.0,200.0,0.356,651.0,75.813,76.125,0.022,75.688,72.688,57.813,58.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,781.5,77.25,71.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.828,11.91,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,521.5,535.5,543.0,302.75,525.0,530.5,526.5,8.595,11.402,19.161,31.934,1.575,0.389,-0.066,0.015,-0.001,0.0
9032007,935,1.0,1.0,1.0,1.0,66.804,100.0,0.0,0.0,0.0,1.0,1.0,1585.944,395.9,24.728,11.197,0.0,80.0,55.0,1.4,2273.5,2324.847,2240.227,-0.091,57.085,74.498,73.758,100.725,53.296,1.345,2.674,0.304,75.317,60.237,80.3,44.892,0.0,73.11,138.378,121.273,133.531,34.752,54.869,55.079,-10.82,18.609,86.063,73.125,75.375,57.75,58.688,0.0,47.188,72.0,70.0,1000.0,200.0,0.236,303.5,84.813,76.25,-0.052,72.938,71.688,57.594,58.344,0.0,46.5,72.0,70.0,1000.0,200.0,0.236,532.0,87.063,75.875,0.009,72.688,71.625,57.781,58.625,0.0,63.625,72.0,70.0,1000.0,200.0,0.36,654.5,75.813,76.125,0.02,75.688,72.688,57.625,58.719,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,783.5,77.25,71.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.821,11.91,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,522.0,535.5,543.0,302.75,524.0,531.5,526.5,7.007,11.314,17.203,31.62,1.586,0.396,-0.065,0.015,-0.001,0.0
9032007,936,1.0,1.0,1.0,1.0,69.18,100.0,0.0,0.0,0.0,1.0,1.0,1607.028,397.072,24.811,11.242,0.0,80.0,55.0,1.4,2281.5,2323.139,2243.884,0.46,57.193,74.392,73.653,99.563,53.296,1.333,2.695,0.304,75.53,60.342,79.879,45.004,0.0,73.218,134.383,118.724,130.724,34.606,54.451,54.642,-10.82,19.141,86.188,73.188,75.625,57.5,58.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.237,304.5,84.625,76.063,-0.052,72.875,71.313,57.469,58.219,0.0,46.375,72.0,70.0,1000.0,200.0,0.241,539.5,87.0,76.125,0.009,72.5,71.813,57.656,58.5,0.0,64.313,72.0,70.0,1000.0,200.0,0.355,651.5,75.813,76.313,0.023,75.688,72.75,57.625,58.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.0,77.188,71.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.807,12.828,11.909,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,522.0,535.5,543.0,303.0,525.5,531.0,526.5,5.798,11.35,13.046,31.294,1.607,0.397,-0.065,0.014,-0.002,0.0
9032007,937,1.0,1.0,1.0,1.0,70.817,100.0,0.0,0.0,0.0,1.0,1.0,1629.283,401.757,24.924,11.212,0.0,80.0,55.0,1.4,2281.5,2341.939,2256.705,-0.639,56.762,74.604,73.863,97.344,52.761,1.33,2.71,0.326,75.793,60.593,80.271,44.976,0.0,73.11,139.561,115.643,134.491,34.679,53.72,53.841,-10.828,20.406,86.313,73.188,75.375,57.281,58.281,0.0,47.156,72.0,70.0,1000.0,200.0,0.25,313.5,84.375,76.25,-0.052,72.875,71.563,57.156,58.125,0.0,46.125,72.0,70.0,1000.0,200.0,0.251,548.5,86.75,76.125,0.009,72.375,71.625,57.375,58.375,0.0,63.156,72.0,70.0,1000.0,200.0,0.352,650.5,75.813,76.125,0.019,75.875,72.75,57.563,58.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.5,77.188,71.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.8,12.821,11.897,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,522.0,536.0,543.0,302.75,525.0,531.0,526.5,5.283,11.283,18.131,29.849,1.629,0.402,-0.062,0.014,-0.001,0.0
9032007,938,1.0,1.0,1.0,1.0,71.574,100.0,0.0,0.0,0.0,1.0,1.0,1650.366,402.928,24.976,11.286,0.0,80.0,55.0,1.4,2301.5,2347.071,2265.885,-0.924,56.439,74.18,73.653,96.288,52.547,1.349,2.746,0.318,76.044,60.766,80.636,44.892,0.0,73.003,137.194,116.918,133.901,34.752,53.72,53.913,-10.82,21.188,86.688,73.125,75.375,57.188,58.188,0.0,47.25,72.0,70.0,1000.0,200.0,0.253,314.5,84.25,76.063,-0.052,72.875,71.688,57.156,58.031,0.0,47.0,72.0,70.0,1000.0,200.0,0.252,549.5,86.563,76.125,0.009,72.375,71.625,57.281,58.313,0.0,62.719,72.0,70.0,1000.0,200.0,0.359,655.5,75.813,76.125,0.021,75.563,72.75,57.344,58.531,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.5,77.063,71.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.815,11.899,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,522.5,536.5,543.0,303.0,524.5,531.0,526.5,4.056,11.401,11.809,30.043,1.65,0.403,-0.062,0.014,-0.001,0.0
9032007,939,1.0,1.0,1.0,1.0,73.26,100.0,0.0,0.0,0.0,1.0,1.0,1649.195,401.757,24.955,11.242,0.0,80.0,55.0,1.4,2313.0,2353.915,2271.403,0.309,56.332,74.18,73.548,94.703,52.44,1.368,2.753,0.318,76.202,60.903,80.524,44.892,0.0,73.11,134.457,114.05,131.241,34.532,53.093,53.258,-10.82,22.219,86.875,73.0,75.625,57.0,58.063,0.0,47.063,72.0,70.0,1000.0,200.0,0.256,316.25,84.188,76.063,-0.052,72.688,71.25,56.938,57.906,0.0,46.563,72.0,70.0,1000.0,200.0,0.254,552.5,86.5,76.125,0.009,72.375,71.563,57.188,58.188,0.0,63.094,72.0,70.0,1000.0,200.0,0.359,653.5,75.813,76.125,0.019,75.688,72.875,57.344,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,792.5,77.063,71.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.817,11.894,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,522.5,536.5,543.0,302.75,524.5,531.5,526.5,3.933,11.342,11.533,29.249,1.649,0.402,-0.062,0.014,-0.001,0.0
9032007,940,1.0,1.0,1.0,1.0,73.333,100.0,0.0,0.0,0.0,1.0,1.0,1678.477,411.127,24.965,11.271,0.0,80.0,55.0,1.4,2318.75,2371.041,2284.304,-1.077,56.116,74.18,73.653,92.802,52.119,1.36,2.753,0.322,76.381,61.12,81.113,44.78,0.0,73.325,139.783,110.332,135.673,34.459,52.675,52.675,-10.82,23.484,87.188,73.0,76.375,56.719,57.781,0.0,47.156,72.0,70.0,1000.0,200.0,0.257,317.0,84.125,75.938,-0.052,72.625,71.25,56.875,57.625,0.0,47.5,72.0,70.0,1000.0,200.0,0.256,552.5,86.375,76.125,0.009,72.313,71.625,56.813,57.906,0.0,63.219,72.0,70.0,1000.0,200.0,0.367,663.5,75.938,76.125,0.024,75.563,72.75,57.063,58.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,792.0,77.063,71.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.796,12.823,11.901,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,522.5,536.5,543.0,302.75,524.0,531.5,526.5,3.484,11.271,14.721,28.526,1.678,0.411,-0.062,0.013,-0.001,0.0
