DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,941,1.0,1.0,1.0,1.0,74.133,100.0,0.0,0.0,0.0,1.0,1.0,1676.135,411.127,24.945,11.227,0.0,80.0,55.0,1.4,2321.25,2360.763,2287.997,-0.127,55.794,74.074,73.443,91.851,51.905,1.368,2.767,0.337,76.466,61.113,81.309,44.78,0.0,73.11,136.158,110.651,133.31,34.532,52.675,52.821,-10.82,24.094,87.688,72.938,75.625,56.531,57.594,0.0,47.219,72.0,70.0,1000.0,200.0,0.255,316.25,83.75,75.938,-0.052,72.625,71.25,56.563,57.5,0.0,46.625,72.0,70.0,1000.0,200.0,0.269,565.5,86.313,76.125,0.009,72.313,71.563,56.688,57.813,0.0,63.219,72.0,70.0,1000.0,200.0,0.353,649.0,75.813,76.125,0.021,75.438,72.75,56.906,58.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,791.0,76.875,71.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.809,11.892,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,523.0,537.0,543.0,302.75,525.0,531.5,526.5,2.785,11.317,10.204,28.528,1.676,0.411,-0.059,0.013,-0.001,0.0
9032007,942,1.0,1.0,1.0,1.0,74.471,100.0,0.0,0.0,0.0,1.0,1.0,1697.218,421.669,24.924,11.197,0.0,80.0,55.0,1.4,2321.25,2377.896,2299.094,0.395,55.686,74.18,73.548,91.323,51.798,1.36,2.771,0.326,76.607,61.142,81.421,44.584,0.0,73.218,135.418,108.845,132.497,34.532,52.257,52.457,-10.82,24.641,87.938,72.688,75.75,56.438,57.469,0.0,47.219,72.0,70.0,1000.0,200.0,0.256,316.75,83.625,75.938,-0.052,72.625,71.313,56.344,57.313,0.0,47.531,72.0,70.0,1000.0,200.0,0.269,568.0,86.188,76.188,0.009,72.5,71.438,56.688,57.75,0.0,63.75,72.0,70.0,1000.0,200.0,0.363,659.0,75.563,76.125,0.019,75.438,72.75,56.844,57.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,791.5,76.813,71.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.803,11.881,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,537.0,543.0,302.75,524.0,531.5,526.0,2.74,11.323,10.459,27.886,1.697,0.422,-0.058,0.013,-0.002,0.0
9032007,943,1.0,1.0,1.0,1.0,75.316,100.0,0.0,0.0,0.0,1.0,1.0,1684.334,413.47,24.914,11.271,0.0,80.0,55.0,1.4,2333.0,2377.896,2300.946,1.711,55.686,74.074,73.548,90.055,51.69,1.364,2.767,0.337,76.795,61.422,81.702,44.556,0.0,73.325,139.487,104.489,136.116,34.532,52.049,52.093,-10.82,25.281,88.25,72.625,75.625,56.344,57.375,0.0,46.781,72.0,70.0,1000.0,200.0,0.256,316.5,83.625,75.75,-0.052,72.313,71.25,56.25,57.125,0.0,48.219,72.0,70.0,1000.0,200.0,0.271,570.5,85.938,76.188,0.009,72.313,71.188,56.281,57.438,0.0,63.844,72.0,70.0,1000.0,200.0,0.369,663.5,75.813,76.313,0.021,75.563,72.75,56.656,57.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,793.0,76.875,71.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.807,11.881,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,537.5,543.0,303.0,525.0,531.5,526.0,2.4,11.299,12.05,27.5,1.684,0.413,-0.06,0.013,-0.002,0.0
9032007,944,1.0,1.0,1.0,1.0,75.344,100.0,0.0,0.0,0.0,1.0,1.0,1680.82,416.984,24.873,11.242,0.0,80.0,55.0,1.4,2337.25,2369.327,2297.242,-0.336,55.255,73.862,73.337,89.422,51.369,1.364,2.796,0.304,76.755,61.386,81.898,44.64,0.0,73.003,135.936,104.702,133.162,34.313,52.049,52.093,-10.82,25.953,88.563,72.625,75.438,56.125,57.156,0.0,48.219,72.0,70.0,1000.0,200.0,0.244,308.25,83.5,75.75,-0.052,72.313,71.125,56.125,56.938,0.0,47.375,72.0,70.0,1000.0,200.0,0.264,565.5,85.875,76.188,0.009,72.188,71.188,56.281,57.344,0.0,63.75,72.0,70.0,1000.0,200.0,0.366,661.0,75.938,76.125,0.021,75.313,72.75,56.438,57.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,798.5,76.813,71.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.796,11.877,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,537.0,543.5,303.0,524.0,531.5,526.0,2.209,11.27,9.911,27.773,1.681,0.417,-0.059,0.013,-0.001,0.0
9032007,945,1.0,1.0,1.0,1.0,74.923,100.0,0.0,0.0,0.0,1.0,1.0,1701.903,412.299,24.873,11.286,0.0,80.0,55.0,1.4,2339.75,2369.327,2291.693,-0.743,55.148,74.074,73.337,89.21,51.155,1.383,2.778,0.322,76.823,61.462,81.898,44.836,0.0,73.11,135.27,104.277,132.128,34.313,51.944,51.947,-10.828,26.141,88.75,72.625,74.875,55.906,56.969,0.0,47.25,72.0,70.0,1000.0,200.0,0.253,316.25,83.375,75.75,-0.052,72.438,70.938,55.938,56.781,0.0,47.281,72.0,70.0,1000.0,200.0,0.271,565.5,85.875,76.188,0.009,72.313,71.188,56.094,57.219,0.0,63.031,72.0,70.0,1000.0,200.0,0.36,655.5,75.938,76.125,0.025,75.563,72.75,56.344,57.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.5,76.813,71.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.792,11.866,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,537.5,543.5,302.75,526.0,531.5,526.0,2.522,11.288,11.228,27.653,1.702,0.412,-0.058,0.013,-0.001,0.0
9032007,946,1.0,1.0,1.0,1.0,74.614,100.0,0.0,0.0,0.0,1.0,1.0,1731.186,419.327,24.842,11.331,0.0,80.0,55.0,1.4,2339.75,2377.896,2323.235,0.302,55.04,74.074,73.337,88.788,51.262,1.375,2.796,0.311,76.898,61.484,82.263,44.724,0.0,73.218,139.561,103.108,136.264,34.386,51.631,51.801,-10.82,26.563,88.875,72.5,75.063,55.813,56.906,0.0,46.906,72.0,70.0,1000.0,200.0,0.259,317.75,83.063,75.625,-0.052,72.25,70.75,55.844,56.688,0.0,46.75,72.0,70.0,1000.0,200.0,0.27,568.0,85.688,76.188,0.009,72.188,71.313,55.969,57.125,0.0,63.563,72.0,70.0,1000.0,200.0,0.37,665.0,75.813,76.125,0.021,75.438,72.688,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.5,76.813,71.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.792,11.869,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,537.5,543.5,303.0,526.5,531.5,526.0,2.247,11.443,11.752,27.418,1.731,0.419,-0.056,0.012,-0.001,0.0
9032007,947,1.0,1.0,1.0,1.0,74.671,100.0,0.0,0.0,0.0,1.0,1.0,1689.019,415.813,24.852,11.286,0.0,80.0,55.0,1.4,2349.0,2377.896,2317.652,1.025,54.932,73.968,73.443,88.893,51.155,1.379,2.803,0.3,77.032,61.615,82.431,44.64,0.0,73.11,135.936,104.596,133.236,34.386,51.84,51.947,-10.82,26.563,89.188,72.5,75.75,55.813,56.75,0.0,47.25,72.0,70.0,1000.0,200.0,0.259,318.0,83.0,75.625,-0.052,72.313,70.625,55.75,56.5,0.0,46.563,72.0,70.0,1000.0,200.0,0.272,569.5,85.563,76.25,0.009,72.188,71.188,55.969,57.0,0.0,63.0,72.0,70.0,1000.0,200.0,0.37,666.0,75.938,76.125,0.021,75.25,72.688,56.125,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,76.688,71.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.793,11.876,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,537.5,543.5,303.0,524.5,532.0,526.0,2.141,11.355,9.638,27.538,1.689,0.416,-0.056,0.012,-0.001,0.0
9032007,948,1.0,1.0,1.0,1.0,74.999,100.0,0.0,0.0,0.0,1.0,1.0,1703.075,415.813,24.862,11.242,0.0,80.0,55.0,1.4,2342.0,2379.61,2313.934,-1.112,55.04,73.862,73.232,88.788,51.262,1.375,2.785,0.318,76.959,61.568,82.263,44.668,0.0,73.11,134.679,104.277,131.685,34.386,51.631,51.874,-10.82,26.563,89.188,72.438,75.125,55.688,56.75,0.0,47.25,72.0,70.0,1000.0,200.0,0.26,318.75,82.938,75.563,-0.052,72.313,70.75,55.75,56.5,0.0,47.188,72.0,70.0,1000.0,200.0,0.265,564.5,85.375,76.25,0.009,72.188,71.0,55.875,56.813,0.0,63.563,72.0,70.0,1000.0,200.0,0.365,664.5,75.813,76.313,0.017,75.313,72.688,56.125,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.5,76.688,71.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.779,11.866,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.5,537.5,543.5,303.0,526.0,532.0,526.0,2.448,11.4,10.696,27.316,1.703,0.416,-0.056,0.012,-0.001,0.0
9032007,949,1.0,1.0,1.0,1.0,74.965,100.0,0.0,0.0,0.0,1.0,1.0,1737.042,419.327,24.78,11.271,0.0,80.0,55.0,1.4,2354.5,2381.325,2334.421,-0.062,55.04,73.756,73.127,88.471,51.262,1.394,2.796,0.337,77.104,61.684,82.347,44.612,0.0,73.325,138.599,102.896,135.304,34.313,51.631,51.728,-10.82,26.813,89.313,72.438,75.063,55.688,56.563,0.0,47.125,72.0,70.0,1000.0,200.0,0.26,319.0,82.938,75.625,-0.052,72.25,70.75,55.75,56.406,0.0,46.938,72.0,70.0,1000.0,200.0,0.274,573.0,85.25,76.25,0.009,72.063,70.938,55.875,56.813,0.0,63.438,72.0,70.0,1000.0,200.0,0.372,664.5,75.813,76.125,0.021,75.25,72.688,55.844,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.5,76.688,71.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.795,11.874,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.5,537.5,543.5,303.0,526.0,531.5,526.0,2.287,11.334,11.719,27.273,1.737,0.419,-0.056,0.012,-0.001,0.0
9032007,950,1.0,1.0,1.0,1.0,74.887,100.0,0.0,0.0,0.0,1.0,1.0,1728.844,415.813,24.79,11.212,0.0,80.0,55.0,1.4,2354.5,2374.468,2297.242,-0.439,55.04,73.756,73.022,88.576,51.262,1.406,2.803,0.329,77.067,61.654,82.403,44.752,0.0,73.433,135.714,104.171,132.866,34.386,51.735,51.874,-10.82,26.766,89.5,72.438,74.75,55.5,56.563,0.0,47.313,72.0,70.0,1000.0,200.0,0.257,315.25,82.563,75.625,-0.052,72.25,70.313,55.625,56.406,0.0,47.563,72.0,70.0,1000.0,200.0,0.266,566.5,85.25,76.25,0.009,71.75,70.938,55.656,56.719,0.0,63.375,72.0,70.0,1000.0,200.0,0.364,659.5,75.938,76.125,0.021,75.063,72.688,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,801.0,76.563,71.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.785,11.876,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,537.5,543.0,302.75,526.0,532.0,526.0,2.238,11.302,10.142,27.243,1.729,0.416,-0.053,0.012,-0.001,0.0
9032007,951,1.0,1.0,1.0,1.0,74.599,100.0,0.0,0.0,0.0,1.0,1.0,1725.33,420.498,24.728,11.331,0.0,80.0,55.0,1.4,2340.0,2364.188,2300.946,-2.056,54.932,73.65,72.917,88.682,51.155,1.417,2.767,0.315,77.064,61.654,82.375,44.78,0.0,73.325,137.194,103.746,133.605,34.239,51.526,51.656,-10.82,26.719,89.563,72.438,74.563,55.5,56.438,0.0,48.219,72.0,70.0,1000.0,200.0,0.249,313.25,82.563,75.563,-0.052,72.0,70.0,55.531,56.313,0.0,48.25,72.0,70.0,1000.0,200.0,0.262,558.0,85.188,76.25,0.009,71.875,70.938,55.656,56.719,0.0,63.5,72.0,70.0,1000.0,200.0,0.363,659.5,75.813,76.313,0.019,75.063,72.438,55.75,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,803.5,76.563,71.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.801,11.889,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.5,538.0,543.5,303.0,525.5,532.5,526.0,2.653,11.416,12.743,27.422,1.725,0.42,-0.053,0.012,-0.001,0.0
9032007,952,1.0,1.0,1.0,1.0,74.007,100.0,0.0,0.0,0.0,1.0,1.0,1694.876,419.327,24.852,11.256,0.0,80.0,55.0,1.4,2342.25,2369.327,2302.8,-1.875,54.932,73.65,73.022,88.365,51.155,1.372,2.821,0.311,77.107,61.672,82.543,44.752,0.0,73.433,139.265,103.002,136.043,34.239,51.631,51.656,-10.82,26.875,89.625,72.438,74.75,55.406,56.438,0.0,47.625,72.0,70.0,1000.0,200.0,0.259,318.75,82.375,75.5,-0.052,72.0,70.375,55.531,56.313,0.0,46.719,72.0,70.0,1000.0,200.0,0.273,568.5,85.063,76.25,0.009,72.063,71.188,55.656,56.594,0.0,62.25,72.0,70.0,1000.0,200.0,0.358,656.5,75.813,76.313,0.023,75.063,72.438,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,800.0,76.563,71.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.8,11.885,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,524.0,538.0,543.5,303.0,525.5,532.5,526.0,2.208,11.272,11.49,27.24,1.695,0.419,-0.052,0.012,-0.002,0.0
9032007,953,1.0,1.0,1.0,1.0,73.845,100.0,0.0,0.0,0.0,1.0,1.0,1717.13,416.984,24.903,11.242,0.0,80.0,55.0,1.4,2340.75,2367.614,2297.242,-0.253,54.825,73.65,73.022,88.788,50.941,1.406,2.8,0.315,77.092,61.674,82.543,44.948,0.0,73.325,135.344,104.702,132.645,34.313,51.84,51.874,-10.828,26.719,89.813,72.313,74.25,55.406,56.438,0.0,47.5,72.0,70.0,1000.0,200.0,0.264,321.25,82.188,75.563,-0.052,71.75,70.313,55.531,56.188,0.0,47.875,72.0,70.0,1000.0,200.0,0.258,556.5,85.0,76.375,0.009,71.875,71.0,55.625,56.594,0.0,63.375,72.0,70.0,1000.0,200.0,0.36,658.0,75.813,76.313,0.021,75.063,72.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,806.5,76.563,71.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.8,11.89,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,524.0,538.0,543.5,303.0,526.5,532.0,526.0,2.193,11.264,9.656,27.431,1.717,0.417,-0.05,0.011,-0.002,0.0
9032007,954,1.0,1.0,1.0,1.0,74.105,100.0,0.0,0.0,0.0,1.0,1.0,1667.936,427.526,24.852,11.301,0.0,80.0,55.0,1.4,2327.5,2355.627,2293.542,-0.06,54.717,73.756,73.127,88.682,50.834,1.44,2.778,0.366,76.923,61.592,82.347,44.724,0.0,73.325,136.972,104.171,133.531,34.239,51.631,51.728,-10.82,26.641,89.75,72.438,74.688,55.406,56.438,0.0,46.75,72.0,70.0,1000.0,200.0,0.27,324.75,82.188,75.313,-0.052,71.75,70.313,55.344,56.188,0.0,45.906,72.0,70.0,1000.0,200.0,0.247,546.5,84.75,76.375,0.009,72.063,70.938,55.625,56.594,0.0,62.531,72.0,70.0,1000.0,200.0,0.349,644.5,75.938,76.125,0.025,75.063,72.375,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.556,815.5,76.563,72.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.793,11.876,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.0,538.0,543.5,302.75,526.0,532.0,526.0,2.607,11.364,12.28,27.462,1.668,0.428,-0.052,0.011,-0.001,0.0
9032007,955,1.0,1.0,1.0,1.0,73.805,100.0,0.0,0.0,0.0,1.0,1.0,1670.278,416.984,24.862,11.212,0.0,80.0,55.0,1.4,2327.5,2348.781,2289.844,-0.963,54.61,73.65,73.022,88.576,50.941,1.417,2.803,0.322,76.974,61.548,82.599,44.556,0.0,73.325,138.969,103.215,135.747,34.313,51.631,51.656,-10.82,26.781,90.0,72.313,74.25,55.406,56.344,0.0,47.875,72.0,70.0,1000.0,200.0,0.26,319.25,81.875,75.313,-0.052,71.625,70.313,55.344,56.188,0.0,45.844,72.0,70.0,1000.0,200.0,0.239,541.0,84.688,76.375,0.009,71.875,71.0,55.5,56.531,0.0,63.281,72.0,70.0,1000.0,200.0,0.368,662.0,75.938,76.125,0.02,74.938,72.375,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,806.0,76.563,72.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.779,11.866,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,538.0,543.5,303.0,524.5,532.5,526.0,2.24,11.228,11.496,27.018,1.67,0.417,-0.05,0.011,-0.001,0.0
9032007,956,1.0,1.0,1.0,1.0,72.979,100.0,0.0,0.0,0.0,1.0,1.0,1694.876,431.04,24.78,11.227,0.0,80.0,55.0,1.4,2326.75,2364.188,2302.8,-1.429,54.932,73.65,73.022,89.105,51.155,1.41,2.756,0.355,76.888,61.488,82.683,44.696,0.0,73.54,134.827,105.445,132.128,34.313,51.735,51.874,-10.828,26.469,90.063,72.438,74.438,55.281,56.344,0.0,47.438,72.0,70.0,1000.0,200.0,0.267,322.5,81.813,75.313,-0.052,71.75,70.313,55.344,56.188,0.0,45.031,72.0,70.0,1000.0,200.0,0.238,536.5,84.563,76.375,0.009,71.875,70.688,55.5,56.531,0.0,61.813,72.0,70.0,1000.0,200.0,0.356,655.5,75.938,76.313,0.021,75.063,72.375,55.563,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.549,810.5,76.313,72.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.775,11.863,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.5,538.0,543.5,303.0,527.5,532.5,526.0,2.276,11.317,9.61,27.394,1.695,0.431,-0.049,0.011,-0.001,0.0
9032007,957,1.0,1.0,1.0,1.0,72.77,100.0,0.0,0.0,0.0,1.0,1.0,1703.075,407.613,24.883,11.242,0.0,80.0,55.0,1.4,2324.75,2347.071,2269.563,-1.258,54.61,73.65,73.127,89.105,50.941,1.425,2.785,0.318,76.75,61.428,82.515,44.528,0.0,73.325,136.084,104.808,132.645,34.459,51.631,51.801,-10.82,26.422,90.0,72.438,74.563,55.281,56.25,0.0,47.063,72.0,70.0,1000.0,200.0,0.267,322.75,81.688,75.313,-0.052,71.625,70.0,55.219,56.188,0.0,45.281,72.0,70.0,1000.0,200.0,0.235,534.0,84.5,76.375,0.009,72.063,70.938,55.5,56.531,0.0,62.594,72.0,70.0,1000.0,200.0,0.347,645.0,75.813,76.125,0.021,75.063,72.25,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.551,811.0,76.313,72.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.795,11.872,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,524.5,538.0,544.0,302.75,527.0,532.5,526.0,2.736,11.353,12.291,27.088,1.703,0.408,-0.048,0.011,-0.001,0.0
9032007,958,1.0,1.0,1.0,1.0,72.125,100.0,0.0,0.0,0.0,1.0,1.0,1652.709,400.586,24.924,11.256,0.0,80.0,55.0,1.4,2315.0,2333.391,2256.705,-1.354,54.61,73.65,73.022,88.999,50.941,1.429,2.749,0.333,76.696,61.434,82.655,44.724,0.0,73.218,138.599,104.489,135.23,34.459,51.735,51.801,-10.82,26.531,90.125,72.313,74.125,55.188,56.25,0.0,46.656,72.0,70.0,1000.0,200.0,0.27,325.0,81.563,75.313,-0.052,71.625,70.313,55.219,56.094,0.0,45.531,72.0,70.0,1000.0,200.0,0.231,525.5,84.5,76.5,0.009,72.063,70.813,55.5,56.438,0.0,61.719,72.0,70.0,1000.0,200.0,0.346,642.5,75.938,76.125,0.019,75.063,72.25,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.551,812.5,76.313,72.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.78,11.858,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.0,538.0,544.0,303.0,526.5,532.5,526.0,2.462,11.299,12.051,27.121,1.653,0.401,-0.047,0.011,-0.001,0.0
9032007,959,1.0,1.0,1.0,1.0,71.773,100.0,0.0,0.0,0.0,1.0,1.0,1666.764,412.299,24.914,11.301,0.0,80.0,55.0,1.4,2315.75,2347.071,2273.244,-0.929,54.61,73.862,73.232,89.527,51.048,1.402,2.8,0.311,76.739,61.4,82.936,44.668,0.0,73.325,134.901,106.614,132.054,34.532,52.049,52.093,-10.82,26.266,90.313,72.438,74.563,55.281,56.25,0.0,47.813,72.0,70.0,1000.0,200.0,0.26,319.5,81.563,75.125,-0.052,71.875,70.313,55.344,56.094,0.0,45.406,72.0,70.0,1000.0,200.0,0.24,536.5,84.375,76.5,0.009,71.875,70.938,55.5,56.531,0.0,62.656,72.0,70.0,1000.0,200.0,0.357,653.0,75.813,76.125,0.021,74.875,72.25,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.0,76.25,72.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.769,11.843,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,538.0,544.0,302.75,527.5,532.5,526.0,2.508,11.329,10.192,27.573,1.667,0.412,-0.049,0.01,-0.001,0.0
9032007,1000,1.0,1.0,1.0,1.0,71.738,100.0,0.0,0.0,0.0,1.0,1.0,1706.589,408.785,24.903,11.242,0.0,80.0,55.0,1.4,2315.75,2360.763,2278.77,-1.595,54.932,73.65,73.022,89.738,51.155,1.417,2.8,0.311,76.724,61.384,82.712,44.668,0.0,73.54,136.232,107.145,132.349,34.679,51.944,52.093,-10.82,26.094,90.188,72.438,74.188,55.406,56.25,0.0,47.719,72.0,70.0,1000.0,200.0,0.264,321.5,81.375,75.063,-0.052,71.875,70.313,55.344,56.188,0.0,44.781,72.0,70.0,1000.0,200.0,0.242,540.0,84.188,76.375,0.009,71.688,71.0,55.5,56.531,0.0,62.906,72.0,70.0,1000.0,200.0,0.356,652.5,75.938,76.125,0.021,74.875,72.25,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,806.5,76.25,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.787,11.856,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.5,538.0,544.0,302.75,526.5,532.5,526.0,3.324,11.339,13.888,27.198,1.707,0.409,-0.048,0.01,-0.001,0.0
9032007,1001,1.0,1.0,1.0,1.0,72.341,100.0,0.0,0.0,0.0,1.0,1.0,1670.278,408.785,24.903,11.242,0.0,80.0,55.0,1.4,2318.75,2338.519,2265.885,-2.874,54.825,73.65,73.022,89.95,51.262,1.413,2.785,0.326,76.701,61.355,82.74,44.724,0.0,73.325,139.117,107.995,135.304,34.825,52.153,52.311,-10.82,26.0,90.188,72.438,74.438,55.406,56.25,0.0,48.094,72.0,70.0,1000.0,200.0,0.267,322.5,81.25,75.063,-0.052,72.0,70.0,55.344,56.188,0.0,44.469,72.0,70.0,1000.0,200.0,0.243,538.5,84.188,76.5,0.009,71.875,71.313,55.625,56.531,0.0,61.813,72.0,70.0,1000.0,200.0,0.339,636.5,75.938,76.125,0.021,74.75,72.188,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,809.5,76.125,72.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.769,11.844,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,538.5,544.0,302.75,527.0,532.5,526.0,3.051,11.345,13.626,27.31,1.67,0.409,-0.047,0.01,-0.001,0.0
9032007,1002,1.0,1.0,1.0,1.0,72.542,100.0,0.0,0.0,0.0,1.0,1.0,1718.302,408.785,24.903,11.316,0.0,80.0,55.0,1.4,2318.25,2359.051,2297.242,-2.338,55.255,73.65,73.022,90.9,51.583,1.391,2.789,0.315,76.695,61.356,82.852,44.668,0.0,73.647,134.827,110.863,131.906,34.825,52.571,52.675,-10.82,25.406,90.313,72.438,75.063,55.5,56.344,0.0,48.75,72.0,70.0,1000.0,200.0,0.263,320.75,81.063,75.063,-0.052,72.125,70.375,55.625,56.188,0.0,45.656,72.0,70.0,1000.0,200.0,0.247,548.0,83.938,76.375,0.009,72.188,71.313,55.625,56.594,0.0,62.781,72.0,70.0,1000.0,200.0,0.355,649.0,75.938,76.125,0.025,74.875,72.25,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.5,76.125,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.768,11.854,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,538.5,544.0,303.0,527.5,532.5,526.0,3.035,11.382,10.452,28.062,1.718,0.409,-0.046,0.01,-0.001,0.0
9032007,1003,1.0,1.0,1.0,1.0,72.904,100.0,0.0,0.0,0.0,1.0,1.0,1699.561,412.299,24.934,11.271,0.0,80.0,55.0,1.4,2318.25,2371.041,2299.094,-1.611,55.255,73.862,73.337,90.795,51.69,1.375,2.767,0.315,76.756,61.356,82.403,44.584,0.0,73.647,137.934,109.27,133.827,34.825,52.362,52.384,-10.82,25.188,90.063,72.313,74.875,55.688,56.344,0.0,49.0,72.0,70.0,1000.0,200.0,0.264,322.75,81.0,75.063,-0.052,72.125,70.375,55.531,56.313,0.0,46.219,72.0,70.0,1000.0,200.0,0.254,552.0,83.875,76.5,0.009,71.688,70.688,55.656,56.594,0.0,62.094,72.0,70.0,1000.0,200.0,0.359,657.0,75.938,76.125,0.024,74.875,72.188,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.0,76.25,72.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.769,11.855,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.5,538.5,544.0,303.0,526.0,533.0,526.0,3.573,11.285,14.7,27.494,1.7,0.412,-0.045,0.01,-0.001,0.0
9032007,1004,1.0,1.0,1.0,1.0,73.062,100.0,0.0,0.0,0.0,1.0,1.0,1671.45,418.155,24.903,11.301,0.0,80.0,55.0,1.4,2331.0,2348.781,2282.459,-1.842,55.255,73.862,73.127,90.795,51.583,1.402,2.785,0.333,76.745,61.444,82.571,44.78,0.0,73.647,138.747,109.482,135.23,35.045,52.571,52.602,-10.82,25.188,89.938,72.125,74.25,55.5,56.344,0.0,48.594,72.0,70.0,1000.0,200.0,0.27,323.0,80.75,74.938,-0.052,72.25,70.375,55.625,56.188,0.0,45.625,72.0,70.0,1000.0,200.0,0.261,556.0,83.875,76.5,0.009,71.875,71.188,55.875,56.594,0.0,61.844,72.0,70.0,1000.0,200.0,0.339,639.5,75.813,76.125,0.021,74.875,72.188,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,804.5,76.125,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.771,11.851,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,538.5,544.0,303.0,527.0,532.5,526.5,2.993,11.321,12.57,27.563,1.671,0.418,-0.044,0.01,-0.001,0.0
9032007,1005,1.0,1.0,1.0,1.0,72.998,100.0,0.0,0.0,0.0,1.0,1.0,1686.677,412.299,24.903,11.227,0.0,80.0,55.0,1.4,2320.75,2360.763,2287.997,-3.033,55.363,73.65,73.022,91.217,51.798,1.387,2.782,0.304,76.743,61.393,82.487,44.892,0.0,73.647,134.531,110.969,131.685,34.899,52.78,52.748,-10.82,25.188,89.938,72.125,74.438,55.813,56.438,0.0,48.531,72.0,70.0,1000.0,200.0,0.264,321.25,80.75,74.938,-0.052,72.25,70.063,55.625,56.313,0.0,46.563,72.0,70.0,1000.0,200.0,0.258,555.0,83.75,76.5,0.009,71.875,71.0,55.875,56.594,0.0,61.25,72.0,70.0,1000.0,200.0,0.349,645.5,75.938,76.313,0.017,74.75,72.188,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.0,76.125,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.767,11.855,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,538.5,544.0,303.0,526.5,533.0,526.0,3.008,11.207,10.185,27.839,1.687,0.412,-0.044,0.01,-0.001,0.0
9032007,1006,1.0,1.0,1.0,1.0,73.522,100.0,0.0,0.0,0.0,1.0,1.0,1678.477,411.127,24.924,11.331,0.0,80.0,55.0,1.4,2321.0,2359.051,2287.997,-1.681,55.148,73.65,73.022,90.795,51.583,1.383,2.771,0.326,76.75,61.402,82.263,44.948,0.0,73.433,137.49,108.632,133.531,35.119,52.466,52.53,-10.82,25.188,89.875,72.313,74.75,55.688,56.438,0.0,48.875,72.0,70.0,1000.0,200.0,0.261,319.75,80.688,74.938,-0.052,72.125,70.313,55.625,56.313,0.0,46.563,72.0,70.0,1000.0,200.0,0.26,558.5,83.563,76.5,0.009,71.75,71.188,55.656,56.719,0.0,61.219,72.0,70.0,1000.0,200.0,0.348,642.5,75.813,76.313,0.023,74.75,72.188,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,801.5,76.0,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.762,11.849,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,538.5,544.0,303.0,526.5,533.0,526.0,3.419,11.373,14.167,27.405,1.678,0.411,-0.044,0.009,-0.002,0.0
9032007,1007,1.0,1.0,1.0,1.0,73.517,100.0,0.0,0.0,0.0,1.0,1.0,1678.477,404.1,24.883,11.316,0.0,80.0,55.0,1.4,2321.0,2340.229,2267.724,-2.807,55.148,73.65,73.022,90.795,51.583,1.417,2.782,0.333,76.683,61.358,82.403,44.92,0.0,73.433,138.599,109.163,135.082,35.045,52.571,52.602,-10.82,25.609,89.875,72.313,74.688,55.813,56.563,0.0,49.313,72.0,70.0,1000.0,200.0,0.266,322.75,80.563,74.938,-0.052,71.875,70.5,55.625,56.406,0.0,45.938,72.0,70.0,1000.0,200.0,0.246,543.5,83.563,76.5,0.009,72.063,71.0,55.875,56.719,0.0,61.938,72.0,70.0,1000.0,200.0,0.332,630.0,75.938,76.125,0.021,74.875,72.188,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.549,810.5,76.0,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.755,11.838,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,538.5,544.0,303.0,525.5,533.0,526.5,2.973,11.336,12.56,27.599,1.678,0.404,-0.043,0.009,-0.001,0.0
9032007,1008,1.0,1.0,1.0,1.0,73.993,100.0,0.0,0.0,0.0,1.0,1.0,1645.681,405.271,24.893,11.331,0.0,80.0,55.0,1.4,2304.75,2352.204,2287.997,-2.84,55.471,73.65,73.232,91.006,51.69,1.387,2.753,0.311,76.703,61.357,82.487,44.724,0.0,73.647,134.383,110.119,131.685,35.119,52.571,52.821,-10.82,25.172,89.813,72.313,75.063,55.813,56.563,0.0,48.625,72.0,70.0,1000.0,200.0,0.276,328.5,80.438,74.875,-0.052,71.875,70.375,55.75,56.406,0.0,44.688,72.0,70.0,1000.0,200.0,0.246,542.0,83.5,76.688,0.009,72.063,71.0,55.875,56.719,0.0,62.063,72.0,70.0,1000.0,200.0,0.351,648.0,75.938,76.313,0.025,74.75,72.188,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.0,76.0,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.746,11.835,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,538.5,544.0,302.75,528.0,532.5,526.5,2.768,11.493,9.652,27.863,1.646,0.405,-0.042,0.009,-0.001,0.0
9032007,1009,1.0,1.0,1.0,1.0,74.017,100.0,0.0,0.0,0.0,1.0,1.0,1670.278,408.785,24.873,11.346,0.0,80.0,55.0,1.4,2319.5,2352.204,2282.459,-2.653,55.255,73.968,73.443,90.478,51.69,1.394,2.742,0.326,76.704,61.363,82.263,44.64,0.0,73.54,137.786,107.57,134.048,35.119,52.466,52.53,-10.82,25.594,89.688,72.313,75.063,55.813,56.563,0.0,48.219,72.0,70.0,1000.0,200.0,0.28,330.75,80.375,74.875,-0.052,71.875,70.625,55.625,56.406,0.0,46.625,72.0,70.0,1000.0,200.0,0.245,541.5,83.375,76.688,0.009,72.188,71.0,55.875,56.719,0.0,62.313,72.0,70.0,1000.0,200.0,0.352,648.0,75.938,76.125,0.021,74.75,72.25,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.5,76.0,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.739,11.83,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,538.5,544.0,302.75,527.5,533.0,526.5,3.077,11.388,13.347,27.442,1.67,0.409,-0.042,0.009,-0.001,0.0
9032007,1010,1.0,1.0,1.0,1.0,74.32,100.0,0.0,0.0,0.0,1.0,1.0,1698.39,409.956,24.883,11.316,0.0,80.0,55.0,1.4,2325.0,2367.614,2295.392,-1.96,55.363,73.968,73.443,90.267,51.583,1.379,2.764,0.318,76.736,61.364,82.571,44.696,0.0,73.755,136.972,107.782,133.901,35.192,52.466,52.602,-10.82,25.797,89.75,72.125,74.563,55.688,56.563,0.0,48.313,72.0,70.0,1000.0,200.0,0.278,329.0,80.188,74.875,-0.052,71.875,70.5,55.75,56.406,0.0,45.531,72.0,70.0,1000.0,200.0,0.244,540.5,83.25,76.688,0.009,71.875,71.313,55.875,56.719,0.0,62.531,72.0,70.0,1000.0,200.0,0.359,657.5,75.938,76.125,0.023,74.75,72.188,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.5,75.938,72.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.736,11.828,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,538.5,544.0,303.0,527.5,533.0,526.5,2.618,11.405,10.973,27.367,1.698,0.41,-0.04,0.009,-0.001,0.0
9032007,1011,1.0,1.0,1.0,1.0,74.57,100.0,0.0,0.0,0.0,1.0,1.0,1678.477,412.299,24.903,11.346,0.0,80.0,55.0,1.4,2314.75,2341.939,2271.403,-2.938,55.363,73.756,73.127,90.161,51.69,1.417,2.778,0.337,76.696,61.355,82.319,44.78,0.0,73.755,134.013,107.676,131.389,35.265,52.362,52.602,-10.828,25.75,89.75,72.125,74.188,55.813,56.563,0.0,48.469,72.0,70.0,1000.0,200.0,0.27,323.75,80.188,74.875,-0.052,71.625,70.5,55.625,56.406,0.0,44.5,72.0,70.0,1000.0,200.0,0.247,544.5,83.25,76.688,0.009,72.063,71.313,55.875,56.719,0.0,62.188,72.0,70.0,1000.0,200.0,0.337,635.0,75.813,76.125,0.021,74.5,72.188,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,807.5,75.938,72.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.752,11.846,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,538.5,544.0,303.0,526.0,533.0,526.5,2.481,11.505,9.392,27.324,1.678,0.412,-0.04,0.009,-0.001,0.0
9032007,1012,1.0,1.0,1.0,1.0,74.967,100.0,0.0,0.0,0.0,1.0,1.0,1683.163,411.127,24.852,11.286,0.0,80.0,55.0,1.4,2314.75,2348.781,2280.614,-2.394,55.255,73.968,73.337,89.527,51.476,1.398,2.771,0.329,76.691,61.34,82.235,44.808,0.0,73.755,138.747,104.383,135.156,35.265,52.153,52.238,-10.82,26.109,89.625,72.0,74.25,55.688,56.563,0.0,48.938,72.0,70.0,1000.0,200.0,0.265,322.0,80.063,74.75,-0.052,71.75,70.5,55.625,56.313,0.0,44.938,72.0,70.0,1000.0,200.0,0.234,533.0,83.125,76.688,0.009,72.063,71.313,55.656,56.813,0.0,62.531,72.0,70.0,1000.0,200.0,0.362,657.5,75.938,76.125,0.021,74.75,72.188,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,802.5,75.938,72.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.744,11.835,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,538.5,544.0,303.0,526.0,532.5,526.5,2.597,11.343,12.808,26.609,1.683,0.411,-0.04,0.008,-0.001,0.0
9032007,1013,1.0,1.0,1.0,1.0,74.33,100.0,0.0,0.0,0.0,1.0,1.0,1658.565,405.271,24.903,11.331,0.0,80.0,55.0,1.4,2318.75,2340.229,2278.77,-2.117,55.04,73.65,73.127,89.21,51.369,1.402,2.756,0.311,76.65,61.314,82.571,44.976,0.0,73.54,137.046,104.489,133.901,35.265,52.153,52.311,-10.82,26.438,89.75,72.125,74.75,55.5,56.563,0.0,48.813,72.0,70.0,1000.0,200.0,0.265,321.0,79.938,74.75,-0.052,71.875,70.5,55.625,56.406,0.0,44.688,72.0,70.0,1000.0,200.0,0.24,537.5,82.938,76.688,0.009,72.063,71.313,55.656,56.594,0.0,63.125,72.0,70.0,1000.0,200.0,0.35,648.5,76.0,76.125,0.017,74.875,72.188,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,807.0,75.75,72.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.742,11.839,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,538.5,544.0,303.0,526.0,532.5,526.5,2.406,11.437,11.246,26.83,1.659,0.405,-0.039,0.008,-0.0,0.0
9032007,1014,1.0,1.0,1.0,1.0,74.629,100.0,0.0,0.0,0.0,1.0,1.0,1660.908,408.785,24.8,11.346,0.0,80.0,55.0,1.4,2316.0,2336.809,2271.403,-2.527,55.255,73.65,73.127,89.422,51.476,1.402,2.735,0.34,76.628,61.314,82.543,44.892,0.0,73.862,134.087,105.977,131.02,35.192,52.362,52.457,-10.82,26.281,89.875,72.125,74.188,55.688,56.438,0.0,48.813,72.0,70.0,1000.0,200.0,0.265,322.0,79.938,74.563,-0.052,71.875,70.375,55.625,56.313,0.0,45.25,72.0,70.0,1000.0,200.0,0.233,531.5,82.938,76.688,0.009,71.875,71.188,55.656,56.719,0.0,63.188,72.0,70.0,1000.0,200.0,0.352,648.5,75.938,76.125,0.023,74.75,72.188,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,806.0,75.75,72.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.746,11.835,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,538.5,544.0,302.75,527.0,532.5,526.5,2.706,11.409,10.932,27.211,1.661,0.409,-0.041,0.008,-0.001,0.0
9032007,1015,1.0,1.0,1.0,1.0,74.519,100.0,0.0,0.0,0.0,1.0,1.0,1660.908,404.1,24.903,11.42,0.0,80.0,55.0,1.4,2308.75,2338.519,2258.539,-2.137,54.932,73.65,73.232,89.105,51.369,1.413,2.756,0.322,76.626,61.32,82.515,44.696,0.0,73.647,139.783,104.596,136.116,35.338,52.153,52.238,-10.82,26.438,89.813,72.313,75.063,55.5,56.438,0.0,48.031,72.0,70.0,1000.0,200.0,0.279,329.5,79.813,74.563,-0.052,72.125,70.625,55.625,56.313,0.0,45.594,72.0,70.0,1000.0,200.0,0.229,528.5,82.875,76.688,0.009,72.313,71.313,55.656,56.719,0.0,62.094,72.0,70.0,1000.0,200.0,0.348,645.0,75.938,76.313,0.021,74.75,72.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,803.0,75.75,72.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.749,11.841,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,538.0,544.0,303.0,528.0,533.0,526.5,2.595,11.478,13.102,26.808,1.661,0.404,-0.04,0.008,-0.001,0.0
9032007,1016,1.0,1.0,1.0,1.0,74.756,100.0,0.0,0.0,0.0,1.0,1.0,1660.908,425.183,24.852,11.331,0.0,80.0,55.0,1.4,2308.75,2364.188,2304.653,-2.455,55.148,73.968,73.443,89.316,51.476,1.402,2.735,0.359,76.692,61.308,82.824,44.612,0.0,73.862,137.342,105.658,134.344,35.192,52.466,52.457,-10.82,26.438,89.938,72.125,75.063,55.688,56.438,0.0,47.938,72.0,70.0,1000.0,200.0,0.278,329.25,79.813,74.563,-0.052,72.0,70.313,55.625,56.313,0.0,45.406,72.0,70.0,1000.0,200.0,0.243,540.5,82.875,76.688,0.009,72.063,71.438,55.656,56.594,0.0,62.906,72.0,70.0,1000.0,200.0,0.363,658.0,75.813,76.125,0.017,74.75,72.188,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.5,75.625,72.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.741,11.826,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,538.0,544.0,302.75,525.5,532.5,526.5,2.352,11.325,10.697,27.175,1.661,0.425,-0.04,0.008,-0.001,0.0
9032007,1017,1.0,1.0,1.0,1.0,75.363,100.0,0.0,0.0,0.0,1.0,1.0,1686.677,413.47,24.8,11.39,0.0,80.0,55.0,1.4,2326.0,2355.627,2286.15,-2.969,55.255,73.968,73.443,89.527,51.583,1.398,2.818,0.296,76.684,61.36,82.515,44.612,0.0,73.862,134.013,105.87,131.168,35.338,52.257,52.457,-10.828,26.25,89.938,72.125,74.688,55.688,56.438,0.0,48.656,72.0,70.0,1000.0,200.0,0.269,323.25,79.5,74.5,-0.052,72.0,70.375,55.625,56.313,0.0,45.344,72.0,70.0,1000.0,200.0,0.243,540.0,82.75,76.813,0.009,72.063,71.438,55.875,56.719,0.0,63.531,72.0,70.0,1000.0,200.0,0.359,656.5,75.938,76.125,0.022,74.625,72.188,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,801.0,75.625,72.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.742,11.822,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,538.5,544.0,302.75,527.5,533.0,526.5,2.507,11.525,10.141,27.084,1.687,0.413,-0.038,0.008,-0.001,0.0
9032007,1018,1.0,1.0,1.0,1.0,74.795,100.0,0.0,0.0,0.0,1.0,1.0,1692.533,406.442,24.903,11.331,0.0,80.0,55.0,1.4,2315.5,2359.051,2280.614,-1.698,55.255,73.968,73.232,89.105,51.476,1.391,2.8,0.318,76.683,61.346,82.515,44.836,0.0,73.862,139.487,104.171,135.969,35.338,52.153,52.165,-10.82,26.516,89.813,72.125,74.125,55.688,56.438,0.0,48.563,72.0,70.0,1000.0,200.0,0.271,326.5,79.5,74.5,-0.052,72.125,70.375,55.531,56.313,0.0,45.438,72.0,70.0,1000.0,200.0,0.243,540.5,82.625,76.813,0.009,72.063,71.188,55.625,56.594,0.0,63.094,72.0,70.0,1000.0,200.0,0.358,655.0,75.938,76.125,0.018,74.625,72.063,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,806.0,75.625,72.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.732,11.823,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,538.0,544.0,303.0,527.5,533.0,526.5,2.481,11.339,12.57,26.484,1.693,0.406,-0.038,0.008,-0.0,0.0
9032007,1019,1.0,1.0,1.0,1.0,75.329,100.0,0.0,0.0,0.0,1.0,1.0,1701.903,405.271,24.873,11.242,0.0,80.0,55.0,1.4,2332.25,2355.627,2282.459,-2.194,54.932,73.65,73.337,88.999,51.476,1.391,2.756,0.3,76.74,61.37,82.768,44.78,0.0,73.54,137.12,104.489,134.196,35.265,52.362,52.384,-10.82,26.641,90.0,72.313,74.25,55.688,56.438,0.0,48.969,72.0,70.0,1000.0,200.0,0.275,328.5,79.375,74.563,-0.052,71.875,70.625,55.625,56.313,0.0,45.531,72.0,70.0,1000.0,200.0,0.244,540.5,82.625,76.813,0.009,72.063,71.188,55.656,56.594,0.0,63.219,72.0,70.0,1000.0,200.0,0.367,661.5,75.938,76.125,0.018,74.75,72.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,798.5,75.625,72.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.729,11.819,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,538.0,544.0,302.75,527.0,533.0,526.5,2.229,11.256,10.443,26.733,1.702,0.405,-0.037,0.008,-0.0,0.0
9032007,1020,1.0,1.0,1.0,1.0,75.147,100.0,0.0,0.0,0.0,1.0,1.0,1678.477,409.956,24.883,11.346,0.0,80.0,55.0,1.4,2318.25,2362.476,2291.693,-2.157,54.932,73.862,73.337,89.105,51.476,1.383,2.771,0.326,76.715,61.372,82.599,44.808,0.0,73.647,133.939,105.021,131.168,35.265,52.153,52.311,-10.82,26.469,89.875,72.125,74.563,55.688,56.344,0.0,48.094,72.0,70.0,1000.0,200.0,0.279,330.25,79.313,74.5,-0.052,72.0,70.625,55.625,56.313,0.0,45.031,72.0,70.0,1000.0,200.0,0.236,534.5,82.563,76.813,0.009,72.063,71.438,55.656,56.594,0.0,63.375,72.0,70.0,1000.0,200.0,0.36,656.0,75.938,76.313,0.02,74.5,72.188,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.5,75.5,72.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.736,11.814,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,538.0,544.0,303.0,526.5,533.0,526.5,2.384,11.452,9.91,26.865,1.678,0.41,-0.037,0.008,-0.001,0.0
9032007,1021,1.0,1.0,1.0,1.0,75.034,100.0,0.0,0.0,0.0,1.0,1.0,1674.964,406.442,24.769,11.271,0.0,80.0,55.0,1.4,2318.25,2362.476,2286.15,-2.748,55.148,73.968,73.337,88.682,51.476,1.383,2.778,0.318,76.722,61.372,82.487,44.64,0.0,73.862,139.783,103.427,136.338,35.192,52.049,52.165,-10.82,26.688,89.875,72.125,74.688,55.5,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.278,329.75,79.188,74.5,-0.052,71.875,70.313,55.531,56.313,0.0,45.219,72.0,70.0,1000.0,200.0,0.244,540.5,82.563,76.813,0.009,72.063,71.0,55.656,56.594,0.0,63.719,72.0,70.0,1000.0,200.0,0.36,656.0,75.938,76.313,0.021,74.5,72.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,801.0,75.625,72.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.729,11.808,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,538.0,544.0,303.0,526.5,533.0,526.5,2.347,11.349,12.242,26.574,1.675,0.406,-0.036,0.008,-0.001,0.0
9032007,1022,1.0,1.0,1.0,1.0,75.48,100.0,0.0,0.0,0.0,1.0,1.0,1700.732,409.956,24.769,11.36,0.0,80.0,55.0,1.4,2326.75,2364.188,2280.614,-1.67,54.825,73.862,73.232,88.576,51.369,1.391,2.8,0.326,76.726,61.375,82.712,44.78,0.0,73.647,137.49,103.427,134.565,35.265,52.257,52.311,-10.828,26.828,89.938,72.125,74.688,55.5,56.438,0.0,48.0,72.0,70.0,1000.0,200.0,0.279,329.0,79.188,74.375,-0.052,72.0,70.5,55.531,56.313,0.0,45.063,72.0,70.0,1000.0,200.0,0.234,532.5,82.375,76.813,0.009,72.188,70.938,55.5,56.594,0.0,63.75,72.0,70.0,1000.0,200.0,0.369,663.0,75.938,76.125,0.017,74.5,72.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.5,75.5,72.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.724,11.81,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.5,538.0,544.0,302.75,528.0,533.0,526.5,2.127,11.396,10.402,26.898,1.701,0.41,-0.037,0.007,-0.0,0.0
9032007,1023,1.0,1.0,1.0,1.0,74.988,100.0,0.0,0.0,0.0,1.0,1.0,1689.019,418.155,24.728,11.346,0.0,80.0,55.0,1.4,2323.5,2357.339,2295.392,-3.041,54.932,73.65,73.022,88.682,51.369,1.398,2.774,0.344,76.737,61.404,82.571,44.864,0.0,73.647,134.013,104.277,131.168,35.192,52.049,52.238,-10.82,26.688,89.938,72.125,74.125,55.5,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.279,328.0,79.0,74.375,-0.052,71.875,70.5,55.531,56.313,0.0,45.5,72.0,70.0,1000.0,200.0,0.23,528.5,82.25,76.938,0.009,71.875,71.188,55.656,56.594,0.0,63.094,72.0,70.0,1000.0,200.0,0.367,663.5,75.938,76.313,0.021,74.625,72.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,75.438,72.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.726,11.803,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,538.0,544.0,302.75,526.5,533.0,527.0,2.366,11.473,10.111,26.866,1.689,0.418,-0.035,0.007,-0.001,0.0
9032007,1024,1.0,1.0,1.0,1.0,74.983,100.0,0.0,0.0,0.0,1.0,1.0,1639.824,411.127,24.873,11.346,0.0,80.0,55.0,1.4,2324.0,2340.229,2275.085,-2.531,54.932,73.65,73.127,88.365,51.369,1.417,2.785,0.322,76.729,61.382,82.571,44.836,0.0,73.755,139.487,102.684,135.969,35.412,52.049,52.093,-10.82,26.906,89.813,72.125,74.688,55.5,56.344,0.0,49.125,72.0,70.0,1000.0,200.0,0.268,323.25,78.938,74.375,-0.052,71.75,70.625,55.531,56.188,0.0,45.969,72.0,70.0,1000.0,200.0,0.229,524.5,82.25,76.813,0.009,71.875,71.188,55.625,56.594,0.0,62.938,72.0,70.0,1000.0,200.0,0.368,661.5,75.938,76.313,0.021,74.75,72.188,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.549,811.0,75.5,72.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.796,11.869,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,538.0,544.0,302.75,528.0,533.0,526.5,2.378,11.376,12.555,26.289,1.64,0.411,-0.035,0.007,-0.001,0.0
9032007,1025,1.0,1.0,1.0,1.0,74.624,100.0,0.0,0.0,0.0,1.0,1.0,1665.593,419.327,24.883,11.346,0.0,80.0,55.0,1.4,2319.5,2345.36,2280.614,-2.702,55.148,73.862,73.548,88.576,51.476,1.394,2.746,0.337,76.721,61.384,82.936,44.584,0.0,74.077,137.268,103.852,134.27,35.265,52.362,52.384,-10.828,26.938,89.875,72.125,75.438,55.406,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.279,330.5,78.938,74.375,-0.052,71.75,70.375,55.531,56.313,0.0,44.813,72.0,70.0,1000.0,200.0,0.227,524.0,82.25,76.813,0.009,72.063,71.438,55.625,56.594,0.0,63.031,72.0,70.0,1000.0,200.0,0.366,659.0,75.938,76.313,0.026,74.5,72.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,805.5,75.5,72.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.787,11.866,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,538.0,544.0,302.75,527.5,533.0,526.5,2.232,11.361,10.711,26.98,1.666,0.419,-0.035,0.007,-0.001,0.0
9032007,1026,1.0,1.0,1.0,1.0,75.571,100.0,0.0,0.0,0.0,1.0,1.0,1691.362,415.813,24.821,11.301,0.0,80.0,55.0,1.4,2319.5,2353.915,2282.459,-3.98,55.255,73.756,73.443,88.999,51.369,1.391,2.782,0.304,76.725,61.38,82.74,44.668,0.0,73.755,133.865,105.339,131.241,35.412,52.362,52.457,-10.82,26.609,89.875,72.0,74.75,55.5,56.344,0.0,48.469,72.0,70.0,1000.0,200.0,0.276,328.75,78.813,74.313,-0.052,72.0,70.5,55.531,56.313,0.0,44.0,72.0,70.0,1000.0,200.0,0.235,530.0,82.063,76.938,0.009,72.063,71.563,55.656,56.594,0.0,62.688,72.0,70.0,1000.0,200.0,0.367,664.0,75.938,76.125,0.017,74.75,72.188,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,801.0,75.438,72.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.79,11.864,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,538.0,544.0,303.0,528.0,533.5,527.0,2.283,11.364,9.361,26.756,1.691,0.416,-0.034,0.007,-0.0,0.0
9032007,1027,1.0,1.0,1.0,1.0,74.875,100.0,0.0,0.0,0.0,1.0,1.0,1679.649,419.327,24.821,11.301,0.0,80.0,55.0,1.4,2322.25,2355.627,2286.15,-3.194,55.148,73.862,73.337,88.788,51.476,1.406,2.774,0.344,76.726,61.381,82.571,44.724,0.0,73.97,138.525,103.852,134.935,35.338,52.049,52.238,-10.82,26.703,89.875,72.0,73.938,55.5,56.344,0.0,48.469,72.0,70.0,1000.0,200.0,0.272,325.0,78.688,74.313,-0.052,71.875,70.5,55.531,56.406,0.0,44.469,72.0,70.0,1000.0,200.0,0.238,534.5,82.063,76.813,0.009,72.188,71.438,55.656,56.594,0.0,63.188,72.0,70.0,1000.0,200.0,0.361,661.0,75.938,76.313,0.025,74.5,72.188,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.0,75.438,72.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.777,11.852,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,538.0,544.0,302.75,527.5,533.0,527.0,2.57,11.429,12.789,26.529,1.68,0.419,-0.033,0.007,-0.001,0.0
9032007,1028,1.0,1.0,1.0,1.0,75.384,100.0,0.0,0.0,0.0,1.0,1.0,1660.908,404.1,24.883,11.36,0.0,80.0,55.0,1.4,2324.0,2348.781,2284.304,-1.707,54.932,73.65,73.127,88.788,51.369,1.375,2.785,0.307,76.734,61.381,82.768,44.78,0.0,73.755,137.046,104.171,134.122,35.412,52.257,52.311,-10.82,26.781,89.875,72.0,74.25,55.5,56.438,0.0,49.344,72.0,70.0,1000.0,200.0,0.263,321.5,78.688,74.313,-0.052,72.0,70.375,55.531,56.313,0.0,44.75,72.0,70.0,1000.0,200.0,0.236,531.0,81.938,76.938,0.009,71.875,71.563,55.656,56.594,0.0,63.375,72.0,70.0,1000.0,200.0,0.371,666.0,75.938,76.125,0.016,74.375,72.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,800.5,75.313,72.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.769,11.855,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,538.0,544.0,302.75,528.0,533.5,527.0,2.213,11.396,10.447,26.665,1.661,0.404,-0.033,0.007,-0.0,0.0
9032007,1029,1.0,1.0,1.0,1.0,74.986,100.0,0.0,0.0,0.0,1.0,1.0,1631.625,406.442,24.749,11.286,0.0,80.0,55.0,1.4,2315.25,2341.939,2269.563,-1.933,55.04,73.65,73.022,88.999,51.369,1.413,2.749,0.311,76.692,61.398,82.571,44.92,0.0,73.755,133.643,105.127,131.389,35.412,52.257,52.384,-10.82,26.594,89.938,72.125,74.563,55.5,56.438,0.0,48.375,72.0,70.0,1000.0,200.0,0.281,330.75,78.625,74.125,-0.052,71.875,70.313,55.531,56.313,0.0,45.313,72.0,70.0,1000.0,200.0,0.222,519.5,81.938,76.938,0.009,72.063,71.438,55.625,56.594,0.0,62.656,72.0,70.0,1000.0,200.0,0.357,654.5,75.938,76.125,0.017,74.375,72.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,806.0,75.438,72.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.769,11.856,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,538.0,544.0,302.75,528.0,533.0,526.5,1.956,11.371,8.018,26.606,1.632,0.406,-0.034,0.007,-0.0,0.0
9032007,1030,1.0,1.0,1.0,1.0,75.458,100.0,0.0,0.0,0.0,1.0,1.0,1691.362,413.47,24.852,11.36,0.0,80.0,55.0,1.4,2315.25,2365.901,2299.094,-3.208,54.932,73.968,73.443,88.471,51.369,1.372,2.774,0.307,76.752,61.401,82.683,44.696,0.0,73.862,138.747,102.365,135.23,35.485,52.049,52.093,-10.82,26.953,89.875,72.125,74.188,55.406,56.344,0.0,48.656,72.0,70.0,1000.0,200.0,0.277,328.75,78.375,74.125,-0.052,71.875,70.5,55.531,56.313,0.0,43.719,72.0,70.0,1000.0,200.0,0.233,528.5,81.938,76.813,0.009,72.188,71.313,55.625,56.594,0.0,63.5,72.0,70.0,1000.0,200.0,0.378,672.0,75.938,76.125,0.017,74.375,72.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,75.313,72.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.767,11.847,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,538.5,544.0,302.75,528.5,533.0,527.0,2.402,11.39,12.544,26.205,1.691,0.413,-0.032,0.007,-0.0,0.0
9032007,1031,1.0,1.0,1.0,1.0,74.672,100.0,0.0,0.0,0.0,1.0,1.0,1667.936,408.785,24.821,11.405,0.0,80.0,55.0,1.4,2325.5,2357.339,2282.459,-1.859,54.932,73.968,73.337,88.365,51.262,1.406,2.746,0.333,76.747,61.393,82.88,44.612,0.0,73.755,136.824,102.79,133.974,35.265,52.153,52.238,-10.82,27.094,89.875,72.125,74.75,55.5,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.279,330.0,78.375,74.125,-0.052,71.875,70.625,55.531,56.313,0.0,45.188,72.0,70.0,1000.0,200.0,0.233,526.5,81.688,76.938,0.009,72.063,71.313,55.656,56.594,0.0,64.438,72.0,70.0,1000.0,200.0,0.37,664.0,75.813,76.313,0.021,74.188,72.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,805.0,75.313,72.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.782,11.871,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,538.0,544.0,302.75,527.5,533.5,527.0,2.079,11.462,10.158,26.889,1.668,0.409,-0.032,0.006,-0.002,0.0
