DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,1032,1.0,1.0,1.0,1.0,74.869,100.0,0.0,0.0,0.0,1.0,1.0,1659.737,411.127,24.852,11.286,0.0,80.0,55.0,1.4,2324.5,2345.36,2273.244,-1.815,54.932,73.968,73.548,88.576,51.369,1.406,2.778,0.311,76.751,61.408,82.796,44.584,0.0,73.862,134.753,103.958,131.758,35.412,52.257,52.457,-10.82,26.891,89.938,72.125,75.375,55.406,56.344,0.0,48.375,72.0,70.0,1000.0,200.0,0.277,329.25,78.188,74.125,-0.052,71.875,70.625,55.531,56.313,0.0,44.375,72.0,70.0,1000.0,200.0,0.223,517.0,81.688,76.938,0.009,72.188,71.438,55.625,56.531,0.0,63.563,72.0,70.0,1000.0,200.0,0.37,665.5,75.938,76.125,0.021,74.25,72.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,801.5,75.313,72.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.795,11.872,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,538.0,544.0,303.0,527.5,533.0,526.5,2.417,11.42,10.695,26.72,1.66,0.411,-0.031,0.006,-0.001,0.0
9032007,1033,1.0,1.0,1.0,1.0,74.622,100.0,0.0,0.0,0.0,1.0,1.0,1683.163,406.442,24.852,11.331,0.0,80.0,55.0,1.4,2324.5,2353.915,2284.304,-1.89,55.04,73.968,73.443,88.471,51.369,1.402,2.774,0.315,76.751,61.4,82.768,44.471,0.0,74.077,139.265,102.79,135.895,35.338,52.153,52.093,-10.82,27.0,89.875,72.0,75.125,55.406,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.281,331.25,78.313,74.125,-0.052,71.625,70.625,55.531,56.188,0.0,43.938,72.0,70.0,1000.0,200.0,0.224,517.0,81.688,76.938,0.009,72.188,71.313,55.5,56.531,0.0,63.531,72.0,70.0,1000.0,200.0,0.371,665.5,75.938,76.313,0.019,74.5,72.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,805.5,75.313,72.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.793,11.869,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,538.0,544.0,302.75,526.5,533.0,526.5,2.296,11.291,12.018,26.371,1.683,0.406,-0.032,0.006,-0.001,0.0
9032007,1034,1.0,1.0,1.0,1.0,75.389,100.0,0.0,0.0,0.0,1.0,1.0,1678.477,412.299,24.78,11.36,0.0,80.0,55.0,1.4,2318.5,2343.649,2273.244,-2.893,54.932,73.756,73.232,88.576,51.369,1.398,2.774,0.311,76.728,61.4,82.768,44.5,0.0,73.755,136.528,103.746,133.679,35.412,52.257,52.311,-10.82,26.906,89.875,72.0,74.688,55.406,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.281,331.5,78.063,74.125,-0.052,71.75,70.75,55.531,56.313,0.0,43.688,72.0,70.0,1000.0,200.0,0.215,510.0,81.563,76.938,0.009,72.188,71.313,55.625,56.531,0.0,64.125,72.0,70.0,1000.0,200.0,0.367,665.0,75.938,76.125,0.019,74.375,71.813,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,807.0,75.313,72.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.788,11.863,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,538.0,544.5,303.0,527.0,533.0,527.0,2.154,11.396,10.139,26.665,1.678,0.412,-0.03,0.006,-0.001,0.0
9032007,1035,1.0,1.0,1.0,1.0,74.877,100.0,0.0,0.0,0.0,1.0,1.0,1677.306,406.442,24.811,11.316,0.0,80.0,55.0,1.4,2307.75,2345.36,2276.927,-2.756,55.04,73.968,73.443,88.788,51.583,1.413,2.774,0.326,76.731,61.382,82.796,44.724,0.0,74.077,134.679,104.064,131.832,35.338,52.049,52.238,-10.82,26.75,89.938,71.938,74.25,55.5,56.344,0.0,49.063,72.0,70.0,1000.0,200.0,0.266,322.0,78.063,73.938,-0.052,71.875,70.938,55.531,56.188,0.0,43.313,72.0,70.0,1000.0,200.0,0.22,513.5,81.563,76.938,0.009,71.875,71.563,55.625,56.531,0.0,63.625,72.0,70.0,1000.0,200.0,0.376,670.0,75.938,76.125,0.019,74.375,71.813,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,805.0,75.125,72.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.775,11.851,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,538.0,544.5,302.75,526.5,533.0,527.0,2.307,11.444,10.15,26.564,1.677,0.406,-0.031,0.006,-0.001,0.0
9032007,1036,1.0,1.0,1.0,1.0,75.094,100.0,0.0,0.0,0.0,1.0,1.0,1684.334,428.697,24.873,11.316,0.0,80.0,55.0,1.4,2309.25,2348.781,2284.304,-3.163,55.04,73.756,73.232,88.365,51.262,1.417,2.789,0.362,76.718,61.383,82.74,44.584,0.0,74.077,139.265,102.577,135.895,35.485,52.049,52.165,-10.82,26.922,89.938,72.0,74.75,55.5,56.25,0.0,49.156,72.0,70.0,1000.0,200.0,0.266,324.75,78.0,73.938,-0.052,71.75,70.938,55.344,56.188,0.0,45.063,72.0,70.0,1000.0,200.0,0.222,515.0,81.563,76.938,0.009,72.063,71.563,55.625,56.531,0.0,63.875,72.0,70.0,1000.0,200.0,0.374,667.5,75.938,76.125,0.022,74.25,71.813,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,807.0,75.125,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.763,11.835,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,538.0,544.5,303.0,527.5,533.5,527.0,2.285,11.395,12.028,26.217,1.684,0.429,-0.031,0.006,-0.001,0.0
9032007,1037,1.0,1.0,1.0,1.0,74.568,100.0,0.0,0.0,0.0,1.0,1.0,1678.477,412.299,24.945,11.346,0.0,80.0,55.0,1.4,2309.25,2357.339,2287.997,-2.849,54.825,73.968,73.548,88.682,51.369,1.406,2.731,0.326,76.725,61.38,82.908,44.528,0.0,73.862,136.232,103.746,133.457,35.485,52.362,52.384,-10.82,26.922,89.875,72.0,74.563,55.5,56.344,0.0,48.188,72.0,70.0,1000.0,200.0,0.278,330.25,78.0,73.938,-0.052,71.75,70.938,55.531,56.313,0.0,44.125,72.0,70.0,1000.0,200.0,0.22,513.0,81.438,76.938,0.009,72.188,71.625,55.625,56.531,0.0,63.375,72.0,70.0,1000.0,200.0,0.38,672.0,75.938,76.125,0.021,74.375,71.75,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.5,75.125,72.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.76,11.838,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,538.0,544.5,302.75,527.5,533.0,527.5,2.131,11.361,9.942,26.632,1.678,0.412,-0.031,0.006,-0.001,0.0
9032007,1038,1.0,1.0,1.0,1.0,75.264,100.0,0.0,0.0,0.0,1.0,1.0,1648.023,413.47,24.749,11.405,0.0,80.0,55.0,1.4,2317.75,2364.188,2276.927,-2.531,54.932,73.862,73.232,88.682,51.476,1.383,2.782,0.304,76.725,61.38,82.796,44.612,0.0,73.862,135.492,103.958,132.276,35.485,52.257,52.311,-10.82,26.797,89.938,71.938,74.563,55.406,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.278,329.75,77.75,73.875,-0.052,71.75,70.75,55.531,56.313,0.0,42.75,72.0,70.0,1000.0,200.0,0.22,511.0,81.438,76.938,0.009,72.063,71.438,55.625,56.531,0.0,64.313,72.0,70.0,1000.0,200.0,0.382,674.0,75.938,76.125,0.021,74.188,71.75,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.0,75.125,72.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.757,11.838,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,538.0,544.0,302.75,526.5,533.5,527.0,2.524,11.442,11.434,26.655,1.648,0.413,-0.029,0.006,-0.001,0.0
9032007,1039,1.0,1.0,1.0,1.0,74.555,100.0,0.0,0.0,0.0,1.0,1.0,1657.394,406.442,24.811,11.301,0.0,80.0,55.0,1.4,2308.5,2340.229,2258.539,-2.096,54.825,73.968,73.337,88.576,51.369,1.429,2.789,0.318,76.704,61.368,82.74,44.752,0.0,73.862,139.339,102.684,136.043,35.412,52.049,52.165,-10.82,26.938,89.875,71.938,74.438,55.406,56.344,0.0,48.813,72.0,70.0,1000.0,200.0,0.268,324.0,77.688,73.875,-0.052,71.875,70.625,55.531,56.313,0.0,43.594,72.0,70.0,1000.0,200.0,0.215,502.0,81.375,77.125,0.009,72.063,71.438,55.625,56.594,0.0,63.094,72.0,70.0,1000.0,200.0,0.371,667.5,75.938,76.125,0.024,74.188,71.813,55.563,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,807.5,75.125,72.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.754,11.836,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,538.0,544.0,303.0,527.5,533.5,527.0,2.231,11.38,11.734,26.297,1.657,0.406,-0.029,0.006,-0.001,0.0
9032007,1040,1.0,1.0,1.0,1.0,75.188,100.0,0.0,0.0,0.0,1.0,1.0,1648.023,405.271,24.893,11.39,0.0,80.0,55.0,1.4,2306.25,2333.391,2265.885,-2.99,55.148,73.968,73.443,88.788,51.476,1.421,2.764,0.329,76.689,61.352,82.824,44.668,0.0,74.077,135.714,104.171,132.94,35.338,52.257,52.384,-10.82,26.781,89.938,71.938,74.438,55.406,56.344,0.0,49.344,72.0,70.0,1000.0,200.0,0.266,322.25,77.688,73.75,-0.052,71.75,70.75,55.531,56.313,0.0,44.188,72.0,70.0,1000.0,200.0,0.207,496.0,81.375,77.0,0.009,72.188,71.563,55.625,56.531,0.0,64.125,72.0,70.0,1000.0,200.0,0.375,669.0,75.938,76.125,0.014,74.188,71.813,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,806.0,75.0,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.744,11.822,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,538.0,544.5,303.0,526.5,533.5,527.0,2.189,11.475,9.919,26.969,1.648,0.405,-0.03,0.006,-0.0,0.0
9032007,1041,1.0,1.0,1.0,1.0,74.747,100.0,0.0,0.0,0.0,1.0,1.0,1672.621,416.984,24.831,11.36,0.0,80.0,55.0,1.4,2306.25,2355.627,2286.15,-1.765,54.825,73.756,73.232,88.788,51.369,1.391,2.756,0.322,76.681,61.344,82.768,44.64,0.0,73.862,135.196,103.852,132.054,35.412,52.049,52.384,-10.82,26.688,90.063,71.938,74.125,55.406,56.344,0.0,48.781,72.0,70.0,1000.0,200.0,0.271,326.25,77.625,73.875,-0.052,72.125,70.625,55.531,56.313,0.0,42.75,72.0,70.0,1000.0,200.0,0.218,511.25,81.188,77.0,0.009,72.313,71.625,55.625,56.531,0.0,63.656,72.0,70.0,1000.0,200.0,0.38,675.5,75.938,76.125,0.024,74.25,71.75,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,801.5,75.0,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.75,11.828,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,538.0,544.5,303.0,527.0,533.5,527.0,2.489,11.589,11.209,26.78,1.673,0.417,-0.029,0.006,-0.001,0.0
9032007,1042,1.0,1.0,1.0,1.0,74.929,100.0,0.0,0.0,0.0,1.0,1.0,1673.792,409.956,24.934,11.375,0.0,80.0,55.0,1.4,2308.75,2352.204,2286.15,-1.499,55.04,73.756,73.232,88.365,51.369,1.387,2.778,0.311,76.683,61.336,82.88,44.584,0.0,74.184,139.413,102.577,136.043,35.412,51.944,52.238,-10.82,26.922,90.0,71.938,74.688,55.406,56.344,0.0,48.0,72.0,70.0,1000.0,200.0,0.278,330.0,77.625,73.75,-0.052,71.875,70.75,55.344,56.313,0.0,43.125,72.0,70.0,1000.0,200.0,0.215,509.0,81.188,77.0,0.009,72.063,71.563,55.625,56.594,0.0,64.0,72.0,70.0,1000.0,200.0,0.387,681.5,75.938,76.125,0.021,74.188,71.75,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,798.5,75.0,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.809,11.887,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,538.0,544.0,303.0,527.5,533.5,527.0,2.281,11.577,12.057,26.585,1.674,0.41,-0.029,0.006,-0.001,0.0
9032007,1043,1.0,1.0,1.0,1.0,74.61,100.0,0.0,0.0,0.0,1.0,1.0,1676.135,413.47,24.831,11.42,0.0,80.0,55.0,1.4,2306.0,2336.809,2256.705,-1.559,54.932,73.756,73.232,88.682,51.369,1.417,2.76,0.333,76.563,61.292,82.74,44.556,0.0,73.862,135.714,104.064,133.088,35.558,52.362,52.457,-10.82,26.813,89.938,71.938,74.25,55.5,56.344,0.0,48.531,72.0,70.0,1000.0,200.0,0.271,324.5,77.5,73.75,-0.052,72.125,70.5,55.531,56.313,0.0,43.969,72.0,70.0,1000.0,200.0,0.207,501.75,81.188,77.0,0.009,72.188,72.0,55.625,56.531,0.0,63.563,72.0,70.0,1000.0,200.0,0.371,667.0,75.938,76.125,0.021,73.875,71.75,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.55,812.5,74.938,72.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.8,11.877,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,538.0,544.5,303.0,527.5,533.5,527.0,2.06,11.485,9.367,26.805,1.676,0.413,-0.029,0.006,-0.001,0.0
9032007,1044,1.0,1.0,1.0,1.0,74.585,100.0,0.0,0.0,0.0,1.0,1.0,1643.338,408.785,24.873,11.42,0.0,80.0,55.0,1.4,2313.5,2341.939,2273.244,-1.59,54.932,73.756,73.232,88.682,51.369,1.394,2.774,0.322,76.622,61.298,82.768,44.668,0.0,73.97,136.232,103.958,132.866,35.485,52.049,52.311,-10.82,26.734,90.0,71.938,74.438,55.406,56.344,0.0,48.75,72.0,70.0,1000.0,200.0,0.271,327.0,77.438,73.75,-0.052,71.875,70.625,55.531,56.313,0.0,44.313,72.0,70.0,1000.0,200.0,0.209,496.5,81.063,77.0,0.009,71.875,71.938,55.625,56.531,0.0,63.375,72.0,70.0,1000.0,200.0,0.384,679.0,75.938,76.125,0.024,74.063,71.688,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.5,74.938,72.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.801,11.881,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,538.0,544.5,303.0,527.0,533.5,527.0,2.594,11.601,12.025,26.69,1.643,0.409,-0.028,0.005,-0.001,0.0
9032007,1045,1.0,1.0,1.0,1.0,74.995,100.0,0.0,0.0,0.0,1.0,1.0,1657.394,409.956,24.831,11.316,0.0,80.0,55.0,1.4,2313.5,2347.071,2275.085,-2.655,55.148,73.968,73.443,88.576,51.476,1.398,2.789,0.318,76.625,61.303,82.852,44.668,0.0,74.292,138.525,102.684,135.304,35.485,52.153,52.238,-10.82,26.953,89.875,71.938,74.125,55.5,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.276,326.5,77.438,73.688,-0.052,72.0,70.313,55.531,56.313,0.0,43.656,72.0,70.0,1000.0,200.0,0.22,513.0,81.063,77.0,0.009,72.063,71.625,55.625,56.531,0.0,63.563,72.0,70.0,1000.0,200.0,0.369,665.5,75.938,76.125,0.024,73.875,71.75,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,802.0,74.938,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.795,11.876,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,537.5,544.5,302.75,527.5,533.5,527.0,2.232,11.374,11.479,26.332,1.657,0.41,-0.029,0.005,-0.001,0.0
9032007,1046,1.0,1.0,1.0,1.0,74.745,100.0,0.0,0.0,0.0,1.0,1.0,1664.422,415.813,24.78,11.375,0.0,80.0,55.0,1.4,2306.0,2345.36,2271.403,-1.84,55.148,73.968,73.548,88.893,51.476,1.421,2.771,0.326,76.619,61.298,82.88,44.668,0.0,74.184,134.975,104.171,132.276,35.558,52.257,52.457,-10.82,26.813,89.875,71.938,74.563,55.406,56.344,0.0,49.406,72.0,70.0,1000.0,200.0,0.264,321.0,77.188,73.688,-0.052,72.125,70.625,55.531,56.313,0.0,44.438,72.0,70.0,1000.0,200.0,0.222,515.0,81.0,77.0,0.009,72.063,71.813,55.625,56.531,0.0,63.5,72.0,70.0,1000.0,200.0,0.372,666.5,75.938,76.313,0.023,74.063,71.75,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,806.0,74.938,72.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.795,11.876,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,537.5,544.5,302.75,527.5,533.5,527.0,2.171,11.511,9.61,26.699,1.664,0.416,-0.027,0.005,-0.001,0.0
9032007,1047,1.0,1.0,1.0,1.0,75.001,100.0,0.0,0.0,0.0,1.0,1.0,1653.88,428.697,24.831,11.316,0.0,80.0,55.0,1.4,2306.5,2350.493,2293.542,-2.454,55.148,73.968,73.337,88.682,51.476,1.413,2.731,0.359,76.589,61.296,82.824,44.471,0.0,74.292,136.898,103.533,133.383,35.485,52.257,52.311,-10.82,26.766,89.875,72.0,74.563,55.406,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.271,324.75,77.188,73.75,-0.052,72.0,70.625,55.531,56.313,0.0,44.688,72.0,70.0,1000.0,200.0,0.223,516.0,80.875,77.0,0.009,71.875,71.563,55.625,56.594,0.0,63.5,72.0,70.0,1000.0,200.0,0.371,666.5,75.938,76.313,0.021,74.063,71.75,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,807.0,74.938,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.78,11.855,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,538.0,544.5,302.75,525.5,533.5,527.0,2.616,11.352,12.533,26.447,1.654,0.429,-0.026,0.005,-0.001,0.0
9032007,1048,1.0,1.0,1.0,1.0,74.741,100.0,0.0,0.0,0.0,1.0,1.0,1649.195,409.956,24.738,11.36,0.0,80.0,55.0,1.4,2308.5,2341.939,2275.085,-2.366,54.825,73.862,73.232,88.471,51.369,1.398,2.764,0.326,76.607,61.286,82.908,44.556,0.0,74.077,138.821,102.684,135.599,35.485,52.049,52.238,-10.82,26.953,89.813,72.0,74.875,55.5,56.344,0.0,49.438,72.0,70.0,1000.0,200.0,0.265,321.25,77.188,73.688,-0.052,72.0,70.75,55.531,56.313,0.0,45.156,72.0,70.0,1000.0,200.0,0.222,516.0,80.875,77.0,0.009,72.188,71.813,55.625,56.531,0.0,63.625,72.0,70.0,1000.0,200.0,0.369,664.5,75.938,76.313,0.021,74.063,71.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,804.0,74.938,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.775,11.847,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,538.0,544.5,303.0,527.0,533.5,527.0,2.206,11.49,11.439,26.434,1.649,0.41,-0.027,0.005,-0.001,0.0
9032007,1049,1.0,1.0,1.0,1.0,74.421,100.0,0.0,0.0,0.0,1.0,1.0,1677.306,420.498,24.8,11.39,0.0,80.0,55.0,1.4,2308.5,2362.476,2284.304,-1.854,55.04,73.862,73.443,88.788,51.369,1.368,2.771,0.318,76.811,61.299,83.02,44.443,0.0,74.184,135.048,104.277,132.423,35.485,52.362,52.53,-10.82,26.797,90.0,71.938,75.063,55.5,56.344,0.0,48.813,72.0,70.0,1000.0,200.0,0.272,326.25,77.0,73.688,-0.052,72.0,70.75,55.531,56.313,0.0,44.031,72.0,70.0,1000.0,200.0,0.231,526.0,80.875,77.0,0.009,72.188,71.938,55.625,56.531,0.0,64.625,72.0,70.0,1000.0,200.0,0.389,682.5,75.938,76.125,0.021,73.875,71.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.0,74.938,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.784,11.863,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,538.0,544.5,302.75,527.5,534.0,527.0,2.116,11.503,9.353,26.966,1.677,0.42,-0.025,0.005,-0.001,0.0
9032007,1050,1.0,1.0,1.0,1.0,74.671,100.0,0.0,0.0,0.0,1.0,1.0,1677.306,411.127,24.883,11.375,0.0,80.0,55.0,1.4,2329.25,2360.763,2299.094,-2.181,55.255,74.074,73.443,88.576,51.583,1.391,2.774,0.307,76.784,61.413,82.655,44.443,0.0,74.399,137.268,103.427,133.679,35.558,52.362,52.384,-10.82,26.781,89.875,72.0,74.688,55.5,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.278,329.5,77.0,73.688,-0.052,72.313,70.938,55.531,56.313,0.0,45.469,72.0,70.0,1000.0,200.0,0.224,514.0,80.75,77.125,0.009,71.875,71.625,55.656,56.531,0.0,63.719,72.0,70.0,1000.0,200.0,0.388,681.5,75.938,76.125,0.021,73.875,71.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,799.0,74.813,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.784,11.855,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,538.0,544.5,303.0,528.0,534.0,527.0,2.639,11.39,12.822,26.584,1.677,0.411,-0.025,0.005,-0.001,0.0
9032007,1051,1.0,1.0,1.0,1.0,74.931,100.0,0.0,0.0,0.0,1.0,1.0,1674.964,411.127,24.769,11.375,0.0,80.0,55.0,1.4,2327.5,2357.339,2299.094,-1.962,55.148,74.074,73.443,88.471,51.583,1.368,2.767,0.322,76.798,61.443,82.824,44.668,0.0,74.292,138.895,102.577,135.821,35.631,52.257,52.311,-10.82,27.031,89.938,72.0,73.938,55.406,56.344,0.0,48.156,72.0,70.0,1000.0,200.0,0.276,328.75,76.875,73.563,-0.052,72.125,70.75,55.531,56.313,0.0,45.313,72.0,70.0,1000.0,200.0,0.233,529.5,80.75,77.0,0.009,72.063,72.0,55.656,56.531,0.0,63.781,72.0,70.0,1000.0,200.0,0.374,670.0,75.938,76.313,0.026,73.813,71.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,74.813,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.777,11.861,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,538.0,544.5,302.75,527.5,533.5,527.0,2.096,11.412,10.927,26.353,1.675,0.411,-0.025,0.005,-0.001,0.0
9032007,1052,1.0,1.0,1.0,1.0,74.769,100.0,0.0,0.0,0.0,1.0,1.0,1660.908,409.956,24.831,11.479,0.0,80.0,55.0,1.4,2327.5,2345.36,2271.403,-1.206,54.932,73.968,73.443,88.682,51.476,1.406,2.778,0.307,76.749,61.399,82.74,44.724,0.0,74.077,134.901,104.383,132.276,35.485,52.466,52.53,-10.828,26.844,89.938,72.125,74.25,55.5,56.344,0.0,48.906,72.0,70.0,1000.0,200.0,0.266,321.75,76.875,73.688,-0.052,72.25,70.625,55.531,56.313,0.0,44.313,72.0,70.0,1000.0,200.0,0.226,522.0,80.625,77.0,0.009,71.875,71.813,55.656,56.594,0.0,63.75,72.0,70.0,1000.0,200.0,0.366,660.0,75.938,76.125,0.022,73.813,71.563,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,806.0,74.813,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.787,11.863,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,538.0,544.5,303.0,527.0,534.0,527.0,2.136,11.522,9.366,27.177,1.661,0.41,-0.024,0.005,-0.001,0.0
9032007,1053,1.0,1.0,1.0,1.0,75.019,100.0,0.0,0.0,0.0,1.0,1.0,1655.051,426.354,24.852,11.301,0.0,80.0,55.0,1.4,2310.0,2353.915,2280.614,-1.887,55.148,74.074,73.548,88.576,51.583,1.391,2.756,0.355,76.767,61.413,82.683,44.668,0.0,74.184,137.12,103.533,133.753,35.558,52.257,52.384,-10.82,26.844,89.938,72.125,74.438,55.688,56.438,0.0,48.594,72.0,70.0,1000.0,200.0,0.272,327.25,76.875,73.563,-0.052,72.0,70.625,55.531,56.313,0.0,45.344,72.0,70.0,1000.0,200.0,0.229,523.0,80.625,77.0,0.009,72.063,71.813,55.656,56.594,0.0,63.531,72.0,70.0,1000.0,200.0,0.372,666.5,75.938,76.125,0.019,74.063,71.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,804.5,74.813,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.771,11.852,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,538.0,544.5,302.75,528.5,534.0,527.0,2.491,11.387,12.015,26.411,1.655,0.426,-0.025,0.005,-0.001,0.0
9032007,1054,1.0,1.0,1.0,1.0,74.536,100.0,0.0,0.0,0.0,1.0,1.0,1646.852,409.956,24.811,11.316,0.0,80.0,55.0,1.4,2321.25,2372.754,2293.542,-1.889,54.932,74.074,73.548,88.576,51.476,1.379,2.792,0.318,76.832,61.437,82.936,44.584,0.0,74.077,137.416,102.79,134.418,35.631,52.257,52.384,-10.82,27.031,89.938,72.0,74.438,55.5,56.344,0.0,48.688,72.0,70.0,1000.0,200.0,0.277,329.25,76.75,73.563,-0.052,72.0,70.75,55.531,56.313,0.0,45.844,72.0,70.0,1000.0,200.0,0.227,521.0,80.625,77.0,0.009,72.063,71.625,55.625,56.531,0.0,63.938,72.0,70.0,1000.0,200.0,0.382,674.5,75.938,76.313,0.021,74.063,71.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,799.0,74.813,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.779,11.856,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,538.0,544.5,303.0,526.5,534.0,527.0,2.148,11.402,10.68,26.331,1.647,0.41,-0.024,0.005,-0.001,0.0
9032007,1055,1.0,1.0,1.0,1.0,74.606,100.0,0.0,0.0,0.0,1.0,1.0,1714.788,434.553,24.738,11.301,0.0,80.0,55.0,1.4,2321.25,2372.754,2317.652,-2.665,55.255,74.074,73.548,88.682,51.583,1.421,2.785,0.362,76.808,61.472,82.852,44.612,0.0,74.292,134.457,103.958,131.832,35.631,52.466,52.53,-10.82,26.891,89.875,72.0,74.25,55.5,56.344,0.0,47.875,72.0,70.0,1000.0,200.0,0.28,331.5,76.563,73.563,-0.052,71.875,70.5,55.531,56.313,0.0,43.875,72.0,70.0,1000.0,200.0,0.224,520.5,80.438,77.0,0.009,72.188,71.938,55.656,56.594,0.0,63.844,72.0,70.0,1000.0,200.0,0.386,678.0,75.938,76.313,0.022,74.063,71.563,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,805.0,74.688,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.78,11.856,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,538.0,544.5,302.75,528.5,534.5,526.5,2.129,11.344,9.332,26.525,1.715,0.435,-0.023,0.005,-0.001,0.0
9032007,1056,1.0,1.0,1.0,1.0,75.386,100.0,0.0,0.0,0.0,1.0,1.0,1649.195,406.442,24.903,11.494,0.0,80.0,55.0,1.4,2332.5,2345.36,2284.304,-2.448,55.148,73.756,73.232,88.471,51.583,1.391,2.771,0.307,76.748,61.417,82.599,44.584,0.0,74.399,138.747,103.108,135.23,35.631,52.153,52.311,-10.82,26.938,89.875,72.0,73.875,55.5,56.438,0.0,48.781,72.0,70.0,1000.0,200.0,0.27,324.25,76.563,73.375,-0.052,72.0,70.938,55.531,56.313,0.0,44.406,72.0,70.0,1000.0,200.0,0.212,505.0,80.438,77.125,0.009,72.063,71.813,55.656,56.594,0.0,64.563,72.0,70.0,1000.0,200.0,0.378,675.5,75.938,76.125,0.022,73.813,71.563,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.549,809.5,74.688,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.79,11.863,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,538.0,544.5,302.75,528.0,534.0,527.0,2.458,11.604,12.57,26.628,1.649,0.406,-0.024,0.004,-0.001,0.0
9032007,1057,1.0,1.0,1.0,1.0,74.713,100.0,0.0,0.0,0.0,1.0,1.0,1670.278,421.669,24.8,11.39,0.0,80.0,55.0,1.4,2309.5,2353.915,2291.693,-1.839,55.148,73.862,73.232,88.471,51.583,1.413,2.778,0.348,76.774,61.413,82.88,44.612,0.0,74.399,137.786,103.215,134.787,35.558,52.362,52.457,-10.828,27.0,89.938,72.0,74.25,55.5,56.438,0.0,49.125,72.0,70.0,1000.0,200.0,0.266,322.5,76.563,73.375,-0.052,71.875,71.0,55.625,56.313,0.0,44.156,72.0,70.0,1000.0,200.0,0.227,521.0,80.438,76.938,0.009,72.188,72.0,55.656,56.594,0.0,64.625,72.0,70.0,1000.0,200.0,0.381,675.0,75.938,76.125,0.022,73.813,71.563,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,808.5,74.688,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.793,11.868,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,537.5,544.5,302.75,527.5,534.0,527.0,2.151,11.454,10.677,26.734,1.67,0.422,-0.024,0.005,-0.001,0.0
9032007,1058,1.0,1.0,1.0,1.0,75.474,100.0,0.0,0.0,0.0,1.0,1.0,1680.82,413.47,24.759,11.39,0.0,80.0,55.0,1.4,2321.5,2352.204,2282.459,-1.218,55.255,74.074,73.548,88.893,51.69,1.394,2.746,0.329,76.759,61.402,82.768,44.584,0.0,74.399,134.235,104.277,131.611,35.558,52.466,52.53,-10.828,26.781,89.938,72.0,74.438,55.688,56.438,0.0,48.469,72.0,70.0,1000.0,200.0,0.276,329.0,76.5,73.375,-0.052,72.0,70.75,55.625,56.313,0.0,43.438,72.0,70.0,1000.0,200.0,0.219,516.0,80.375,77.0,0.009,72.063,71.813,55.656,56.531,0.0,64.688,72.0,70.0,1000.0,200.0,0.381,674.5,75.938,76.125,0.016,73.813,71.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,802.0,74.688,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.787,11.851,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,538.0,544.5,302.75,526.0,534.0,526.5,2.169,11.433,9.337,26.85,1.681,0.413,-0.024,0.004,-0.0,0.0
9032007,1059,1.0,1.0,1.0,1.0,75.364,100.0,0.0,0.0,0.0,1.0,1.0,1691.362,413.47,24.79,11.39,0.0,80.0,55.0,1.4,2334.25,2367.614,2297.242,-2.788,55.148,73.968,73.443,88.471,51.69,1.387,2.764,0.329,76.869,61.434,82.74,44.471,0.0,74.399,139.043,103.002,135.599,35.558,52.153,52.384,-10.82,26.875,90.0,72.0,74.438,55.5,56.438,0.0,48.125,72.0,70.0,1000.0,200.0,0.275,328.25,76.375,73.375,-0.052,72.125,70.75,55.625,56.313,0.0,44.906,72.0,70.0,1000.0,200.0,0.228,520.5,80.375,77.0,0.009,71.875,72.0,55.625,56.594,0.0,64.875,72.0,70.0,1000.0,200.0,0.395,687.5,75.938,76.313,0.026,73.875,71.438,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.0,74.688,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.772,11.838,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,537.5,544.5,302.75,528.0,534.5,526.5,2.369,11.549,12.252,26.619,1.691,0.413,-0.023,0.004,-0.001,0.0
9032007,1100,1.0,1.0,1.0,1.0,75.228,100.0,0.0,0.0,0.0,1.0,1.0,1676.135,413.47,24.893,11.36,0.0,80.0,55.0,1.4,2334.25,2352.204,2286.15,-2.233,55.148,74.074,73.548,88.576,51.583,1.375,2.778,0.326,76.845,61.481,82.88,44.556,0.0,74.507,137.416,103.321,134.639,35.558,52.362,52.457,-10.82,26.984,89.938,72.0,74.563,55.5,56.438,0.0,48.219,72.0,70.0,1000.0,200.0,0.275,325.75,76.5,73.375,-0.052,72.0,70.625,55.625,56.313,0.0,43.594,72.0,70.0,1000.0,200.0,0.222,515.0,80.25,77.125,0.009,72.063,71.938,55.656,56.594,0.0,64.75,72.0,70.0,1000.0,200.0,0.385,678.0,75.938,76.313,0.021,73.875,71.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.0,74.563,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.763,11.828,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,537.5,544.5,302.75,526.0,534.5,526.5,2.028,11.424,9.925,26.664,1.676,0.413,-0.024,0.004,-0.001,0.0
9032007,1101,1.0,1.0,1.0,1.0,75.311,100.0,0.0,0.0,0.0,1.0,1.0,1704.246,413.47,24.687,11.346,0.0,80.0,55.0,1.4,2322.5,2353.915,2289.844,-1.665,55.255,74.074,73.337,88.576,51.69,1.41,2.767,0.333,76.835,61.468,82.683,44.415,0.0,74.399,134.087,103.533,131.537,35.558,52.362,52.457,-10.82,26.875,89.875,72.0,74.188,55.5,56.438,0.0,49.375,72.0,70.0,1000.0,200.0,0.265,321.25,76.375,73.375,-0.052,72.0,71.0,55.531,56.406,0.0,45.75,72.0,70.0,1000.0,200.0,0.222,516.5,80.25,77.125,0.009,72.188,72.0,55.625,56.594,0.0,65.125,72.0,70.0,1000.0,200.0,0.384,677.5,75.938,76.125,0.017,73.875,71.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,804.5,74.563,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.772,11.833,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,538.0,544.5,302.75,527.5,534.5,526.5,2.06,11.41,9.047,26.631,1.704,0.413,-0.023,0.004,-0.0,0.0
9032007,1102,1.0,1.0,1.0,1.0,75.688,100.0,0.0,0.0,0.0,1.0,1.0,1710.103,415.813,24.873,11.346,0.0,80.0,55.0,1.4,2334.75,2372.754,2300.946,-2.563,55.04,73.862,73.337,88.048,51.476,1.394,2.81,0.311,76.906,61.529,82.683,44.64,0.0,74.184,138.599,102.046,135.378,35.558,52.049,52.238,-10.828,27.125,89.813,71.938,73.563,55.5,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.275,327.5,76.313,73.25,-0.052,72.0,70.938,55.531,56.313,0.0,45.0,72.0,70.0,1000.0,200.0,0.225,517.0,80.25,77.0,0.009,72.188,71.438,55.656,56.594,0.0,64.813,72.0,70.0,1000.0,200.0,0.397,689.0,75.938,76.313,0.026,73.875,71.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,74.688,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.768,11.835,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,537.5,544.5,303.0,527.0,534.5,526.5,2.192,11.476,11.498,26.286,1.71,0.416,-0.023,0.004,-0.001,0.0
9032007,1103,1.0,1.0,1.0,1.0,75.216,100.0,0.0,0.0,0.0,1.0,1.0,1665.593,411.127,24.862,11.346,0.0,80.0,55.0,1.4,2334.75,2367.614,2299.094,-1.839,54.932,73.862,73.232,87.837,51.369,1.375,2.778,0.329,76.916,61.537,82.852,44.724,0.0,74.184,137.564,101.727,134.565,35.558,52.257,52.311,-10.828,27.359,89.875,72.0,74.188,55.5,56.438,0.0,47.938,72.0,70.0,1000.0,200.0,0.276,328.5,76.313,73.25,-0.052,71.875,71.0,55.531,56.313,0.0,45.531,72.0,70.0,1000.0,200.0,0.222,515.5,80.25,77.0,0.009,72.313,72.0,55.656,56.531,0.0,65.188,72.0,70.0,1000.0,200.0,0.396,688.0,75.813,76.125,0.016,73.688,71.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.0,74.563,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.763,11.836,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,537.5,544.5,302.75,526.5,534.0,526.5,2.081,11.383,10.705,26.401,1.666,0.411,-0.023,0.004,-0.001,0.0
9032007,1104,1.0,1.0,1.0,1.0,75.492,100.0,0.0,0.0,0.0,1.0,1.0,1703.075,411.127,24.707,11.316,0.0,80.0,55.0,1.4,2328.5,2374.468,2299.094,-2.053,54.932,74.074,73.653,88.154,51.476,1.387,2.742,0.322,76.999,61.56,82.88,44.5,0.0,74.184,134.161,103.002,131.537,35.631,52.257,52.384,-10.82,27.234,89.875,72.0,74.563,55.5,56.344,0.0,48.094,72.0,70.0,1000.0,200.0,0.275,328.0,76.188,73.25,-0.052,71.875,71.0,55.625,56.406,0.0,44.813,72.0,70.0,1000.0,200.0,0.229,520.5,80.25,77.0,0.009,71.875,72.125,55.656,56.594,0.0,64.563,72.0,70.0,1000.0,200.0,0.395,688.0,75.938,76.125,0.021,73.813,71.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.0,74.563,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.749,11.836,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,537.5,544.5,303.0,526.5,534.5,526.5,2.081,11.402,9.317,26.331,1.703,0.411,-0.022,0.004,-0.001,0.0
9032007,1105,1.0,1.0,1.0,1.0,75.837,100.0,0.0,0.0,0.0,1.0,1.0,1666.764,415.813,24.831,11.316,0.0,80.0,55.0,1.4,2335.0,2364.188,2289.844,-2.117,55.148,73.862,73.337,87.943,51.583,1.391,2.785,0.307,76.972,61.585,82.768,44.5,0.0,74.507,139.413,101.621,135.895,35.631,52.153,52.311,-10.82,27.359,89.875,72.0,74.188,55.5,56.344,0.0,48.313,72.0,70.0,1000.0,200.0,0.273,325.25,76.188,73.25,-0.052,71.75,71.0,55.531,56.313,0.0,44.063,72.0,70.0,1000.0,200.0,0.221,514.5,80.125,77.125,0.009,72.063,72.188,55.625,56.594,0.0,65.125,72.0,70.0,1000.0,200.0,0.397,689.0,75.938,76.125,0.021,73.813,71.563,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,802.0,74.563,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.734,11.82,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,537.5,544.5,303.0,527.0,534.5,526.5,2.311,11.424,12.534,26.216,1.667,0.416,-0.022,0.004,-0.001,0.0
9032007,1106,1.0,1.0,1.0,1.0,75.638,100.0,0.0,0.0,0.0,1.0,1.0,1697.218,416.984,24.831,11.36,0.0,80.0,55.0,1.4,2335.0,2365.901,2304.653,-3.12,55.148,73.862,73.337,87.731,51.476,1.398,2.789,0.307,76.975,61.577,82.852,44.471,0.0,74.399,138.082,101.727,135.156,35.631,52.257,52.238,-10.82,27.453,90.0,72.0,74.125,55.5,56.344,0.0,49.156,72.0,70.0,1000.0,200.0,0.264,322.75,75.938,73.25,-0.052,72.0,70.938,55.531,56.313,0.0,43.906,72.0,70.0,1000.0,200.0,0.222,510.0,80.125,77.125,0.009,72.313,72.125,55.625,56.719,0.0,64.0,72.0,70.0,1000.0,200.0,0.398,692.0,75.938,76.313,0.021,73.688,71.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,803.0,74.438,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.79,11.874,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,537.5,544.5,302.75,527.0,534.5,526.5,1.999,11.347,10.429,26.203,1.697,0.417,-0.02,0.004,-0.001,0.0
9032007,1107,1.0,1.0,1.0,1.0,75.712,100.0,0.0,0.0,0.0,1.0,1.0,1693.704,418.155,24.676,11.375,0.0,80.0,55.0,1.4,2325.5,2377.896,2312.076,-1.478,55.04,73.862,73.337,88.048,51.476,1.383,2.764,0.315,77.051,61.683,82.908,44.528,0.0,74.292,134.161,103.321,131.611,35.631,52.362,52.457,-10.828,27.203,90.063,72.0,74.25,55.688,56.438,0.0,48.344,72.0,70.0,1000.0,200.0,0.274,327.75,75.938,73.125,-0.052,72.0,71.0,55.531,56.313,0.0,44.344,72.0,70.0,1000.0,200.0,0.223,516.5,79.938,77.125,0.009,72.063,72.0,55.625,56.594,0.0,64.563,72.0,70.0,1000.0,200.0,0.402,696.5,75.938,76.313,0.021,73.688,71.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,74.563,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.801,11.882,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,537.5,545.0,302.75,526.5,534.5,526.0,2.04,11.44,9.043,26.583,1.694,0.418,-0.021,0.004,-0.001,0.0
9032007,1108,1.0,1.0,1.0,1.0,75.995,100.0,0.0,0.0,0.0,1.0,1.0,1705.417,415.813,24.728,11.346,0.0,80.0,55.0,1.4,2330.5,2377.896,2300.946,-2.935,55.148,74.074,73.548,87.943,51.476,1.387,2.753,0.322,77.031,61.63,82.74,44.556,0.0,74.507,138.156,101.94,134.861,35.778,52.153,52.384,-10.82,27.297,89.938,72.0,74.188,55.406,56.438,0.0,48.313,72.0,70.0,1000.0,200.0,0.274,327.0,75.938,73.125,-0.052,72.125,71.125,55.531,56.313,0.0,44.719,72.0,70.0,1000.0,200.0,0.221,514.0,79.938,77.0,0.009,72.188,72.0,55.656,56.531,0.0,65.0,72.0,70.0,1000.0,200.0,0.402,694.5,75.813,76.313,0.019,73.688,71.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.0,74.438,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.796,11.884,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,537.5,544.5,302.75,527.0,534.5,526.0,2.25,11.506,11.696,26.168,1.705,0.416,-0.021,0.004,-0.001,0.0
9032007,1109,1.0,1.0,1.0,1.0,75.632,100.0,0.0,0.0,0.0,1.0,1.0,1687.848,416.984,24.79,11.346,0.0,80.0,55.0,1.4,2335.0,2388.185,2323.235,-2.914,54.932,73.968,73.548,87.626,51.369,1.372,2.767,0.322,77.143,61.645,82.908,44.612,0.0,74.292,137.49,101.09,134.713,35.631,52.257,52.165,-10.82,27.531,89.875,72.0,74.125,55.5,56.344,0.0,48.313,72.0,70.0,1000.0,200.0,0.274,327.25,75.875,73.125,-0.052,72.125,71.0,55.531,56.313,0.0,44.969,72.0,70.0,1000.0,200.0,0.228,520.0,79.938,77.125,0.009,72.188,71.625,55.656,56.531,0.0,65.813,72.0,70.0,1000.0,200.0,0.403,696.0,75.938,76.313,0.019,73.813,71.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,801.5,74.438,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.823,12.853,11.948,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,525.5,537.5,544.5,302.75,526.5,534.5,526.0,1.891,11.283,9.884,26.055,1.688,0.417,-0.021,0.004,-0.001,0.0
9032007,1110,1.0,1.0,1.0,1.0,76.276,100.0,0.0,0.0,0.0,1.0,1.0,1712.445,419.327,24.883,11.346,0.0,80.0,55.0,1.4,2348.5,2377.896,2299.094,-1.221,55.04,74.074,73.443,87.626,51.476,1.383,2.814,0.329,77.132,61.71,82.74,44.64,0.0,74.399,133.865,101.94,131.315,35.631,52.153,52.311,-10.828,27.5,89.938,72.125,74.438,55.5,56.344,0.0,48.125,72.0,70.0,1000.0,200.0,0.275,327.75,75.75,73.125,-0.052,72.125,71.0,55.625,56.313,0.0,44.938,72.0,70.0,1000.0,200.0,0.231,523.0,79.875,77.125,0.009,72.188,71.813,55.625,56.719,0.0,65.375,72.0,70.0,1000.0,200.0,0.406,698.0,75.938,76.125,0.023,73.813,71.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,802.0,74.438,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.825,12.859,11.955,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,525.5,537.0,544.5,302.75,527.0,534.0,526.0,1.988,11.455,9.12,26.285,1.712,0.419,-0.02,0.004,-0.001,0.0
9032007,1111,1.0,1.0,1.0,1.0,76.093,100.0,0.0,0.0,0.0,1.0,1.0,1671.45,419.327,24.842,11.36,0.0,80.0,55.0,1.4,2338.75,2365.901,2308.363,-1.733,54.932,73.862,73.337,87.414,51.476,1.394,2.778,0.337,77.142,61.71,82.627,44.584,0.0,74.399,138.673,100.878,135.23,35.705,52.049,52.093,-10.82,27.609,89.875,72.0,74.125,55.688,56.438,0.0,48.094,72.0,70.0,1000.0,200.0,0.275,327.25,75.875,73.125,-0.052,72.0,70.75,55.531,56.313,0.0,45.281,72.0,70.0,1000.0,200.0,0.222,516.5,79.875,77.125,0.009,72.188,72.0,55.625,56.531,0.0,65.25,72.0,70.0,1000.0,200.0,0.4,692.0,75.938,76.125,0.017,73.813,71.25,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.5,74.438,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.85,12.886,11.97,12.559,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,525.5,537.0,544.5,302.75,526.0,534.5,526.0,2.263,11.391,12.275,25.857,1.671,0.419,-0.021,0.004,-0.0,0.0
9032007,1112,1.0,1.0,1.0,1.0,75.679,100.0,0.0,0.0,0.0,1.0,1.0,1710.103,416.984,24.8,11.36,0.0,80.0,55.0,1.4,2338.75,2377.896,2310.219,-3.091,54.932,74.074,73.548,87.414,51.369,1.394,2.785,0.315,77.143,61.704,82.936,44.5,0.0,74.399,138.008,100.665,135.23,35.558,52.153,52.165,-10.82,27.797,89.938,72.0,74.438,55.5,56.438,0.0,48.813,72.0,70.0,1000.0,200.0,0.273,327.0,75.75,73.125,-0.052,72.125,70.938,55.531,56.313,0.0,45.813,72.0,70.0,1000.0,200.0,0.221,514.5,79.875,77.125,0.009,72.188,72.125,55.625,56.531,0.0,65.5,72.0,70.0,1000.0,200.0,0.41,699.0,75.938,76.313,0.023,73.688,71.25,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.0,74.438,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.858,12.899,11.991,12.574,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,525.5,537.0,544.5,303.0,526.5,534.5,526.0,1.845,11.368,9.89,26.203,1.71,0.417,-0.02,0.004,-0.001,0.0
9032007,1113,1.0,1.0,1.0,1.0,75.704,100.0,0.0,0.0,0.0,1.0,1.0,1722.987,420.498,24.903,11.435,0.0,80.0,55.0,1.4,2339.75,2388.185,2317.652,-1.791,54.932,73.968,73.337,87.52,51.476,1.394,2.814,0.307,77.189,61.711,82.824,44.387,0.0,74.399,134.309,102.365,131.758,35.705,52.257,52.384,-10.82,27.578,90.0,72.125,74.688,55.5,56.344,0.0,48.75,72.0,70.0,1000.0,200.0,0.275,328.75,75.688,73.125,-0.052,72.125,70.75,55.531,56.313,0.0,44.906,72.0,70.0,1000.0,200.0,0.233,528.0,79.875,77.125,0.009,72.313,71.813,55.656,56.531,0.0,65.438,72.0,70.0,1000.0,200.0,0.404,695.0,75.938,76.313,0.021,73.5,71.25,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,74.438,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.914,12.96,12.039,12.631,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,525.5,536.5,544.5,302.75,527.0,534.5,526.0,1.989,11.523,9.13,26.489,1.723,0.42,-0.019,0.004,-0.001,0.0
9032007,1114,1.0,1.0,1.0,1.0,76.225,100.0,0.0,0.0,0.0,1.0,1.0,1742.899,424.012,24.852,11.301,0.0,80.0,55.0,1.4,2350.75,2393.332,2336.288,-2.827,55.148,73.968,73.337,87.309,51.583,1.387,2.8,0.318,77.246,61.738,82.74,44.443,0.0,74.507,139.043,101.196,135.895,35.705,51.944,52.093,-10.82,27.672,89.875,71.938,74.563,55.5,56.344,0.0,48.781,72.0,70.0,1000.0,200.0,0.276,328.75,75.688,73.125,-0.052,72.125,70.75,55.531,56.313,0.0,45.625,72.0,70.0,1000.0,200.0,0.229,524.5,79.75,77.125,0.009,72.313,71.938,55.625,56.531,0.0,65.625,72.0,70.0,1000.0,200.0,0.414,702.5,75.938,76.313,0.02,73.5,71.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,802.0,74.313,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.911,12.957,12.038,12.63,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,525.5,537.0,544.5,303.0,526.5,534.5,525.5,2.067,11.405,11.227,25.722,1.743,0.424,-0.019,0.003,-0.001,0.0
9032007,1115,1.0,1.0,1.0,1.0,75.805,100.0,0.0,0.0,0.0,1.0,1.0,1737.042,426.354,24.842,11.316,0.0,80.0,55.0,1.4,2354.75,2396.764,2328.824,-3.033,54.932,74.074,73.443,87.097,51.369,1.375,2.789,0.315,77.246,61.766,82.852,44.556,0.0,74.399,137.638,100.028,134.935,35.705,52.049,52.093,-10.82,28.016,90.0,72.313,73.938,55.5,56.344,0.0,48.313,72.0,70.0,1000.0,200.0,0.276,329.25,75.563,73.125,-0.052,71.875,70.75,55.531,56.313,0.0,45.188,72.0,70.0,1000.0,200.0,0.229,522.0,79.625,77.125,0.009,72.188,71.813,55.625,56.531,0.0,66.063,72.0,70.0,1000.0,200.0,0.412,704.5,75.938,76.125,0.021,73.5,71.25,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.5,74.313,72.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.848,12.892,11.975,12.567,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,525.5,537.0,544.5,302.75,527.0,534.5,525.5,1.785,11.346,9.64,25.756,1.737,0.426,-0.019,0.003,-0.001,0.0
9032007,1116,1.0,1.0,1.0,1.0,75.816,100.0,0.0,0.0,0.0,1.0,1.0,1742.899,426.354,24.873,11.39,0.0,80.0,55.0,1.4,2354.75,2405.348,2332.555,-1.775,54.932,73.862,73.337,87.097,51.476,1.372,2.782,0.311,77.287,61.809,82.88,44.528,0.0,74.292,134.309,101.515,131.98,35.705,52.153,52.165,-10.82,27.938,90.0,72.0,74.125,55.5,56.344,0.0,48.969,72.0,70.0,1000.0,200.0,0.275,328.0,75.563,73.063,-0.052,71.875,70.75,55.531,56.313,0.0,45.219,72.0,70.0,1000.0,200.0,0.228,522.0,79.625,77.125,0.009,72.313,72.0,55.625,56.531,0.0,66.0,72.0,70.0,1000.0,200.0,0.422,711.0,75.938,76.125,0.021,73.563,71.125,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.0,74.313,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.861,12.902,11.989,12.577,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,525.5,536.5,544.5,303.0,526.5,534.5,525.5,1.766,11.398,8.325,26.039,1.743,0.426,-0.019,0.003,-0.001,0.0
9032007,1117,1.0,1.0,1.0,1.0,75.846,100.0,0.0,0.0,0.0,1.0,1.0,1735.871,426.354,24.903,11.375,0.0,80.0,55.0,1.4,2358.25,2391.616,2336.288,-2.563,54.825,73.862,73.232,86.78,51.476,1.375,2.796,0.315,77.365,61.887,82.683,44.696,0.0,74.399,138.747,100.559,135.526,35.705,51.944,52.093,-10.82,27.984,89.938,72.125,74.188,55.5,56.344,0.0,49.219,72.0,70.0,1000.0,200.0,0.274,327.25,75.563,73.063,-0.052,72.0,70.75,55.531,56.313,0.0,45.094,72.0,70.0,1000.0,200.0,0.229,522.5,79.625,77.125,0.009,72.063,72.125,55.625,56.438,0.0,66.5,72.0,70.0,1000.0,200.0,0.422,710.5,75.938,76.125,0.025,73.5,71.125,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,74.313,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.821,11.91,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,536.5,544.5,302.75,527.5,535.0,525.5,2.1,11.479,11.512,25.891,1.736,0.426,-0.019,0.003,-0.001,0.0
9032007,1118,1.0,1.0,1.0,1.0,75.554,100.0,0.0,0.0,0.0,1.0,1.0,1744.07,426.354,24.831,11.36,0.0,80.0,55.0,1.4,2358.0,2395.048,2323.235,-2.308,54.825,73.968,73.443,86.886,51.369,1.375,2.818,0.307,77.396,61.885,82.88,44.5,0.0,74.507,138.304,99.922,135.526,35.778,52.049,52.165,-10.82,28.156,89.938,72.125,74.188,55.5,56.344,0.0,50.063,72.0,70.0,1000.0,200.0,0.275,327.25,75.375,73.063,-0.052,72.0,70.75,55.531,56.188,0.0,44.844,72.0,70.0,1000.0,200.0,0.229,524.0,79.625,77.125,0.009,72.188,72.0,55.5,56.531,0.0,66.375,72.0,70.0,1000.0,200.0,0.421,710.0,75.938,76.313,0.021,73.25,71.25,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.0,74.313,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.815,11.893,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,536.5,545.0,303.0,527.0,535.0,525.5,1.797,11.441,9.901,25.854,1.744,0.426,-0.018,0.003,-0.001,0.0
9032007,1119,1.0,1.0,1.0,1.0,76.222,100.0,0.0,0.0,0.0,1.0,1.0,1753.441,428.697,24.862,11.331,0.0,80.0,55.0,1.4,2359.0,2395.048,2328.824,-2.669,55.148,73.862,73.337,86.992,51.583,1.379,2.818,0.304,77.4,61.924,82.88,44.5,0.0,74.722,134.827,101.727,132.349,35.705,52.153,52.311,-10.82,28.031,89.938,72.313,74.438,55.406,56.344,0.0,49.656,72.0,70.0,1000.0,200.0,0.277,329.0,75.375,73.063,-0.052,72.125,70.5,55.531,56.188,0.0,45.906,72.0,70.0,1000.0,200.0,0.229,524.0,79.625,77.125,0.009,72.188,72.125,55.625,56.531,0.0,66.563,72.0,70.0,1000.0,200.0,0.424,711.0,75.938,76.313,0.023,73.5,71.125,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,796.5,74.313,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.803,11.881,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.0,536.5,544.5,302.75,527.5,535.0,526.0,1.861,11.44,8.852,26.134,1.753,0.429,-0.018,0.003,-0.001,0.0
9032007,1120,1.0,1.0,1.0,1.0,75.824,100.0,0.0,0.0,0.0,1.0,1.0,1741.728,442.753,24.738,11.346,0.0,80.0,55.0,1.4,2359.0,2400.197,2341.895,-3.148,55.148,74.074,73.548,86.886,51.583,1.368,2.839,0.315,77.498,61.951,82.74,44.471,0.0,74.614,136.676,100.453,133.531,35.705,51.944,52.093,-10.828,28.016,90.0,72.313,74.75,55.5,56.344,0.0,49.844,72.0,70.0,1000.0,200.0,0.282,333.75,75.375,72.938,-0.052,71.875,70.75,55.531,56.313,0.0,46.5,72.0,70.0,1000.0,200.0,0.229,523.5,79.625,77.125,0.009,72.188,72.125,55.625,56.531,0.0,66.375,72.0,70.0,1000.0,200.0,0.426,714.5,75.938,76.125,0.021,73.563,71.125,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.5,74.313,72.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.795,11.876,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,536.5,545.0,303.25,528.0,535.0,525.5,2.148,11.45,11.173,25.825,1.742,0.443,-0.019,0.003,-0.001,0.0
9032007,1121,1.0,1.0,1.0,1.0,75.652,100.0,0.0,0.0,0.0,1.0,1.0,1749.927,416.984,24.8,11.375,0.0,80.0,55.0,1.4,2370.25,2396.764,2332.555,-1.692,54.825,73.968,73.443,86.675,51.369,1.364,2.81,0.318,77.546,62.04,82.768,44.275,0.0,74.614,138.451,99.497,135.673,35.705,51.944,52.093,-10.82,28.188,89.938,72.0,74.875,55.406,56.344,0.0,49.625,72.0,70.0,1000.0,200.0,0.281,330.5,75.313,72.938,-0.052,72.0,70.625,55.531,56.313,0.0,44.969,72.0,70.0,1000.0,200.0,0.231,528.5,79.563,77.125,0.009,72.188,72.0,55.625,56.531,0.0,66.875,72.0,70.0,1000.0,200.0,0.425,712.0,75.938,76.125,0.021,73.563,71.125,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.0,74.313,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.782,11.856,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,537.0,545.0,303.0,527.5,535.5,525.5,1.769,11.479,9.888,25.891,1.75,0.417,-0.018,0.003,-0.001,-0.0
9032007,1122,1.0,1.0,1.0,1.0,76.295,100.0,0.0,0.0,0.0,1.0,1.0,1711.274,434.553,24.79,11.375,0.0,80.0,55.0,1.4,2364.75,2403.631,2353.13,-1.985,55.148,73.968,73.443,86.992,51.583,1.372,2.814,0.315,77.579,62.049,82.852,44.219,0.0,74.722,134.605,100.984,132.202,35.631,52.049,52.238,-10.82,28.125,90.0,72.0,74.688,55.406,56.25,0.0,50.063,72.0,70.0,1000.0,200.0,0.278,329.0,75.188,72.938,-0.052,71.875,70.5,55.531,56.313,0.0,44.938,72.0,70.0,1000.0,200.0,0.23,528.5,79.563,77.125,0.009,72.063,72.125,55.625,56.438,0.0,67.313,72.0,70.0,1000.0,200.0,0.425,712.5,75.938,76.125,0.024,73.688,71.125,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.5,74.25,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.788,11.858,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,537.0,545.0,303.0,527.5,535.5,525.5,1.772,11.506,8.56,26.237,1.711,0.435,-0.017,0.003,-0.001,-0.0
