DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,1123,1.0,1.0,1.0,1.0,76.309,100.0,0.0,0.0,0.0,1.0,1.0,1748.756,445.095,24.738,11.331,0.0,80.0,55.0,1.4,2364.75,2408.783,2355.005,-3.151,55.148,74.074,73.443,86.886,51.583,1.36,2.814,0.333,77.641,62.099,82.74,44.584,0.0,74.614,138.008,100.559,134.935,35.705,51.944,52.093,-10.828,28.094,89.938,71.938,74.125,55.5,56.344,0.0,49.969,72.0,70.0,1000.0,200.0,0.276,328.0,75.188,72.75,-0.052,71.875,70.75,55.531,56.313,0.0,44.781,72.0,70.0,1000.0,200.0,0.23,529.0,79.563,77.125,0.009,72.188,71.938,55.625,56.531,0.0,66.25,72.0,70.0,1000.0,200.0,0.434,721.0,75.938,76.313,0.021,73.5,71.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.0,74.25,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.795,11.863,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,536.5,545.0,303.0,528.5,535.5,525.5,2.03,11.435,10.913,25.791,1.749,0.445,-0.019,0.003,-0.001,-0.0
9032007,1124,1.0,1.0,1.0,1.0,76.396,100.0,0.0,0.0,0.0,1.0,1.0,1744.07,419.327,24.78,11.271,0.0,80.0,55.0,1.4,2371.0,2386.47,2319.512,-2.233,55.148,73.862,73.232,86.78,51.583,1.406,2.857,0.315,77.675,62.171,82.74,44.612,0.0,74.722,137.786,99.922,135.156,35.631,52.153,52.165,-10.82,28.25,89.875,72.0,73.938,55.5,56.344,0.0,49.563,72.0,70.0,1000.0,200.0,0.28,331.5,75.188,72.938,-0.052,71.875,70.625,55.531,56.313,0.0,44.25,72.0,70.0,1000.0,200.0,0.219,513.0,79.563,77.313,0.009,72.313,71.938,55.625,56.531,0.0,66.938,72.0,70.0,1000.0,200.0,0.42,709.0,75.938,76.125,0.017,73.5,71.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,806.0,74.25,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.793,11.863,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,536.5,545.0,303.0,527.0,535.5,525.5,1.721,11.279,9.356,25.883,1.744,0.419,-0.017,0.003,-0.0,-0.0
9032007,1125,1.0,1.0,1.0,1.0,75.975,100.0,0.0,0.0,0.0,1.0,1.0,1752.27,425.183,24.759,11.36,0.0,80.0,55.0,1.4,2369.0,2400.197,2334.421,-2.201,54.932,73.862,73.232,86.675,51.476,1.398,2.857,0.322,77.682,62.139,82.655,44.696,0.0,74.614,134.531,100.984,132.202,35.705,52.049,52.165,-10.828,28.234,89.938,72.0,74.125,55.5,56.25,0.0,49.563,72.0,70.0,1000.0,200.0,0.278,330.0,75.188,72.938,-0.052,71.875,70.625,55.531,56.313,0.0,45.0,72.0,70.0,1000.0,200.0,0.219,511.5,79.375,77.125,0.009,72.063,71.813,55.625,56.438,0.0,66.875,72.0,70.0,1000.0,200.0,0.431,718.5,75.938,76.313,0.025,73.5,71.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,74.25,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.788,11.861,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,536.5,545.0,303.0,528.0,535.5,525.5,1.719,11.441,8.286,25.97,1.752,0.425,-0.017,0.003,-0.001,-0.0
9032007,1126,1.0,1.0,1.0,1.0,75.773,100.0,0.0,0.0,0.0,1.0,1.0,1761.64,431.04,24.862,11.405,0.0,80.0,55.0,1.4,2369.0,2403.631,2341.895,-2.473,54.825,74.074,73.443,86.675,51.476,1.41,2.864,0.3,77.677,62.142,82.627,44.668,0.0,74.614,137.86,100.134,134.787,35.778,51.944,52.093,-10.82,28.313,89.813,72.0,74.25,55.5,56.344,0.0,49.563,72.0,70.0,1000.0,200.0,0.278,330.0,75.063,72.75,-0.052,71.875,70.75,55.531,56.313,0.0,44.5,72.0,70.0,1000.0,200.0,0.219,513.0,79.375,77.125,0.009,72.063,72.438,55.5,56.438,0.0,66.0,72.0,70.0,1000.0,200.0,0.432,719.5,75.938,76.125,0.021,73.25,71.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,803.5,74.125,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.782,11.856,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,536.0,545.0,303.25,527.5,535.5,525.0,2.025,11.51,10.968,25.843,1.762,0.431,-0.018,0.003,-0.001,-0.0
9032007,1127,1.0,1.0,1.0,1.0,75.788,100.0,0.0,0.0,0.0,1.0,1.0,1719.473,427.526,24.749,11.39,0.0,80.0,55.0,1.4,2365.75,2400.197,2330.689,-1.89,55.04,74.074,73.548,86.358,51.476,1.391,2.821,0.329,77.678,62.142,82.74,44.64,0.0,74.722,138.156,99.284,135.452,35.705,51.944,52.093,-10.82,28.563,89.875,72.0,74.438,55.406,56.25,0.0,49.563,72.0,70.0,1000.0,200.0,0.278,329.25,75.063,72.938,-0.052,72.0,71.0,55.531,56.313,0.0,44.438,72.0,70.0,1000.0,200.0,0.219,511.75,79.375,77.313,0.009,72.188,72.125,55.625,56.438,0.0,67.25,72.0,70.0,1000.0,200.0,0.43,717.0,75.938,76.125,0.021,73.188,70.938,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.0,74.125,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.796,11.866,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,536.0,545.0,303.0,527.5,535.5,525.0,1.722,11.495,9.606,25.925,1.719,0.428,-0.016,0.003,-0.001,-0.0
9032007,1128,1.0,1.0,1.0,1.0,76.254,100.0,0.0,0.0,0.0,1.0,1.0,1737.042,427.526,24.811,11.331,0.0,80.0,55.0,1.4,2365.0,2403.631,2343.765,-2.645,54.932,73.862,73.337,86.569,51.476,1.375,2.818,0.304,77.718,62.16,82.852,44.387,0.0,74.507,134.531,100.771,132.128,35.705,52.153,52.165,-10.828,28.422,90.0,72.0,74.563,55.5,56.344,0.0,49.656,72.0,70.0,1000.0,200.0,0.277,328.75,75.063,72.75,-0.052,72.125,71.0,55.531,56.313,0.0,43.781,72.0,70.0,1000.0,200.0,0.23,526.0,79.25,77.313,0.009,72.188,72.0,55.625,56.438,0.0,66.75,72.0,70.0,1000.0,200.0,0.428,716.5,75.938,76.313,0.021,73.063,71.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,798.5,74.25,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.772,11.863,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,536.5,545.0,303.0,527.5,535.5,525.0,1.766,11.339,8.568,25.904,1.737,0.428,-0.018,0.003,-0.001,-0.0
9032007,1129,1.0,1.0,1.0,1.0,76.474,100.0,0.0,0.0,0.0,1.0,1.0,1747.584,424.012,24.769,11.39,0.0,80.0,55.0,1.4,2366.0,2403.631,2356.881,-1.406,54.825,74.074,73.548,86.569,51.476,1.379,2.839,0.307,77.734,62.169,82.712,44.359,0.0,74.614,138.525,100.134,135.452,35.778,51.84,52.093,-10.82,28.375,89.938,71.938,74.438,55.5,56.344,0.0,49.813,72.0,70.0,1000.0,200.0,0.276,328.0,75.063,72.75,-0.052,72.0,70.625,55.531,56.313,0.0,43.844,72.0,70.0,1000.0,200.0,0.23,526.5,79.25,77.125,0.009,72.063,72.125,55.625,56.531,0.0,66.625,72.0,70.0,1000.0,200.0,0.43,718.0,76.0,76.313,0.021,73.188,70.938,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.0,74.125,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.793,11.874,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,536.5,545.0,302.75,527.5,535.5,525.0,1.983,11.569,10.924,25.809,1.748,0.424,-0.018,0.003,-0.001,-0.0
9032007,1130,1.0,1.0,1.0,1.0,75.949,100.0,0.0,0.0,0.0,1.0,1.0,1780.381,426.354,24.831,11.42,0.0,80.0,55.0,1.4,2366.0,2415.655,2358.758,-2.756,54.932,73.862,73.337,86.252,51.369,1.379,2.821,0.3,77.78,62.18,82.936,44.556,0.0,74.614,138.304,99.284,135.747,35.778,51.944,52.02,-10.82,28.563,89.938,71.938,73.875,55.5,56.344,0.0,49.5,72.0,70.0,1000.0,200.0,0.276,328.0,75.063,72.75,-0.052,72.0,70.938,55.531,56.313,0.0,44.094,72.0,70.0,1000.0,200.0,0.228,524.5,79.25,77.125,0.009,72.313,72.125,55.625,56.531,0.0,67.125,72.0,70.0,1000.0,200.0,0.442,727.5,75.938,76.125,0.021,73.188,71.063,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,799.5,74.25,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.792,11.871,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,536.5,545.0,303.0,527.5,535.5,525.0,1.627,11.474,9.113,25.761,1.78,0.426,-0.018,0.003,-0.001,-0.0
9032007,1131,1.0,1.0,1.0,1.0,75.954,100.0,0.0,0.0,0.0,1.0,1.0,1742.899,428.697,24.769,11.316,0.0,80.0,55.0,1.4,2378.5,2389.9,2330.689,-1.733,54.825,74.074,73.443,86.675,51.369,1.391,2.8,0.315,77.803,62.293,82.768,44.528,0.0,74.722,134.679,100.984,132.423,35.851,52.153,52.238,-10.82,28.406,89.875,71.938,74.125,55.406,56.344,0.0,49.063,72.0,70.0,1000.0,200.0,0.28,330.25,75.063,72.75,-0.052,72.125,70.75,55.531,56.313,0.0,45.156,72.0,70.0,1000.0,200.0,0.219,516.0,79.25,77.313,0.009,72.188,72.188,55.625,56.531,0.0,67.063,72.0,70.0,1000.0,200.0,0.435,718.5,75.938,76.125,0.022,73.063,70.938,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,801.0,74.125,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.792,11.869,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,536.5,545.0,303.0,528.5,535.5,525.0,1.658,11.375,8.029,25.754,1.743,0.429,-0.018,0.003,-0.001,-0.0
9032007,1132,1.0,1.0,1.0,1.0,75.939,100.0,0.0,0.0,0.0,1.0,1.0,1788.58,431.04,24.718,11.36,0.0,80.0,55.0,1.4,2383.0,2417.374,2360.635,-2.759,55.04,73.862,73.337,86.358,51.476,1.372,2.854,0.322,77.911,62.329,82.712,44.443,0.0,74.829,137.046,100.24,134.048,35.851,52.049,52.093,-10.82,28.344,89.938,71.938,74.563,55.5,56.344,0.0,49.313,72.0,70.0,1000.0,200.0,0.275,327.5,74.75,72.75,-0.052,72.0,70.75,55.531,56.188,0.0,44.313,72.0,70.0,1000.0,200.0,0.233,528.5,79.25,77.313,0.009,72.188,72.0,55.656,56.438,0.0,67.063,72.0,70.0,1000.0,200.0,0.441,728.0,75.938,76.0,0.021,72.875,70.938,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.5,74.125,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.788,11.858,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,536.5,545.0,303.0,527.5,535.5,525.0,2.013,11.391,10.641,25.625,1.789,0.431,-0.015,0.003,-0.0,-0.0
9032007,1133,1.0,1.0,1.0,1.0,76.365,100.0,0.0,0.0,0.0,1.0,1.0,1794.437,432.211,24.8,11.405,0.0,80.0,55.0,1.4,2383.0,2417.374,2358.758,-2.072,54.825,74.074,73.653,86.358,51.369,1.398,2.875,0.318,77.85,62.294,82.824,44.331,0.0,74.614,139.043,99.284,136.264,35.778,52.049,52.093,-10.82,28.516,89.938,72.0,74.688,55.5,56.344,0.0,49.094,72.0,70.0,1000.0,200.0,0.279,330.5,74.688,72.688,-0.052,71.875,70.5,55.531,56.313,0.0,44.688,72.0,70.0,1000.0,200.0,0.216,510.25,79.125,77.313,0.009,71.875,71.938,55.625,56.531,0.0,67.125,72.0,70.0,1000.0,200.0,0.45,734.5,75.938,76.313,0.021,73.188,70.938,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,804.5,74.125,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.788,11.868,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,536.0,545.0,303.0,528.0,535.5,525.0,1.733,11.436,9.89,25.843,1.794,0.432,-0.015,0.002,-0.001,-0.0
9032007,1134,1.0,1.0,1.0,1.0,76.409,100.0,0.0,0.0,0.0,1.0,1.0,1746.413,424.012,24.769,11.375,0.0,80.0,55.0,1.4,2380.0,2395.048,2334.421,-1.579,54.932,74.18,73.443,86.675,51.476,1.391,2.846,0.311,77.81,62.214,82.683,44.696,0.0,74.722,134.975,100.878,132.793,35.705,52.153,52.238,-10.82,28.375,89.875,72.0,73.875,55.5,56.344,0.0,48.594,72.0,70.0,1000.0,200.0,0.28,330.75,74.75,72.75,-0.052,71.75,71.0,55.531,56.313,0.0,43.094,72.0,70.0,1000.0,200.0,0.22,513.0,79.063,77.125,0.009,72.063,72.0,55.625,56.531,0.0,66.5,72.0,70.0,1000.0,200.0,0.428,716.0,76.0,76.313,0.021,73.188,70.938,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,808.0,74.125,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.793,11.874,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,536.5,545.0,303.0,527.5,535.5,524.5,1.585,11.434,7.765,26.12,1.746,0.424,-0.015,0.003,-0.001,-0.0
9032007,1135,1.0,1.0,1.0,1.0,76.241,100.0,0.0,0.0,0.0,1.0,1.0,1775.696,428.697,24.749,11.36,0.0,80.0,55.0,1.4,2365.25,2417.374,2351.255,-2.271,55.04,74.074,73.548,86.569,51.476,1.391,2.839,0.318,77.853,62.26,82.712,44.584,0.0,74.829,136.454,100.347,133.457,35.851,52.049,52.093,-10.82,28.375,89.938,72.0,74.125,55.5,56.344,0.0,49.0,72.0,70.0,1000.0,200.0,0.277,329.0,74.688,72.688,-0.052,71.875,70.938,55.531,56.313,0.0,42.688,72.0,70.0,1000.0,200.0,0.217,510.5,79.125,77.125,0.009,72.188,72.125,55.625,56.438,0.0,67.188,72.0,70.0,1000.0,200.0,0.444,728.5,76.0,76.313,0.017,73.25,70.938,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.5,74.125,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.792,11.861,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,536.5,545.0,303.0,528.0,535.5,524.5,2.054,11.391,10.652,25.625,1.776,0.429,-0.015,0.003,-0.001,-0.0
9032007,1136,1.0,1.0,1.0,1.0,75.957,100.0,0.0,0.0,0.0,1.0,1.0,1727.672,429.868,24.842,11.331,0.0,80.0,55.0,1.4,2365.25,2393.332,2336.288,-2.966,54.825,73.862,73.443,86.252,51.262,1.406,2.832,0.322,77.8,62.273,82.74,44.387,0.0,74.722,138.895,99.178,136.19,35.851,51.84,52.02,-10.828,28.578,89.938,72.0,74.438,55.5,56.344,0.0,48.156,72.0,70.0,1000.0,200.0,0.282,331.25,74.688,72.75,-0.052,71.75,70.938,55.531,56.313,0.0,43.156,72.0,70.0,1000.0,200.0,0.218,512.0,79.125,77.313,0.009,71.875,72.75,55.5,56.531,0.0,66.75,72.0,70.0,1000.0,200.0,0.426,715.0,75.938,76.125,0.019,73.063,70.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.547,807.5,73.938,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.79,11.864,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,536.5,545.0,303.0,527.5,535.5,524.5,1.692,11.459,9.643,25.445,1.728,0.43,-0.015,0.002,-0.001,-0.0
9032007,1137,1.0,1.0,1.0,1.0,76.178,100.0,0.0,0.0,0.0,1.0,1.0,1742.899,425.183,24.759,11.346,0.0,80.0,55.0,1.4,2367.25,2398.481,2330.689,-2.555,55.04,73.862,73.337,86.358,51.476,1.398,2.868,0.311,77.8,62.239,82.936,44.359,0.0,74.936,135.196,100.24,132.866,35.924,52.153,52.238,-10.82,28.5,89.875,72.0,74.125,55.406,56.344,0.0,48.25,72.0,70.0,1000.0,200.0,0.28,331.0,74.563,72.688,-0.052,71.875,70.938,55.531,56.313,0.0,43.625,72.0,70.0,1000.0,200.0,0.208,501.0,79.125,77.313,0.009,72.063,71.938,55.625,56.438,0.0,67.0,72.0,70.0,1000.0,200.0,0.438,724.5,75.938,76.313,0.021,73.0,70.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,808.0,73.938,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.665,11.73,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,536.5,545.5,303.25,527.0,536.0,524.5,1.65,11.405,8.288,25.706,1.743,0.425,-0.014,0.002,-0.001,-0.0
9032007,1138,1.0,1.0,1.0,1.0,75.784,100.0,0.0,0.0,0.0,1.0,1.0,1737.042,429.868,24.831,11.331,0.0,80.0,55.0,1.4,2364.25,2401.914,2338.156,-1.959,54.825,74.074,73.548,86.464,51.369,1.375,2.81,0.322,77.834,62.254,82.74,44.471,0.0,74.722,137.194,100.453,134.196,35.778,51.944,52.093,-10.828,28.391,90.0,72.0,74.125,55.5,56.344,0.0,48.438,72.0,70.0,1000.0,200.0,0.278,328.75,74.563,72.688,-0.052,72.0,70.75,55.531,56.313,0.0,43.375,72.0,70.0,1000.0,200.0,0.224,518.5,79.063,77.313,0.009,72.188,72.438,55.625,56.531,0.0,67.625,72.0,70.0,1000.0,200.0,0.432,721.0,75.938,76.125,0.015,73.063,70.875,55.563,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.0,73.938,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.658,11.718,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,537.0,545.5,303.25,528.5,536.0,524.5,2.026,11.435,10.689,25.675,1.737,0.43,-0.014,0.002,-0.0,-0.0
9032007,1139,1.0,1.0,1.0,1.0,75.804,100.0,0.0,0.0,0.0,1.0,1.0,1758.126,419.327,24.728,11.316,0.0,80.0,55.0,1.4,2364.25,2410.501,2340.025,-1.895,55.04,74.074,73.548,86.252,51.476,1.375,2.839,0.311,77.903,62.301,82.88,44.387,0.0,74.936,139.339,98.966,136.56,35.851,51.84,52.02,-10.82,28.578,89.938,72.0,73.938,55.406,56.344,0.0,48.656,72.0,70.0,1000.0,200.0,0.275,327.75,74.563,72.688,-0.052,72.0,71.125,55.531,56.313,0.0,44.281,72.0,70.0,1000.0,200.0,0.218,512.5,79.063,77.313,0.009,72.313,71.938,55.625,56.188,0.0,67.938,72.0,70.0,1000.0,200.0,0.45,732.5,75.938,76.313,0.021,73.0,70.688,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.5,73.938,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.686,11.739,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,536.5,545.5,303.0,527.0,536.0,524.5,1.702,11.443,9.86,25.411,1.758,0.419,-0.014,0.002,-0.001,-0.0
9032007,1140,1.0,1.0,1.0,1.0,76.509,100.0,0.0,0.0,0.0,1.0,1.0,1761.64,422.84,24.821,11.286,0.0,80.0,55.0,1.4,2376.5,2415.655,2358.758,-1.886,55.148,73.756,73.232,86.252,51.476,1.372,2.843,0.329,78.008,62.316,82.908,44.471,0.0,74.936,135.418,100.453,133.088,35.778,52.257,52.238,-10.82,28.531,90.0,71.938,73.875,55.5,56.25,0.0,48.625,72.0,70.0,1000.0,200.0,0.275,328.5,74.563,72.563,-0.052,72.125,71.25,55.531,56.313,0.0,43.656,72.0,70.0,1000.0,200.0,0.223,517.5,79.063,77.313,0.009,72.063,71.813,55.625,56.438,0.0,67.875,72.0,70.0,1000.0,200.0,0.456,740.0,75.938,76.313,0.025,73.0,70.563,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.0,73.813,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.64,11.697,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.0,536.5,546.0,303.0,529.0,536.0,524.5,1.654,11.273,8.308,25.8,1.762,0.423,-0.015,0.002,-0.001,-0.0
9032007,1141,1.0,1.0,1.0,1.0,76.5,100.0,0.0,0.0,0.0,1.0,1.0,1781.552,431.04,24.852,11.346,0.0,80.0,55.0,1.4,2381.75,2422.53,2362.514,-2.996,55.04,74.074,73.337,86.358,51.369,1.398,2.828,0.315,77.989,62.425,82.74,44.64,0.0,74.722,135.566,100.453,132.719,35.778,51.944,52.093,-10.82,28.453,90.0,72.0,73.625,55.5,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.277,328.75,74.5,72.688,-0.052,72.125,71.0,55.531,56.313,0.0,44.031,72.0,70.0,1000.0,200.0,0.222,516.0,79.063,77.313,0.009,72.063,72.188,55.625,56.438,0.0,68.688,72.0,70.0,1000.0,200.0,0.449,734.5,75.938,76.313,0.025,73.063,70.563,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.0,73.813,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.726,11.772,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,536.0,545.5,303.25,527.5,536.0,524.5,2.015,11.451,10.164,25.709,1.782,0.431,-0.014,0.002,-0.001,-0.0
9032007,1142,1.0,1.0,1.0,1.0,76.548,100.0,0.0,0.0,0.0,1.0,1.0,1773.353,432.211,24.676,11.375,0.0,80.0,55.0,1.4,2388.0,2417.374,2356.881,-3.094,55.148,73.862,73.232,86.041,51.583,1.391,2.861,0.307,78.048,62.423,82.74,44.668,0.0,75.044,139.265,99.072,136.486,35.705,51.944,52.02,-10.828,28.703,90.0,72.0,73.875,55.5,56.344,0.0,48.406,72.0,70.0,1000.0,200.0,0.277,329.0,74.5,72.688,-0.052,72.0,71.0,55.531,56.313,0.0,43.469,72.0,70.0,1000.0,200.0,0.227,518.5,78.938,77.375,0.009,72.313,72.188,55.625,56.438,0.0,68.313,72.0,70.0,1000.0,200.0,0.453,734.5,75.938,76.313,0.021,73.063,70.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.0,73.813,72.625,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.729,11.765,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,536.0,545.5,303.25,527.0,535.5,524.0,1.706,11.428,9.84,25.775,1.773,0.432,-0.014,0.002,-0.001,-0.0
9032007,1143,1.0,1.0,1.0,1.0,76.052,100.0,0.0,0.0,0.0,1.0,1.0,1779.209,426.354,24.728,11.346,0.0,80.0,55.0,1.4,2373.75,2401.914,2332.555,-1.809,54.932,73.862,73.337,86.147,51.476,1.41,2.872,0.304,78.034,62.43,82.712,44.724,0.0,74.722,135.64,100.028,133.162,35.778,52.049,52.165,-10.82,28.703,90.0,72.125,73.625,55.5,56.344,0.0,48.094,72.0,70.0,1000.0,200.0,0.279,330.75,74.5,72.563,-0.052,71.875,71.0,55.531,56.313,0.0,44.688,72.0,70.0,1000.0,200.0,0.21,501.5,78.938,77.313,0.009,71.875,72.125,55.625,56.438,0.0,68.313,72.0,70.0,1000.0,200.0,0.446,732.0,76.0,76.313,0.019,73.0,70.563,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,805.5,73.813,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.742,11.778,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,536.5,545.5,303.0,527.5,535.5,524.0,1.721,11.427,8.802,25.823,1.779,0.426,-0.015,0.002,-0.001,-0.0
9032007,1144,1.0,1.0,1.0,1.0,75.788,100.0,0.0,0.0,0.0,1.0,1.0,1808.492,426.354,24.738,11.36,0.0,80.0,55.0,1.4,2373.75,2419.092,2356.881,-1.563,55.148,73.862,73.337,86.147,51.583,1.425,2.818,0.311,78.044,62.419,82.74,44.556,0.0,74.936,134.901,100.453,132.202,35.851,52.049,52.165,-10.82,28.578,89.875,72.0,74.125,55.5,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.28,331.0,74.5,72.563,-0.052,71.875,70.938,55.531,56.313,0.0,44.656,72.0,70.0,1000.0,200.0,0.21,501.0,78.938,77.313,0.009,72.188,71.938,55.625,56.438,0.0,66.688,72.0,70.0,1000.0,200.0,0.446,731.5,75.938,76.125,0.019,73.063,70.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,809.0,73.813,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.729,11.768,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,536.0,545.5,303.25,527.5,536.0,524.0,1.938,11.441,9.594,25.739,1.808,0.426,-0.015,0.002,-0.001,-0.0
9032007,1145,1.0,1.0,1.0,1.0,75.855,100.0,0.0,0.0,0.0,1.0,1.0,1742.899,425.183,24.78,11.286,0.0,80.0,55.0,1.4,2379.0,2407.066,2347.508,-2.037,54.825,73.862,73.337,86.041,51.369,1.406,2.818,0.311,78.042,62.433,82.683,44.471,0.0,74.829,139.413,99.072,136.56,35.705,51.944,51.947,-10.828,28.688,90.0,71.938,74.188,55.406,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.281,330.75,74.5,72.563,-0.052,72.0,70.938,55.531,56.313,0.0,43.563,72.0,70.0,1000.0,200.0,0.209,502.25,78.938,77.313,0.009,72.313,72.438,55.625,56.531,0.0,68.438,72.0,70.0,1000.0,200.0,0.452,734.5,75.938,76.313,0.024,73.063,70.563,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,807.0,73.813,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.727,11.759,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,536.5,545.5,303.25,528.0,536.0,524.0,1.752,11.288,10.144,25.459,1.743,0.425,-0.015,0.002,-0.001,-0.0
9032007,1146,1.0,1.0,1.0,1.0,75.997,100.0,0.0,0.0,0.0,1.0,1.0,1783.895,432.211,24.749,11.36,0.0,80.0,55.0,1.4,2376.5,2417.374,2356.881,-1.535,54.932,73.862,73.443,86.147,51.476,1.379,2.864,0.307,78.102,62.434,82.88,44.471,0.0,74.829,136.01,99.922,133.531,35.778,52.153,52.238,-10.82,28.703,89.938,72.0,74.188,55.406,56.25,0.0,48.313,72.0,70.0,1000.0,200.0,0.275,328.25,74.438,72.563,-0.052,72.0,70.938,55.531,56.188,0.0,44.563,72.0,70.0,1000.0,200.0,0.223,516.0,78.75,77.313,0.009,72.063,72.188,55.5,56.531,0.0,68.125,72.0,70.0,1000.0,200.0,0.458,741.0,76.0,76.313,0.021,73.0,70.563,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.5,73.813,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.713,11.747,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,536.5,545.5,303.25,526.5,536.0,524.0,1.7,11.419,8.812,25.97,1.784,0.432,-0.014,0.002,-0.001,-0.0
9032007,1147,1.0,1.0,1.0,1.0,75.998,100.0,0.0,0.0,0.0,1.0,1.0,1793.265,428.697,24.697,11.36,0.0,80.0,55.0,1.4,2384.0,2425.969,2368.154,-2.814,54.932,73.968,73.443,86.252,51.476,1.41,2.868,0.318,78.1,62.484,82.768,44.331,0.0,74.722,134.975,100.665,132.128,35.778,52.049,52.165,-10.828,28.516,90.0,71.938,74.563,55.5,56.344,0.0,48.125,72.0,70.0,1000.0,200.0,0.277,329.5,74.438,72.563,-0.052,72.25,70.75,55.531,56.313,0.0,43.75,72.0,70.0,1000.0,200.0,0.223,516.5,78.75,77.313,0.009,72.188,72.188,55.625,56.531,0.0,68.188,72.0,70.0,1000.0,200.0,0.451,734.5,76.0,76.125,0.017,72.875,70.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.5,73.813,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.706,11.735,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,526.0,536.0,546.0,303.0,528.5,535.5,524.0,2.049,11.441,10.103,25.854,1.793,0.429,-0.014,0.002,-0.0,-0.0
9032007,1148,1.0,1.0,1.0,1.0,76.55,100.0,0.0,0.0,0.0,1.0,1.0,1786.237,435.725,24.707,11.36,0.0,80.0,55.0,1.4,2378.25,2420.811,2356.881,-2.839,55.148,73.862,73.337,86.147,51.476,1.36,2.843,0.296,78.194,62.485,82.627,44.387,0.0,75.044,139.561,99.178,136.707,35.705,51.944,52.02,-10.82,28.625,89.875,71.938,74.438,55.5,56.25,0.0,49.438,72.0,70.0,1000.0,200.0,0.261,320.5,74.188,72.5,-0.052,72.25,70.938,55.531,56.313,0.0,44.344,72.0,70.0,1000.0,200.0,0.229,528.5,78.75,77.313,0.009,72.313,71.938,55.625,56.531,0.0,68.938,72.0,70.0,1000.0,200.0,0.456,738.0,75.938,76.313,0.021,72.688,70.438,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,798.5,73.813,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.775,11.808,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,536.0,545.5,303.0,528.5,535.5,523.5,1.746,11.413,10.117,25.741,1.786,0.436,-0.013,0.002,-0.001,-0.0
9032007,1149,1.0,1.0,1.0,1.0,76.156,100.0,0.0,0.0,0.0,1.0,1.0,1813.177,439.239,24.769,11.242,0.0,80.0,55.0,1.4,2378.25,2432.848,2383.231,-1.587,54.932,74.074,73.443,86.252,51.476,1.368,2.886,0.296,78.337,62.534,82.796,44.556,0.0,74.936,135.492,100.24,133.088,35.778,52.153,52.238,-10.828,28.656,89.875,71.938,74.438,55.406,56.344,0.0,48.719,72.0,70.0,1000.0,200.0,0.272,325.5,74.188,72.5,-0.052,72.25,70.938,55.531,56.313,0.0,44.656,72.0,70.0,1000.0,200.0,0.232,529.5,78.75,77.313,0.009,72.313,72.0,55.625,56.438,0.0,68.688,72.0,70.0,1000.0,200.0,0.468,748.5,75.938,76.313,0.019,72.688,70.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.0,73.813,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.772,11.798,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,536.0,545.5,303.0,528.0,536.0,523.5,1.689,11.3,8.554,25.7,1.813,0.439,-0.013,0.002,-0.001,-0.0
9032007,1150,1.0,1.0,1.0,1.0,76.722,100.0,0.0,0.0,0.0,1.0,1.0,1821.376,439.239,24.687,11.331,0.0,80.0,55.0,1.4,2402.0,2431.128,2370.036,-1.601,55.148,73.862,73.337,86.358,51.69,1.398,2.857,0.3,78.277,62.629,82.627,44.415,0.0,75.044,134.383,100.559,131.98,35.851,52.049,52.311,-10.82,28.563,89.875,71.938,74.188,55.688,56.438,0.0,48.281,72.0,70.0,1000.0,200.0,0.272,326.25,74.188,72.5,-0.052,71.875,71.0,55.625,56.313,0.0,45.313,72.0,70.0,1000.0,200.0,0.221,513.5,78.75,77.313,0.009,72.313,71.938,55.625,56.438,0.0,68.813,72.0,70.0,1000.0,200.0,0.473,751.5,75.938,76.313,0.023,72.688,70.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.0,73.75,72.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.772,11.803,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,536.0,545.5,303.25,528.0,536.0,523.0,1.754,11.514,8.525,25.903,1.821,0.439,-0.013,0.002,-0.001,-0.0
9032007,1151,1.0,1.0,1.0,1.0,76.821,100.0,0.0,0.0,0.0,1.0,1.0,1796.779,440.41,24.707,11.346,0.0,80.0,55.0,1.4,2394.0,2431.128,2379.457,-2.482,55.255,73.862,73.232,85.724,51.583,1.375,2.886,0.311,78.32,62.625,82.487,44.5,0.0,75.151,138.895,99.072,136.116,35.778,51.84,51.874,-10.82,28.891,89.875,71.938,73.938,55.5,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.276,328.5,74.188,72.563,-0.052,72.0,71.0,55.531,56.313,0.0,45.844,72.0,70.0,1000.0,200.0,0.219,513.0,78.688,77.313,0.009,71.875,72.5,55.625,56.438,0.0,69.063,72.0,70.0,1000.0,200.0,0.473,752.0,76.0,76.125,0.021,72.688,70.438,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,799.0,73.813,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.768,11.803,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,535.5,546.0,303.25,528.5,536.0,523.0,1.724,11.37,9.853,25.364,1.797,0.44,-0.012,0.002,-0.0,-0.0
9032007,1152,1.0,1.0,1.0,1.0,76.408,100.0,0.0,0.0,0.0,1.0,1.0,1793.265,432.211,24.769,11.331,0.0,80.0,55.0,1.4,2396.5,2427.688,2366.273,-1.738,54.932,73.862,73.337,85.407,51.369,1.425,2.879,0.322,78.28,62.631,82.655,44.443,0.0,74.829,136.602,98.541,134.27,35.705,51.84,51.947,-10.828,29.219,89.875,71.813,74.25,55.5,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.268,323.0,74.125,72.5,-0.052,72.0,70.938,55.531,56.313,0.0,44.844,72.0,70.0,1000.0,200.0,0.227,520.0,78.688,77.313,0.009,71.875,72.438,55.625,56.438,0.0,67.938,72.0,70.0,1000.0,200.0,0.455,737.0,75.938,76.313,0.017,72.688,70.563,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,807.5,73.813,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.767,11.798,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,535.5,546.0,303.25,527.5,536.0,523.0,1.518,11.406,8.295,25.561,1.793,0.432,-0.012,0.002,-0.001,-0.0
9032007,1153,1.0,1.0,1.0,1.0,76.402,100.0,0.0,0.0,0.0,1.0,1.0,1781.552,424.012,24.759,11.39,0.0,80.0,55.0,1.4,2391.25,2412.219,2341.895,-1.667,54.932,73.862,73.337,85.513,51.369,1.425,2.846,0.326,78.238,62.613,82.655,44.528,0.0,74.936,134.161,99.709,131.685,35.778,51.944,52.02,-10.82,29.156,89.875,71.813,74.125,55.406,56.344,0.0,48.656,72.0,70.0,1000.0,200.0,0.266,322.25,74.125,72.5,-0.052,72.125,70.5,55.531,56.313,0.0,45.969,72.0,70.0,1000.0,200.0,0.226,521.5,78.688,77.313,0.009,72.188,72.125,55.5,56.438,0.0,67.688,72.0,70.0,1000.0,200.0,0.445,727.0,76.0,76.313,0.017,72.875,70.438,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.552,811.5,73.75,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.765,11.798,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,535.5,546.0,303.0,527.5,536.0,523.0,1.779,11.444,8.81,25.693,1.782,0.424,-0.012,0.002,-0.001,-0.0
9032007,1154,1.0,1.0,1.0,1.0,76.581,100.0,0.0,0.0,0.0,1.0,1.0,1795.608,428.697,24.749,11.36,0.0,80.0,55.0,1.4,2398.75,2424.249,2370.036,-2.704,55.04,74.18,73.337,85.513,51.476,1.372,2.868,0.3,78.283,62.608,82.599,44.528,0.0,75.044,139.339,98.328,136.486,35.705,51.84,51.947,-10.82,29.125,89.875,71.813,73.563,55.5,56.344,0.0,49.063,72.0,70.0,1000.0,200.0,0.265,320.25,74.125,72.5,-0.052,72.0,70.938,55.531,56.313,0.0,45.313,72.0,70.0,1000.0,200.0,0.227,526.5,78.688,77.313,0.009,72.313,71.938,55.5,56.438,0.0,67.938,72.0,70.0,1000.0,200.0,0.462,743.0,75.938,76.313,0.019,72.875,70.438,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.545,806.0,73.75,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.769,11.793,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,536.0,546.0,303.0,529.5,536.0,523.0,1.722,11.435,10.132,25.626,1.796,0.429,-0.012,0.002,-0.001,-0.0
9032007,1155,1.0,1.0,1.0,1.0,76.523,100.0,0.0,0.0,0.0,1.0,1.0,1802.636,441.581,24.645,11.271,0.0,80.0,55.0,1.4,2398.75,2443.173,2388.899,-2.062,55.04,73.862,73.232,85.513,51.476,1.383,2.846,0.315,78.309,62.646,82.852,44.668,0.0,75.151,136.306,98.966,133.974,35.705,51.944,52.02,-10.82,29.172,90.0,71.813,73.5,55.688,56.344,0.0,48.656,72.0,70.0,1000.0,200.0,0.269,325.0,74.125,72.5,-0.052,72.0,71.0,55.531,56.313,0.0,45.063,72.0,70.0,1000.0,200.0,0.229,529.0,78.688,77.313,0.009,72.188,72.188,55.625,56.438,0.0,68.5,72.0,70.0,1000.0,200.0,0.471,748.5,76.0,76.125,0.021,72.5,70.375,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,801.5,73.813,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.768,11.806,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,536.0,546.0,303.0,528.5,536.0,523.0,1.539,11.324,8.254,25.54,1.803,0.442,-0.012,0.002,-0.0,-0.0
9032007,1156,1.0,1.0,1.0,1.0,76.246,100.0,0.0,0.0,0.0,1.0,1.0,1813.177,435.725,24.79,11.36,0.0,80.0,55.0,1.4,2403.25,2432.848,2370.036,-1.918,54.932,73.862,73.232,85.724,51.369,1.391,2.868,0.307,78.335,62.669,82.683,44.64,0.0,74.936,134.383,100.134,131.832,35.705,51.944,52.093,-10.82,28.984,89.875,71.938,73.938,55.406,56.344,0.0,48.156,72.0,70.0,1000.0,200.0,0.277,328.5,74.125,72.5,-0.052,71.875,71.125,55.531,56.313,0.0,45.0,72.0,70.0,1000.0,200.0,0.218,511.0,78.563,77.313,0.009,72.063,72.0,55.656,56.438,0.0,68.438,72.0,70.0,1000.0,200.0,0.472,754.0,76.0,76.313,0.019,72.563,70.25,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.0,73.75,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.772,11.81,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,535.5,546.0,303.0,527.5,535.5,523.0,1.846,11.464,9.088,25.857,1.813,0.436,-0.012,0.002,-0.001,-0.0
9032007,1157,1.0,1.0,1.0,1.0,76.442,100.0,0.0,0.0,0.0,1.0,1.0,1812.006,432.211,24.78,11.331,0.0,80.0,55.0,1.4,2394.25,2422.53,2371.919,-1.624,55.04,74.074,73.548,85.618,51.369,1.394,2.872,0.311,78.357,62.669,82.655,44.471,0.0,75.044,139.413,98.647,136.633,35.558,51.84,51.874,-10.82,29.047,89.875,72.0,74.188,55.406,56.25,0.0,48.531,72.0,70.0,1000.0,200.0,0.271,323.75,74.125,72.5,-0.052,71.875,71.125,55.531,56.188,0.0,45.063,72.0,70.0,1000.0,200.0,0.217,510.0,78.563,77.313,0.009,72.188,72.0,55.625,56.188,0.0,69.5,72.0,70.0,1000.0,200.0,0.474,753.5,76.0,76.313,0.02,72.563,70.25,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,73.75,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.768,11.811,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,536.0,546.0,303.0,528.5,536.0,523.0,1.69,11.355,9.885,25.678,1.812,0.432,-0.012,0.002,-0.001,-0.0
9032007,1158,1.0,1.0,1.0,1.0,76.2,100.0,0.0,0.0,0.0,1.0,1.0,1819.034,429.868,24.707,11.256,0.0,80.0,55.0,1.4,2390.25,2425.969,2368.154,-1.553,54.932,73.862,73.337,85.724,51.369,1.402,2.875,0.315,78.347,62.684,82.796,44.415,0.0,75.044,136.972,99.072,134.565,35.631,51.944,52.02,-10.828,29.047,90.0,72.0,73.938,55.406,56.25,0.0,48.281,72.0,70.0,1000.0,200.0,0.276,328.75,74.0,72.375,-0.052,72.0,70.938,55.344,56.313,0.0,44.656,72.0,70.0,1000.0,200.0,0.219,512.0,78.688,77.313,0.009,71.875,72.438,55.5,56.438,0.0,69.5,72.0,70.0,1000.0,200.0,0.464,744.0,75.938,76.313,0.024,72.563,70.375,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,805.5,73.75,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.774,11.813,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,535.5,546.0,303.0,527.5,536.0,522.5,1.569,11.308,8.539,25.622,1.819,0.43,-0.012,0.002,-0.001,-0.0
9032007,1159,1.0,1.0,1.0,1.0,76.096,100.0,0.0,0.0,0.0,1.0,1.0,1761.64,436.896,24.831,11.256,0.0,80.0,55.0,1.4,2390.25,2431.128,2370.036,-2.965,54.932,73.862,73.337,85.83,51.476,1.372,2.897,0.304,78.37,62.689,82.712,44.471,0.0,75.044,134.383,100.347,131.98,35.631,51.944,52.02,-10.828,28.875,89.875,72.0,73.938,55.406,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.276,329.0,74.0,72.375,-0.052,72.0,70.75,55.344,56.313,0.0,44.094,72.0,70.0,1000.0,200.0,0.233,523.0,78.563,77.313,0.009,72.063,72.125,55.625,56.438,0.0,68.938,72.0,70.0,1000.0,200.0,0.456,739.5,75.938,76.313,0.018,72.563,70.25,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,805.5,73.75,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.772,11.798,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,535.5,546.0,303.0,528.5,536.0,523.0,1.753,11.308,8.575,25.622,1.762,0.437,-0.012,0.002,-0.001,-0.0
9032007,1200,1.0,1.0,1.0,1.0,76.032,100.0,0.0,0.0,0.0,1.0,1.0,1833.09,440.41,24.728,11.346,0.0,80.0,55.0,1.4,2396.25,2441.451,2381.344,-2.674,54.932,74.18,73.653,85.724,51.369,1.383,2.872,0.307,78.467,62.682,82.712,44.219,0.0,74.936,139.487,99.178,136.56,35.558,51.84,51.947,-10.82,28.906,89.875,72.0,74.75,55.5,56.344,0.0,49.406,72.0,70.0,1000.0,200.0,0.262,319.25,73.875,72.375,-0.052,72.0,70.75,55.531,56.188,0.0,44.844,72.0,70.0,1000.0,200.0,0.234,525.0,78.563,77.313,0.009,72.188,72.0,55.5,56.438,0.0,69.188,72.0,70.0,1000.0,200.0,0.476,755.5,75.938,76.313,0.021,72.563,70.375,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.5,73.625,72.5,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.76,11.789,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,535.5,546.0,303.25,528.5,535.5,523.0,1.796,11.421,10.385,25.827,1.833,0.44,-0.011,0.002,-0.001,-0.0
9032007,1201,1.0,1.0,1.0,1.0,76.174,100.0,0.0,0.0,0.0,1.0,1.0,1817.863,436.896,24.78,11.331,0.0,80.0,55.0,1.4,2402.0,2441.451,2375.686,-2.714,55.04,73.862,73.232,85.618,51.476,1.387,2.893,0.307,78.423,62.745,82.74,44.443,0.0,75.151,136.972,98.966,134.491,35.631,51.84,52.02,-10.82,29.0,89.938,71.938,73.625,55.406,56.344,0.0,48.063,72.0,70.0,1000.0,200.0,0.274,327.5,73.875,72.375,-0.052,72.125,70.938,55.531,56.188,0.0,44.406,72.0,70.0,1000.0,200.0,0.221,513.0,78.563,77.313,0.009,71.875,72.438,55.5,56.438,0.0,69.375,72.0,70.0,1000.0,200.0,0.478,755.5,75.938,76.313,0.021,72.563,70.25,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,801.5,73.625,72.5,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.423,5.913,6.241,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,535.5,546.0,303.0,528.0,535.5,522.5,1.618,11.457,8.828,25.793,1.818,0.437,-0.011,0.002,-0.001,-0.0
9032007,1202,1.0,1.0,1.0,1.0,75.924,100.0,0.0,0.0,0.0,1.0,1.0,1761.64,439.239,24.687,11.36,0.0,80.0,55.0,1.4,2398.25,2425.969,2358.758,-3.134,54.932,74.074,72.917,85.83,51.369,1.394,2.85,0.315,78.409,62.749,82.683,44.948,0.0,75.044,134.309,100.24,131.98,35.631,51.84,52.02,-10.82,28.906,89.875,71.813,72.438,55.406,56.344,0.0,48.688,72.0,70.0,1000.0,200.0,0.264,321.25,73.875,72.375,-0.052,72.25,71.0,55.531,56.188,0.0,45.031,72.0,70.0,1000.0,200.0,0.232,524.0,78.563,77.313,0.009,71.688,72.438,55.5,56.438,0.0,68.313,72.0,70.0,1000.0,200.0,0.454,740.0,76.0,76.313,0.021,72.375,70.25,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,805.0,73.625,72.438,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.424,5.91,6.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,535.5,546.5,303.0,528.0,535.5,523.0,1.688,11.486,8.263,25.859,1.762,0.439,-0.011,0.002,-0.001,-0.0
9032007,1203,1.0,1.0,1.0,1.0,76.144,100.0,0.0,0.0,0.0,1.0,1.0,1810.835,439.239,24.687,11.316,0.0,80.0,55.0,1.4,2393.5,2434.568,2368.154,-2.059,55.04,73.65,72.601,85.513,51.476,1.391,2.882,0.326,78.437,62.734,82.543,45.368,0.0,75.259,139.709,99.072,136.707,35.558,51.631,51.874,-10.82,28.984,89.938,71.75,71.875,55.5,56.25,0.0,49.313,72.0,70.0,1000.0,200.0,0.263,320.25,73.875,72.188,-0.052,72.25,70.625,55.531,56.313,0.0,44.563,72.0,70.0,1000.0,200.0,0.242,534.5,78.438,77.313,0.009,71.625,71.563,55.375,56.188,0.0,68.0,72.0,70.0,1000.0,200.0,0.448,732.5,75.938,76.313,0.014,72.313,70.063,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,807.5,73.625,72.438,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.429,5.91,6.25,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,535.5,546.5,303.0,528.5,535.5,522.5,1.824,11.487,10.633,25.644,1.811,0.439,-0.013,0.001,-0.001,-0.0
9032007,1204,1.0,1.0,1.0,1.0,76.09,100.0,0.0,0.0,0.0,1.0,1.0,1799.122,435.725,24.769,11.256,0.0,80.0,55.0,1.4,2395.25,2420.811,2362.514,-2.119,54.825,73.65,72.496,85.513,51.262,1.436,2.915,0.315,78.331,62.74,82.683,45.705,0.0,74.936,137.416,98.434,135.008,35.631,51.735,51.801,-10.82,29.156,89.938,71.75,70.875,55.406,56.25,0.0,48.031,72.0,70.0,1000.0,200.0,0.274,326.5,73.813,72.375,-0.052,72.25,70.5,55.344,56.188,0.0,45.969,72.0,70.0,1000.0,200.0,0.229,523.5,78.438,77.313,0.009,71.688,71.625,55.5,56.438,0.0,67.0,72.0,70.0,1000.0,200.0,0.443,727.5,76.0,76.313,0.021,71.938,70.063,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.556,816.0,73.625,72.438,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.423,5.91,6.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,536.0,546.5,303.0,528.0,535.5,522.5,1.53,11.302,8.563,25.28,1.799,0.436,-0.011,0.001,-0.001,-0.0
9032007,1205,1.0,1.0,1.0,1.0,75.221,100.0,0.0,0.0,0.0,1.0,1.0,1787.409,435.725,24.78,11.375,0.0,80.0,55.0,1.4,2395.25,2420.811,2362.514,-3.1,54.717,73.331,72.181,85.407,51.262,1.421,2.886,0.315,78.377,62.689,82.627,46.069,0.0,75.044,134.309,100.134,132.054,35.631,51.735,51.874,-10.82,29.063,89.938,71.5,71.125,55.406,56.344,0.0,48.406,72.0,70.0,1000.0,200.0,0.264,321.25,73.875,72.375,-0.052,72.125,70.063,55.344,56.188,0.0,45.75,72.0,70.0,1000.0,200.0,0.23,528.0,78.438,77.313,0.009,71.5,71.625,55.5,56.438,0.0,67.188,72.0,70.0,1000.0,200.0,0.449,731.5,75.938,76.313,0.017,71.938,70.0,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,810.5,73.625,72.625,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.42,5.901,6.243,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,536.0,546.5,303.0,528.0,535.5,522.5,1.635,11.473,8.03,25.662,1.787,0.436,-0.011,0.001,-0.001,-0.0
9032007,1206,1.0,1.0,1.0,1.0,75.54,100.0,0.0,0.0,0.0,1.0,1.0,1753.441,431.04,24.79,11.286,0.0,80.0,55.0,1.4,2391.5,2413.937,2347.508,-2.23,54.932,73.225,71.971,85.196,51.369,1.433,2.857,0.326,78.275,62.692,82.599,46.349,0.0,75.366,137.268,98.966,134.344,35.558,51.526,51.656,-10.82,29.188,89.938,71.5,70.438,55.281,56.25,0.0,47.969,72.0,70.0,1000.0,200.0,0.267,323.25,73.813,72.375,-0.052,72.25,69.813,55.344,56.188,0.0,45.625,72.0,70.0,1000.0,200.0,0.239,532.5,78.438,77.313,0.009,71.5,71.813,55.5,56.438,0.0,65.375,72.0,70.0,1000.0,200.0,0.422,711.0,76.125,76.313,0.017,71.813,69.813,55.688,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.557,817.0,73.625,72.5,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.423,5.902,6.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,536.0,546.5,303.0,528.0,535.5,522.5,1.892,11.378,10.408,25.235,1.753,0.431,-0.011,0.001,-0.0,-0.0
9032007,1207,1.0,1.0,1.0,1.0,74.553,100.0,0.0,0.0,0.0,1.0,1.0,1783.895,436.896,24.78,11.346,0.0,80.0,55.0,1.4,2380.0,2422.53,2360.635,-2.088,54.61,73.331,72.181,85.09,51.155,1.406,2.861,0.322,78.312,62.649,82.796,46.405,0.0,75.151,137.49,98.116,134.861,35.485,51.526,51.656,-10.82,29.422,90.0,71.438,70.938,55.188,56.25,0.0,47.188,72.0,70.0,1000.0,200.0,0.265,321.25,73.563,72.188,-0.052,72.313,69.813,55.219,56.188,0.0,44.75,72.0,70.0,1000.0,200.0,0.248,540.5,78.438,77.313,0.009,71.75,71.438,55.375,56.188,0.0,66.063,72.0,70.0,1000.0,200.0,0.418,707.5,76.0,76.313,0.021,71.313,69.813,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.552,812.5,73.563,72.5,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.426,5.906,6.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,536.0,546.5,303.25,527.5,536.0,522.5,1.655,11.438,9.353,25.484,1.784,0.437,-0.01,0.001,-0.001,-0.0
9032007,1208,1.0,1.0,1.0,1.0,74.705,100.0,0.0,0.0,0.0,1.0,1.0,1771.01,429.868,24.79,11.301,0.0,80.0,55.0,1.4,2378.5,2420.811,2351.255,-2.273,54.825,73.013,71.865,85.196,51.155,1.398,2.846,0.329,78.285,62.627,82.936,46.489,0.0,75.366,134.383,99.39,131.906,35.558,51.526,51.728,-10.82,29.313,90.063,71.438,69.938,55.281,56.125,0.0,48.063,72.0,70.0,1000.0,200.0,0.249,311.25,73.813,72.375,-0.052,72.0,69.375,55.219,56.094,0.0,45.094,72.0,70.0,1000.0,200.0,0.246,542.5,78.313,77.313,0.009,72.063,71.313,55.5,56.188,0.0,66.5,72.0,70.0,1000.0,200.0,0.437,723.5,75.938,76.313,0.017,71.125,69.688,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.553,813.0,73.563,72.438,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.421,5.898,6.243,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,536.0,546.5,303.0,527.5,535.5,522.0,1.755,11.444,8.824,25.381,1.771,0.43,-0.011,0.001,-0.001,-0.0
9032007,1209,1.0,1.0,1.0,1.0,74.462,100.0,0.0,0.0,0.0,1.0,1.0,1793.265,433.382,24.759,11.346,0.0,80.0,55.0,1.4,2391.0,2422.53,2358.758,-3.039,54.825,73.013,71.971,85.302,51.262,1.41,2.893,0.326,78.303,62.628,82.852,46.658,0.0,75.366,139.043,98.966,136.338,35.412,51.526,51.656,-10.82,29.313,90.125,71.313,70.438,55.188,56.125,0.0,48.25,72.0,70.0,1000.0,200.0,0.246,310.0,73.563,72.188,-0.052,72.125,69.375,55.219,56.094,0.0,44.969,72.0,70.0,1000.0,200.0,0.246,536.5,78.313,77.313,0.009,71.688,71.813,55.375,56.094,0.0,66.688,72.0,70.0,1000.0,200.0,0.448,734.0,76.0,76.125,0.016,71.125,69.5,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.547,811.5,73.563,72.438,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.42,5.899,6.238,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,536.0,547.0,303.0,527.0,535.5,522.0,1.671,11.438,9.611,25.6,1.793,0.433,-0.01,0.001,-0.0,-0.0
9032007,1210,1.0,1.0,1.0,1.0,74.224,100.0,0.0,0.0,0.0,1.0,1.0,1771.01,428.697,24.821,11.346,0.0,80.0,55.0,1.4,2388.75,2419.092,2351.255,-2.971,54.825,73.013,71.971,85.302,51.262,1.413,2.854,0.311,78.289,62.632,82.88,46.798,0.0,75.259,137.046,98.966,134.418,35.412,51.631,51.728,-10.82,29.344,90.125,71.313,70.375,55.188,56.125,0.0,47.531,72.0,70.0,1000.0,200.0,0.249,312.0,73.563,72.188,-0.052,72.0,69.125,55.219,56.094,0.0,44.719,72.0,70.0,1000.0,200.0,0.248,540.5,78.438,77.313,0.009,71.688,71.625,55.375,56.188,0.0,66.313,72.0,70.0,1000.0,200.0,0.424,712.0,75.938,76.438,0.023,70.938,69.25,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.559,820.0,73.563,72.438,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.42,5.905,6.241,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,536.0,546.5,303.0,527.0,535.5,523.5,1.713,11.414,9.366,25.713,1.771,0.429,-0.01,0.001,-0.002,-0.0
9032007,1211,1.0,1.0,1.0,1.0,73.83,100.0,0.0,0.0,0.0,1.0,1.0,1740.557,425.183,24.852,11.242,0.0,80.0,55.0,1.4,2388.75,2376.182,2326.96,-2.02,54.825,72.695,71.76,85.407,51.262,1.474,2.864,0.326,78.041,62.613,82.852,46.882,0.0,75.366,134.235,100.134,131.832,35.485,51.631,51.801,-10.828,29.156,90.188,71.313,70.375,55.281,56.125,0.0,46.406,72.0,70.0,1000.0,200.0,0.255,317.25,73.563,72.188,-0.052,72.125,68.938,55.219,56.094,0.0,44.75,72.0,70.0,1000.0,200.0,0.248,542.5,78.438,77.313,0.009,71.688,71.625,55.375,56.188,0.0,65.313,72.0,70.0,1000.0,200.0,0.425,716.0,75.938,76.313,0.021,70.938,69.188,55.406,56.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.518,777.5,73.563,72.438,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.423,5.903,6.243,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,536.0,546.5,303.0,527.0,535.5,524.5,1.751,11.36,8.583,25.477,1.741,0.425,-0.01,0.001,-0.001,-0.0
9032007,1212,1.0,1.0,1.0,1.0,72.565,100.0,0.0,0.0,0.0,1.0,1.0,1427.819,364.275,24.728,11.197,0.0,80.0,55.0,1.4,2307.5,2092.755,2036.481,-2.456,54.394,72.907,71.865,85.83,50.727,1.871,2.792,0.417,75.125,60.592,81.674,46.714,0.0,75.259,139.043,99.284,135.895,35.412,51.108,51.364,-10.82,28.984,90.0,71.313,70.063,55.094,56.125,0.0,43.313,72.0,70.0,1000.0,200.0,0.274,328.0,73.563,72.188,-0.052,72.0,68.938,55.031,55.781,0.0,42.531,72.0,70.0,1000.0,200.0,0.259,559.0,78.313,77.313,0.009,71.5,71.188,55.063,56.031,0.0,61.906,72.0,70.0,1000.0,200.0,0.443,731.5,75.938,76.313,0.021,70.938,69.25,55.563,56.688,0.0,16.797,72.0,70.0,1000.0,200.0,0.188,441.5,73.625,72.5,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.416,5.901,6.235,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,534.5,546.5,303.0,526.5,535.0,524.5,1.958,11.38,11.171,24.81,1.428,0.364,-0.01,0.001,-0.001,-0.0
9032007,1213,1.0,1.0,1.0,1.0,69.792,100.0,0.0,0.0,0.0,1.0,1.0,1236.896,325.622,24.759,11.138,0.0,80.0,55.0,1.4,1930.75,1901.191,1866.222,-1.441,53.533,72.907,71.76,87.097,49.764,1.794,2.537,0.392,72.181,58.894,81.758,46.461,0.0,75.259,137.416,100.24,134.861,35.485,50.377,50.49,-10.828,27.984,89.625,71.188,70.563,54.281,55.563,0.0,44.781,72.0,70.0,1000.0,200.0,0.245,308.75,73.5,72.188,-0.052,72.0,68.688,54.531,55.594,0.0,43.313,72.0,70.0,1000.0,200.0,0.245,541.0,78.313,77.313,0.009,71.5,70.938,54.5,55.781,0.0,62.875,72.0,70.0,1000.0,200.0,0.423,710.0,76.0,76.313,0.019,71.188,69.5,55.563,56.844,0.0,36.375,72.0,70.0,1000.0,200.0,0.052,248.875,73.625,72.5,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.41,5.905,6.235,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.5,530.5,544.0,302.75,525.0,534.0,524.0,1.702,11.223,9.082,23.213,1.237,0.326,-0.01,0.001,-0.001,-0.0
