DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,1214,1.0,1.0,1.0,1.0,66.154,100.0,0.0,0.0,0.0,1.0,1.0,1117.423,302.196,24.903,11.108,0.0,80.0,55.0,1.4,1763.75,1820.558,1802.296,-0.713,52.887,72.589,71.34,88.471,49.121,1.676,2.392,0.366,70.3,56.542,82.796,46.265,0.0,75.259,133.939,102.577,130.134,35.338,50.69,50.782,-10.82,26.734,90.125,71.125,70.625,54.0,55.281,0.0,44.125,72.0,70.0,1000.0,200.0,0.244,308.5,73.563,72.188,-0.052,71.875,68.5,54.0,55.188,0.0,44.188,72.0,70.0,1000.0,200.0,0.238,533.0,78.313,77.313,0.009,71.313,70.813,54.313,55.438,0.0,62.031,72.0,70.0,1000.0,200.0,0.394,687.5,76.0,76.313,0.017,71.688,69.875,55.219,56.969,0.0,36.688,72.0,70.0,1000.0,200.0,0.043,227.375,73.563,72.5,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.413,5.899,6.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,528.5,542.0,303.0,524.5,533.5,524.0,3.021,11.175,13.619,23.829,1.117,0.302,-0.01,0.001,-0.001,-0.0
9032007,1215,1.0,1.0,1.0,1.0,63.963,100.0,0.0,0.0,0.0,1.0,1.0,1076.428,289.312,24.934,11.019,0.0,80.0,55.0,1.4,1724.375,1787.825,1762.288,-0.543,52.78,72.482,71.235,90.689,48.907,1.634,2.284,0.366,69.119,55.48,83.525,46.153,0.0,75.259,138.895,111.075,133.679,35.265,51.526,51.364,-10.82,25.016,90.625,70.938,70.438,53.688,55.031,0.0,44.344,72.0,70.0,1000.0,200.0,0.234,302.25,73.563,72.188,-0.052,71.75,68.313,53.906,54.969,0.0,43.125,72.0,70.0,1000.0,200.0,0.229,523.5,78.313,77.375,0.009,71.313,70.813,54.094,55.219,0.0,62.625,72.0,70.0,1000.0,200.0,0.378,673.0,76.0,76.313,0.017,71.938,70.375,55.219,56.969,0.0,36.313,72.0,70.0,1000.0,200.0,0.04,219.25,73.625,72.5,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.418,5.901,6.237,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,527.5,540.0,303.0,523.5,533.0,523.0,4.675,10.909,18.664,24.641,1.076,0.289,-0.01,0.001,-0.001,-0.0
9032007,1216,1.0,1.0,1.0,1.0,61.567,100.0,0.0,0.0,0.0,1.0,1.0,1019.034,277.599,24.842,10.974,0.0,80.0,55.0,1.4,1724.375,1756.828,1730.806,-1.327,52.887,72.695,71.235,94.915,49.228,1.566,2.223,0.359,68.196,54.966,84.254,46.069,0.0,75.473,137.268,118.936,133.236,35.119,52.571,52.602,-10.82,22.922,91.125,71.125,70.563,53.688,54.938,0.0,44.813,72.0,70.0,1000.0,200.0,0.227,296.75,73.5,72.188,-0.052,71.625,68.188,53.906,54.844,0.0,44.156,72.0,70.0,1000.0,200.0,0.22,512.5,78.313,77.313,0.009,71.063,70.625,54.188,55.219,0.0,62.625,72.0,70.0,1000.0,200.0,0.372,666.5,76.0,76.313,0.008,72.313,70.875,55.219,57.188,0.0,36.344,72.0,70.0,1000.0,200.0,0.039,216.25,73.563,72.5,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.329,6.41,5.903,6.233,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,526.0,538.0,303.0,522.5,532.5,523.0,5.464,10.993,14.381,26.652,1.019,0.278,-0.01,0.001,-0.0,-0.0
9032007,1217,1.0,1.0,1.0,1.0,59.369,100.0,0.0,0.0,0.0,1.0,1.0,992.094,276.428,24.676,10.93,0.0,80.0,55.0,1.4,1690.0,1742.18,1701.128,-1.426,52.887,72.589,71.34,98.084,49.335,1.528,2.194,0.344,67.446,53.988,84.086,46.153,0.0,75.151,133.495,119.361,129.69,34.972,52.78,52.894,-10.82,20.891,91.375,70.875,70.625,53.688,54.75,0.0,45.188,72.0,70.0,1000.0,200.0,0.221,293.5,73.375,72.063,-0.052,71.438,68.5,53.906,54.844,0.0,42.938,72.0,70.0,1000.0,200.0,0.216,507.5,78.313,77.313,0.009,71.313,70.813,54.094,55.219,0.0,62.813,72.0,70.0,1000.0,200.0,0.349,645.0,76.0,76.313,0.021,72.5,71.125,55.219,57.188,0.0,36.594,72.0,70.0,1000.0,200.0,0.044,229.125,73.563,72.5,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.325,6.407,5.894,6.228,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.5,526.5,536.5,303.0,523.0,532.5,522.5,6.643,11.0,13.497,27.212,0.992,0.276,-0.01,0.001,-0.001,-0.0
9032007,1218,1.0,1.0,1.0,1.0,56.803,100.0,0.0,0.0,0.0,1.0,1.0,961.64,263.543,24.604,10.885,0.0,80.0,55.0,1.4,1655.5,1657.979,1651.969,-0.989,52.78,72.589,71.235,99.985,49.228,1.558,2.155,0.355,66.653,53.598,83.469,46.041,0.0,75.259,139.043,120.636,132.94,34.679,52.571,52.748,-10.828,19.5,91.313,70.938,70.625,53.688,54.938,0.0,38.406,72.0,70.0,1000.0,200.0,0.127,222.25,73.5,72.188,-0.052,71.563,68.313,53.813,54.844,0.0,43.688,72.0,70.0,1000.0,200.0,0.208,494.0,78.313,77.375,0.009,71.188,70.625,54.094,55.0,0.0,63.531,72.0,70.0,1000.0,200.0,0.358,658.0,76.0,76.438,0.023,72.875,71.688,55.125,57.188,0.0,36.531,72.0,70.0,1000.0,200.0,0.049,243.125,73.563,72.5,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.322,6.408,5.898,6.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,525.5,535.5,302.75,522.5,532.0,522.5,8.158,10.993,21.548,27.325,0.962,0.264,-0.01,0.001,-0.001,-0.0
9032007,1219,1.0,1.0,1.0,1.0,54.649,100.0,0.0,0.0,0.0,1.0,1.0,931.186,261.201,24.439,11.019,0.0,80.0,55.0,1.4,1614.0,1670.883,1647.073,-0.719,52.78,72.27,70.919,102.838,49.228,1.474,2.122,0.348,66.218,53.076,83.889,46.097,0.0,75.259,137.564,125.522,133.236,34.752,53.407,53.476,-10.82,17.969,91.313,71.125,70.563,53.688,55.031,0.0,37.656,72.0,70.0,1000.0,200.0,0.122,217.875,73.5,72.188,-0.052,71.563,67.563,53.813,54.656,0.0,42.375,72.0,70.0,1000.0,200.0,0.209,501.0,78.125,77.313,0.009,71.313,70.625,54.094,55.0,0.0,62.594,72.0,70.0,1000.0,200.0,0.343,641.0,76.0,76.438,0.023,73.0,72.063,55.125,57.188,0.0,38.469,72.0,70.0,1000.0,200.0,0.053,250.75,73.563,72.438,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.363,6.449,5.939,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.5,525.5,534.0,303.0,522.5,532.0,521.5,8.784,11.06,15.185,28.664,0.931,0.261,-0.01,0.001,-0.001,-0.0
9032007,1220,1.0,1.0,1.0,1.0,51.86,100.0,0.0,0.0,0.0,1.0,1.0,942.899,261.201,24.243,10.96,0.0,80.0,55.0,1.4,1600.625,1675.727,1653.602,0.054,52.78,72.482,71.129,104.422,49.228,1.474,2.108,0.337,65.854,52.712,83.581,46.041,0.0,75.151,133.199,123.185,128.804,34.679,53.093,53.185,-10.82,17.0,91.313,70.938,70.938,53.688,55.031,0.0,36.563,72.0,70.0,1000.0,200.0,0.12,216.875,73.5,72.188,-0.052,71.438,67.563,53.813,54.656,0.0,42.781,72.0,70.0,1000.0,200.0,0.203,494.25,78.313,77.313,0.009,71.5,70.438,54.094,55.0,0.0,62.0,72.0,70.0,1000.0,200.0,0.34,638.5,76.0,76.438,0.018,73.063,72.375,55.125,56.969,0.0,38.875,72.0,70.0,1000.0,200.0,0.059,267.0,73.563,72.5,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.357,6.446,5.931,6.266,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,525.0,533.0,302.75,522.0,532.0,521.5,10.64,11.015,15.317,28.179,0.943,0.261,-0.01,0.001,-0.001,-0.0
9032007,1221,1.0,1.0,1.0,1.0,49.457,100.0,0.0,0.0,0.0,1.0,1.0,925.33,260.029,24.119,11.004,0.0,80.0,55.0,1.4,1600.625,1661.203,1638.921,-0.76,52.672,72.482,71.129,104.951,49.228,1.452,2.083,0.34,65.592,52.633,83.637,45.901,0.0,75.151,138.895,124.566,132.276,34.679,53.302,53.258,-10.828,16.609,91.375,71.188,71.25,53.688,55.156,0.0,37.375,72.0,70.0,1000.0,200.0,0.108,205.875,73.5,72.063,-0.052,71.563,67.625,53.813,54.563,0.0,43.281,72.0,70.0,1000.0,200.0,0.197,486.75,78.125,77.313,0.009,71.313,70.688,53.906,54.875,0.0,62.75,72.0,70.0,1000.0,200.0,0.336,634.0,76.0,76.313,0.017,73.25,72.688,55.063,56.969,0.0,40.688,72.0,70.0,1000.0,200.0,0.064,275.25,73.563,72.5,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.358,6.448,5.932,6.266,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,525.0,532.5,303.0,521.5,532.0,521.5,11.141,10.978,22.91,28.404,0.925,0.26,-0.011,0.001,-0.001,-0.0
9032007,1222,1.0,1.0,1.0,1.0,47.558,100.0,0.0,0.0,0.0,1.0,1.0,922.987,257.687,24.036,10.96,0.0,80.0,55.0,1.4,1602.125,1674.112,1637.292,-0.104,52.887,72.482,71.34,106.852,49.442,1.436,2.09,0.326,65.433,52.355,83.918,45.789,0.0,75.259,137.046,127.966,132.497,34.679,53.825,53.986,-10.82,15.813,91.5,71.313,71.5,53.688,55.156,0.0,37.281,72.0,70.0,1000.0,200.0,0.106,204.0,73.375,72.063,-0.052,71.563,67.563,53.813,54.656,0.0,42.844,72.0,70.0,1000.0,200.0,0.196,486.5,78.125,77.313,0.009,71.313,70.375,53.906,54.875,0.0,62.125,72.0,70.0,1000.0,200.0,0.333,632.5,76.0,76.313,0.02,73.063,72.875,55.063,56.969,0.0,40.906,72.0,70.0,1000.0,200.0,0.07,290.5,73.563,72.5,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.357,6.446,5.932,6.266,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,525.0,532.0,303.0,521.0,531.5,521.0,12.042,11.052,15.7,29.398,0.923,0.258,-0.01,0.001,-0.001,-0.0
9032007,1223,1.0,1.0,1.0,1.0,44.767,100.0,0.0,0.0,0.0,1.0,1.0,900.732,257.687,24.067,10.945,0.0,80.0,55.0,1.4,1609.0,1683.806,1653.602,-0.128,52.995,72.482,71.34,107.169,49.549,1.413,2.072,0.322,65.337,52.268,83.385,45.817,0.0,75.259,134.235,124.248,128.509,34.606,53.407,53.549,-10.82,15.422,91.375,71.188,71.25,53.875,55.156,0.0,37.094,72.0,70.0,1000.0,200.0,0.105,203.625,73.375,72.063,-0.052,71.563,67.5,53.813,54.563,0.0,42.969,72.0,70.0,1000.0,200.0,0.191,482.25,78.125,77.313,0.009,71.5,70.625,54.094,54.875,0.0,62.844,72.0,70.0,1000.0,200.0,0.321,619.5,76.125,76.313,0.018,73.063,73.063,55.063,56.844,0.0,40.906,72.0,70.0,1000.0,200.0,0.077,305.0,73.563,72.5,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.355,6.451,5.935,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,524.5,531.5,303.0,520.5,532.0,520.5,13.799,11.028,19.805,28.805,0.901,0.258,-0.01,0.001,-0.0,-0.0
9032007,1224,1.0,1.0,1.0,1.0,43.073,100.0,0.0,0.0,0.0,1.0,1.0,907.76,251.83,24.119,10.974,0.0,80.0,55.0,1.4,1616.875,1656.367,1632.406,-0.568,52.887,72.482,71.235,107.38,49.442,1.44,2.068,0.329,65.181,52.144,83.609,45.705,0.0,75.044,139.561,127.753,132.793,34.679,53.825,53.768,-10.82,15.375,91.25,71.313,71.625,53.875,55.156,0.0,36.719,72.0,70.0,1000.0,200.0,0.107,204.375,73.375,72.063,-0.052,71.563,67.375,53.813,54.656,0.0,43.688,72.0,70.0,1000.0,200.0,0.186,471.25,78.063,77.313,0.009,71.5,70.688,53.906,54.875,0.0,62.281,72.0,70.0,1000.0,200.0,0.333,630.5,76.0,76.438,0.018,73.063,73.25,54.938,56.844,0.0,42.656,72.0,70.0,1000.0,200.0,0.073,297.25,73.625,72.5,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.353,6.448,5.936,6.266,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,524.5,531.0,303.0,520.0,531.5,520.0,13.824,10.941,23.421,29.104,0.908,0.252,-0.01,0.001,-0.001,-0.0
9032007,1225,1.0,1.0,1.0,1.0,41.321,100.0,0.0,0.0,0.0,1.0,1.0,913.616,253.001,24.191,10.989,0.0,80.0,55.0,1.4,1616.875,1661.203,1624.272,0.852,53.103,72.27,71.129,108.754,49.764,1.425,2.083,0.333,65.174,52.136,83.749,45.621,0.0,75.366,136.528,129.346,132.128,34.606,54.242,54.35,-10.82,14.797,91.375,71.313,71.625,54.0,55.281,0.0,36.719,72.0,70.0,1000.0,200.0,0.105,203.0,73.375,72.188,-0.052,71.438,67.563,53.813,54.656,0.0,42.844,72.0,70.0,1000.0,200.0,0.183,468.0,78.125,77.313,0.009,71.313,70.438,54.094,55.0,0.0,62.219,72.0,70.0,1000.0,200.0,0.328,627.0,76.0,76.438,0.021,73.063,73.375,55.063,56.844,0.0,42.688,72.0,70.0,1000.0,200.0,0.081,311.0,73.563,72.5,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.352,6.441,5.935,6.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,524.5,530.5,302.75,520.5,531.5,520.0,14.82,11.049,15.286,30.144,0.914,0.253,-0.009,0.001,-0.001,-0.0
9032007,1226,1.0,1.0,1.0,1.0,39.264,100.0,0.0,0.0,0.0,1.0,1.0,905.417,258.858,24.294,11.034,0.0,80.0,55.0,1.4,1609.625,1659.591,1637.292,-0.551,52.995,72.482,71.34,108.754,49.657,1.421,2.054,0.329,65.128,52.088,83.272,45.593,0.0,75.044,133.125,125.416,127.696,34.752,53.616,53.841,-10.82,14.688,91.125,71.438,71.75,54.0,55.281,0.0,36.531,72.0,70.0,1000.0,200.0,0.105,202.75,73.25,72.063,-0.052,71.563,67.563,53.906,54.656,0.0,43.75,72.0,70.0,1000.0,200.0,0.179,463.75,78.063,77.313,0.009,71.313,70.625,54.313,55.0,0.0,62.219,72.0,70.0,1000.0,200.0,0.323,623.0,76.0,76.313,0.019,73.063,73.5,54.938,56.844,0.0,43.594,72.0,70.0,1000.0,200.0,0.084,316.5,73.563,72.5,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.349,6.434,5.924,6.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,524.0,530.0,302.75,520.0,531.5,519.5,17.109,11.166,18.961,29.262,0.905,0.259,-0.009,0.001,-0.001,-0.0
9032007,1227,1.0,1.0,1.0,1.0,37.192,100.0,0.0,0.0,0.0,1.0,1.0,911.274,254.173,24.408,10.93,0.0,80.0,55.0,1.4,1599.875,1662.816,1629.151,0.346,53.21,72.27,71.235,108.754,49.764,1.398,2.047,0.318,65.09,52.05,83.721,45.565,0.0,75.259,139.117,129.984,132.94,34.679,54.138,54.205,-10.82,14.719,91.125,71.313,71.5,54.0,55.281,0.0,36.469,72.0,70.0,1000.0,200.0,0.104,202.375,73.25,72.063,-0.052,71.563,67.875,53.906,54.656,0.0,43.5,72.0,70.0,1000.0,200.0,0.179,463.25,78.125,77.313,0.009,71.5,70.813,54.094,55.0,0.0,62.063,72.0,70.0,1000.0,200.0,0.303,606.0,76.0,76.438,0.021,73.063,73.5,54.938,56.781,0.0,43.344,72.0,70.0,1000.0,200.0,0.092,332.75,73.563,72.5,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.434,5.919,6.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.5,524.5,530.0,302.75,520.0,531.5,519.5,16.508,10.968,21.635,29.651,0.911,0.254,-0.009,0.001,-0.001,-0.0
9032007,1228,1.0,1.0,1.0,1.0,34.91,100.0,0.0,0.0,0.0,1.0,1.0,893.704,256.515,24.501,10.945,0.0,80.0,55.0,1.4,1612.25,1654.755,1637.292,-1.041,53.103,72.482,71.445,109.916,49.871,1.433,2.061,0.322,65.033,52.059,83.581,45.509,0.0,75.044,135.196,129.028,130.798,34.679,54.451,54.569,-10.82,14.32,91.188,71.313,72.063,54.094,55.281,0.0,36.25,72.0,70.0,1000.0,200.0,0.105,202.75,73.188,71.938,-0.052,71.625,67.938,53.906,54.844,0.0,42.656,72.0,70.0,1000.0,200.0,0.186,469.75,78.063,77.313,0.009,71.688,70.938,54.188,55.219,0.0,62.313,72.0,70.0,1000.0,200.0,0.299,598.0,76.0,76.313,0.017,72.875,73.5,54.938,56.688,0.0,44.531,72.0,70.0,1000.0,200.0,0.094,336.25,73.563,72.625,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.343,6.429,5.914,6.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.5,524.5,530.0,303.0,519.5,532.0,519.0,17.47,11.01,15.481,30.245,0.894,0.257,-0.01,0.001,-0.001,-0.0
9032007,1229,1.0,1.0,1.0,1.0,33.361,100.0,0.0,0.0,0.0,1.0,1.0,903.075,251.83,24.614,11.049,0.0,80.0,55.0,1.4,1616.375,1677.343,1648.705,-0.729,53.318,72.376,71.34,109.282,49.978,1.413,2.054,0.326,65.043,52.041,83.329,45.396,0.0,75.366,134.827,126.372,128.361,34.752,54.033,54.059,-10.82,14.383,91.063,71.438,71.75,54.0,55.281,0.0,36.156,72.0,70.0,1000.0,200.0,0.104,202.0,73.188,71.938,-0.052,71.438,67.625,54.0,54.844,0.0,42.219,72.0,70.0,1000.0,200.0,0.18,463.0,78.063,77.313,0.009,71.625,70.688,54.094,55.219,0.0,62.281,72.0,70.0,1000.0,200.0,0.318,617.0,75.938,76.438,0.025,72.875,73.5,54.938,56.688,0.0,45.188,72.0,70.0,1000.0,200.0,0.093,332.5,73.563,72.5,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.438,5.919,6.258,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.5,524.0,530.0,303.0,520.0,532.0,519.0,18.824,11.064,22.869,29.637,0.903,0.252,-0.01,0.001,-0.002,-0.0
9032007,1230,1.0,1.0,1.0,1.0,31.534,100.0,0.0,0.0,0.0,1.0,1.0,890.19,253.001,24.728,10.989,0.0,80.0,55.0,1.4,1617.875,1653.144,1629.151,0.236,53.318,72.695,71.55,110.127,49.978,1.406,2.065,0.326,64.981,52.041,83.581,45.424,0.0,75.044,138.969,131.79,133.457,34.679,54.765,54.715,-10.82,14.25,91.063,71.438,71.75,54.219,55.375,0.0,36.031,72.0,70.0,1000.0,200.0,0.104,202.125,73.188,71.938,-0.052,71.438,67.563,54.0,54.969,0.0,42.656,72.0,70.0,1000.0,200.0,0.168,447.25,78.063,77.313,0.009,71.625,70.938,54.313,55.219,0.0,62.469,72.0,70.0,1000.0,200.0,0.311,607.0,76.0,76.438,0.021,72.688,73.625,55.063,56.688,0.0,43.875,72.0,70.0,1000.0,200.0,0.102,350.0,73.563,72.625,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.353,6.44,5.921,6.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,524.0,530.0,303.0,520.0,532.0,518.5,18.986,10.962,19.56,30.589,0.89,0.253,-0.01,0.001,-0.001,-0.0
9032007,1231,1.0,1.0,1.0,1.0,29.733,100.0,0.0,0.0,0.0,1.0,1.0,900.732,254.173,24.79,11.049,0.0,80.0,55.0,1.4,1617.875,1649.922,1616.146,-1.435,53.533,72.589,71.445,110.655,50.192,1.425,2.025,0.329,64.92,51.998,83.02,45.34,0.0,75.259,133.865,128.709,129.395,34.825,54.451,54.642,-10.82,13.93,90.938,71.438,71.875,54.219,55.375,0.0,35.938,72.0,70.0,1000.0,200.0,0.104,202.125,73.188,71.938,-0.052,71.625,67.563,54.125,54.969,0.0,42.469,72.0,70.0,1000.0,200.0,0.168,448.5,78.063,77.313,0.009,71.625,70.813,54.313,55.219,0.0,62.313,72.0,70.0,1000.0,200.0,0.307,605.0,76.0,76.438,0.017,72.688,73.625,55.063,56.688,0.0,44.5,72.0,70.0,1000.0,200.0,0.098,344.75,73.563,72.625,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.349,6.438,5.916,6.258,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.5,524.0,530.0,302.75,519.0,532.0,518.5,21.492,11.157,15.927,30.419,0.901,0.254,-0.01,0.001,-0.001,-0.0
9032007,1232,1.0,1.0,1.0,1.0,28.115,100.0,0.0,0.0,0.0,1.0,1.0,907.76,251.83,24.821,11.063,0.0,80.0,55.0,1.4,1603.375,1659.591,1642.181,0.343,53.533,72.907,71.655,110.338,50.085,1.425,2.047,0.333,64.932,51.926,83.244,45.34,0.0,75.366,137.638,128.815,130.429,34.899,54.242,54.278,-10.82,14.07,90.813,71.438,71.875,54.219,55.375,0.0,35.813,72.0,70.0,1000.0,200.0,0.104,201.875,73.188,71.938,-0.052,71.625,67.875,54.0,54.969,0.0,41.875,72.0,70.0,1000.0,200.0,0.174,453.0,77.938,77.313,0.009,71.688,70.938,54.313,55.219,0.0,62.438,72.0,70.0,1000.0,200.0,0.304,603.0,76.125,76.438,0.019,72.688,73.813,54.938,56.688,0.0,44.344,72.0,70.0,1000.0,200.0,0.103,350.5,73.563,72.625,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.346,6.438,5.906,6.258,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.5,524.0,530.0,303.0,519.5,532.0,518.5,20.28,11.084,25.689,29.783,0.908,0.252,-0.01,0.001,-0.001,-0.0
9032007,1233,1.0,1.0,1.0,1.0,26.53,100.0,0.0,0.0,0.0,1.0,1.0,920.644,254.173,24.821,11.019,0.0,80.0,55.0,1.4,1604.625,1667.656,1638.921,0.348,53.426,72.695,71.655,111.183,50.085,1.413,2.018,0.322,64.889,51.903,83.441,45.312,0.0,75.259,137.194,131.79,132.423,34.899,54.66,54.933,-10.82,13.828,90.75,71.438,71.875,54.219,55.563,0.0,35.781,72.0,70.0,1000.0,200.0,0.104,201.125,73.188,71.938,-0.052,71.625,67.938,54.125,54.969,0.0,42.156,72.0,70.0,1000.0,200.0,0.164,442.75,77.938,77.313,0.009,71.75,71.0,54.313,55.313,0.0,61.656,72.0,70.0,1000.0,200.0,0.312,611.0,76.0,76.438,0.021,72.688,73.625,54.938,56.688,0.0,45.344,72.0,70.0,1000.0,200.0,0.103,350.0,73.563,72.625,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.441,5.913,6.258,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.5,524.0,530.0,303.0,518.5,532.0,518.5,21.914,11.171,17.003,30.668,0.921,0.254,-0.01,0.001,-0.001,-0.0
9032007,1234,1.0,1.0,1.0,1.0,24.732,100.0,0.0,0.0,0.0,1.0,1.0,876.135,249.488,24.8,11.108,0.0,80.0,55.0,1.4,1608.125,1651.533,1630.779,0.35,53.426,72.695,71.655,110.972,49.978,1.398,2.032,0.34,64.896,51.911,83.048,45.396,0.0,74.936,135.122,128.39,129.026,34.899,54.242,54.496,-10.82,13.758,90.688,71.5,72.063,54.219,55.563,0.0,36.656,72.0,70.0,1000.0,200.0,0.098,194.625,73.188,72.063,-0.052,71.625,67.938,54.125,55.094,0.0,42.531,72.0,70.0,1000.0,200.0,0.163,442.5,77.938,77.125,0.009,71.75,70.938,54.313,55.313,0.0,62.594,72.0,70.0,1000.0,200.0,0.302,600.5,76.125,76.438,0.021,72.688,73.625,54.938,56.688,0.0,44.781,72.0,70.0,1000.0,200.0,0.11,362.5,73.563,72.75,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.437,5.911,6.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.5,524.0,530.5,303.0,519.5,532.5,518.0,22.457,11.254,21.721,30.241,0.876,0.249,-0.009,0.001,-0.001,-0.0
9032007,1235,1.0,1.0,1.0,1.0,23.029,100.0,0.0,0.0,0.0,1.0,1.0,919.473,256.515,24.728,11.123,0.0,80.0,55.0,1.4,1615.5,1670.883,1648.705,-0.853,53.426,72.589,71.445,111.289,50.085,1.406,2.029,0.315,64.886,51.902,83.609,45.312,0.0,75.044,139.265,132.746,133.31,34.972,54.869,54.86,-10.82,13.75,90.688,71.438,71.875,54.219,55.563,0.0,36.313,72.0,70.0,1000.0,200.0,0.102,199.5,73.0,71.938,-0.052,71.75,67.938,54.125,55.094,0.0,41.969,72.0,70.0,1000.0,200.0,0.165,443.5,77.938,77.313,0.009,71.75,70.813,54.313,55.313,0.0,62.344,72.0,70.0,1000.0,200.0,0.303,600.5,76.0,76.438,0.019,72.563,73.625,55.063,56.688,0.0,45.844,72.0,70.0,1000.0,200.0,0.112,363.0,73.625,72.625,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.467,6.538,6.021,6.353,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,525.5,523.5,529.5,303.0,519.0,531.5,518.0,22.589,11.118,21.13,30.731,0.919,0.257,-0.008,0.001,-0.001,-0.0
9032007,1236,1.0,1.0,1.0,1.0,21.755,100.0,0.0,0.0,0.0,1.0,1.0,900.732,255.344,24.676,11.138,0.0,80.0,55.0,1.4,1615.5,1674.112,1656.868,0.349,53.641,72.801,71.655,112.028,50.406,1.421,2.047,0.315,64.876,51.903,83.16,45.312,0.0,75.259,135.048,130.303,130.429,35.119,54.869,54.933,-10.82,13.516,90.688,71.5,72.25,54.281,55.656,0.0,36.25,72.0,70.0,1000.0,200.0,0.102,199.875,73.0,71.938,-0.052,71.75,68.063,54.344,55.094,0.0,41.406,72.0,70.0,1000.0,200.0,0.168,453.5,77.938,77.313,0.009,71.875,71.0,54.406,55.438,0.0,62.5,72.0,70.0,1000.0,200.0,0.299,598.5,76.125,76.438,0.019,72.875,73.5,55.063,56.688,0.0,46.469,72.0,70.0,1000.0,200.0,0.114,367.25,73.563,72.625,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.467,6.538,6.024,6.353,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,525.5,523.5,530.0,302.75,518.5,531.5,518.0,24.021,11.174,16.376,30.656,0.901,0.255,-0.008,0.001,-0.001,-0.0
9032007,1237,1.0,1.0,1.0,1.0,19.961,100.0,0.0,0.0,0.0,1.0,1.0,908.931,255.344,24.542,11.152,0.0,80.0,55.0,1.4,1625.875,1687.04,1647.073,0.35,53.533,72.695,71.55,111.183,50.192,1.394,2.065,0.318,64.917,51.938,83.244,45.34,0.0,74.936,137.786,129.878,130.429,35.192,54.66,54.642,-10.828,13.734,90.563,71.5,72.188,54.281,55.656,0.0,36.375,72.0,70.0,1000.0,200.0,0.101,199.125,73.0,71.938,-0.052,71.75,67.938,54.344,55.188,0.0,42.25,72.0,70.0,1000.0,200.0,0.163,442.25,77.938,77.313,0.009,71.75,70.813,54.406,55.438,0.0,61.906,72.0,70.0,1000.0,200.0,0.313,613.0,76.0,76.438,0.021,72.688,73.5,55.063,56.781,0.0,46.625,72.0,70.0,1000.0,200.0,0.119,375.25,73.563,72.75,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.432,6.503,5.986,6.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,526.0,523.5,530.5,302.75,518.5,532.0,518.0,22.832,11.142,25.92,30.13,0.909,0.255,-0.008,0.001,-0.001,-0.0
9032007,1238,1.0,1.0,1.0,1.0,18.853,100.0,0.0,0.0,0.0,1.0,1.0,899.561,257.687,24.532,11.182,0.0,80.0,55.0,1.4,1631.5,1693.51,1653.602,0.404,53.749,72.695,71.55,112.028,50.513,1.391,2.054,0.322,64.937,51.94,83.525,45.424,0.0,75.151,138.378,133.383,133.236,35.192,55.392,55.443,-10.82,13.531,90.563,71.5,72.188,54.5,55.656,0.0,36.375,72.0,70.0,1000.0,200.0,0.102,199.5,72.875,71.938,-0.052,71.75,68.063,54.438,55.188,0.0,42.281,72.0,70.0,1000.0,200.0,0.163,440.75,77.938,77.313,0.009,71.875,71.0,54.688,55.438,0.0,62.031,72.0,70.0,1000.0,200.0,0.311,609.5,76.125,76.438,0.018,72.563,73.438,55.219,56.688,0.0,46.375,72.0,70.0,1000.0,200.0,0.124,386.5,73.625,72.75,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.395,6.466,5.955,6.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,523.5,530.5,303.0,518.5,532.0,518.0,25.254,11.21,18.106,31.456,0.9,0.258,-0.007,0.001,-0.001,-0.0
9032007,1239,1.0,1.0,1.0,1.0,18.504,100.0,0.0,0.0,0.0,1.0,1.0,914.788,257.687,24.47,11.063,0.0,80.0,55.0,1.4,1625.375,1688.657,1655.235,0.35,54.071,72.907,71.76,112.134,50.62,1.387,2.061,0.315,64.915,51.934,82.908,45.452,0.0,75.366,133.865,128.922,128.952,35.119,54.869,55.006,-10.82,13.453,90.375,71.75,72.063,54.594,55.875,0.0,36.406,72.0,70.0,1000.0,200.0,0.102,199.375,73.0,71.875,-0.052,71.875,68.188,54.531,55.281,0.0,41.875,72.0,70.0,1000.0,200.0,0.163,441.5,77.938,77.313,0.009,71.875,71.188,54.781,55.531,0.0,62.219,72.0,70.0,1000.0,200.0,0.304,607.5,76.125,76.438,0.017,72.563,73.375,55.125,56.688,0.0,46.781,72.0,70.0,1000.0,200.0,0.123,384.75,73.625,72.75,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.396,6.467,5.958,6.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,523.5,531.0,302.75,517.5,532.5,518.0,24.321,11.14,17.279,30.562,0.915,0.258,-0.009,0.001,-0.001,-0.0
9032007,1240,1.0,1.0,1.0,1.0,16.847,100.0,0.0,0.0,0.0,1.0,1.0,899.561,254.173,24.491,11.123,0.0,80.0,55.0,1.4,1625.375,1683.806,1653.602,0.378,53.856,72.695,71.655,111.289,50.62,1.391,2.032,0.329,64.927,51.942,83.048,45.424,0.0,75.259,138.304,130.621,131.241,35.265,54.765,54.787,-10.82,13.734,90.25,71.5,72.188,54.594,55.75,0.0,36.438,72.0,70.0,1000.0,200.0,0.102,199.375,72.875,71.875,-0.052,71.75,68.063,54.531,55.281,0.0,41.594,72.0,70.0,1000.0,200.0,0.162,441.25,77.938,77.313,0.009,72.063,71.0,54.688,55.531,0.0,62.219,72.0,70.0,1000.0,200.0,0.301,600.0,76.125,76.438,0.018,72.563,73.25,55.125,56.781,0.0,46.969,72.0,70.0,1000.0,200.0,0.125,386.75,73.625,72.75,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.391,6.464,5.952,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,524.0,531.0,303.0,518.0,532.5,518.0,22.515,11.136,24.829,30.163,0.9,0.254,-0.008,0.001,-0.001,-0.0
9032007,1241,1.0,1.0,1.0,1.0,15.55,100.0,0.0,0.0,0.0,1.0,1.0,940.556,257.687,24.491,11.123,0.0,80.0,55.0,1.4,1634.125,1701.605,1668.315,0.343,53.856,72.907,71.865,112.24,50.62,1.387,2.079,0.329,64.986,51.975,83.244,45.48,0.0,75.151,136.824,131.896,131.906,35.265,55.287,55.516,-10.82,13.523,90.313,71.75,72.188,54.688,55.875,0.0,36.531,72.0,70.0,1000.0,200.0,0.101,199.125,73.0,71.875,-0.052,71.875,68.188,54.531,55.281,0.0,42.156,72.0,70.0,1000.0,200.0,0.163,441.5,77.938,77.313,0.009,72.063,71.188,54.688,55.625,0.0,61.406,72.0,70.0,1000.0,200.0,0.312,612.5,76.125,76.438,0.019,72.5,72.938,55.125,56.781,0.0,47.094,72.0,70.0,1000.0,200.0,0.125,387.5,73.625,72.75,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.391,6.467,5.955,6.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,523.5,531.0,303.0,519.0,532.5,518.0,24.441,11.25,17.296,31.289,0.941,0.258,-0.009,0.001,-0.001,-0.0
9032007,1242,1.0,1.0,1.0,1.0,15.276,100.0,0.0,0.0,0.0,1.0,1.0,924.158,257.687,24.47,11.182,0.0,80.0,55.0,1.4,1641.875,1714.57,1673.226,0.35,54.179,72.695,71.655,111.5,50.727,1.364,2.047,0.329,64.996,51.969,82.88,45.48,0.0,75.259,134.605,128.39,128.435,35.338,54.869,55.006,-10.82,13.641,90.188,71.75,72.375,54.688,55.875,0.0,36.688,72.0,70.0,1000.0,200.0,0.101,198.375,72.875,71.875,-0.052,71.875,68.188,54.531,55.469,0.0,42.281,72.0,70.0,1000.0,200.0,0.162,439.25,77.875,77.313,0.009,71.875,71.188,54.688,55.625,0.0,62.406,72.0,70.0,1000.0,200.0,0.325,623.5,76.125,76.438,0.019,72.5,72.875,55.125,56.781,0.0,48.063,72.0,70.0,1000.0,200.0,0.125,386.5,73.625,72.75,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.393,6.461,5.955,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,523.5,531.0,303.0,517.5,532.5,518.0,24.293,11.26,21.695,30.549,0.924,0.258,-0.008,0.001,-0.001,-0.0
9032007,1243,1.0,1.0,1.0,1.0,14.176,100.0,0.0,0.0,0.0,1.0,1.0,934.7,257.687,24.067,11.152,0.0,80.0,55.0,1.4,1643.625,1716.192,1674.864,0.268,54.179,73.013,71.865,111.606,50.834,1.391,2.086,0.315,65.024,52.043,83.216,45.48,0.0,75.366,139.191,132.958,133.088,35.412,55.392,55.37,-10.82,13.711,90.125,71.5,72.188,54.688,55.938,0.0,36.688,72.0,70.0,1000.0,200.0,0.101,199.0,72.875,71.875,-0.052,71.875,67.938,54.625,55.469,0.0,42.031,72.0,70.0,1000.0,200.0,0.162,440.5,77.875,77.313,0.009,72.063,70.813,54.781,55.625,0.0,62.594,72.0,70.0,1000.0,200.0,0.317,618.5,76.125,76.438,0.017,72.563,72.75,55.219,56.781,0.0,49.0,72.0,70.0,1000.0,200.0,0.125,387.75,73.625,72.938,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.391,6.461,5.958,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,524.0,531.5,303.0,517.5,533.0,518.0,23.565,11.14,21.077,30.915,0.935,0.258,-0.008,0.001,-0.001,-0.0
9032007,1244,1.0,1.0,1.0,1.0,13.523,100.0,0.0,0.0,0.0,1.0,1.0,928.843,261.201,24.016,11.152,0.0,80.0,55.0,1.4,1656.875,1717.814,1674.864,-0.258,54.287,72.801,71.655,112.028,50.941,1.36,2.054,0.318,65.206,52.145,82.964,45.48,0.0,75.259,135.27,131.046,130.503,35.338,55.392,55.589,-10.82,13.523,90.063,71.5,72.188,54.781,55.938,0.0,37.0,72.0,70.0,1000.0,200.0,0.1,197.875,72.875,71.875,-0.052,72.0,68.188,54.719,55.594,0.0,42.219,72.0,70.0,1000.0,200.0,0.16,439.25,77.875,77.313,0.009,72.188,70.938,54.875,55.781,0.0,62.5,72.0,70.0,1000.0,200.0,0.321,620.0,76.125,76.438,0.019,72.5,72.75,55.406,56.781,0.0,48.781,72.0,70.0,1000.0,200.0,0.134,401.25,73.625,72.938,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.391,6.464,5.956,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,524.0,531.5,303.0,518.5,533.0,518.0,27.103,11.262,16.448,31.37,0.929,0.261,-0.008,0.001,-0.001,-0.0
9032007,1245,1.0,1.0,1.0,1.0,12.438,100.0,0.0,0.0,0.0,1.0,1.0,946.413,263.543,24.057,11.197,0.0,80.0,55.0,1.4,1656.875,1725.929,1686.342,-1.392,54.179,72.907,71.865,111.289,50.727,1.375,2.09,0.318,65.249,52.179,82.768,45.593,0.0,75.044,136.158,129.134,129.026,35.412,54.869,55.006,-10.82,13.805,89.938,71.813,72.063,54.781,56.125,0.0,36.938,72.0,70.0,1000.0,200.0,0.101,199.125,72.875,71.875,-0.052,71.875,68.188,54.719,55.594,0.0,41.906,72.0,70.0,1000.0,200.0,0.162,441.0,77.875,77.313,0.009,72.313,71.188,54.781,55.938,0.0,62.156,72.0,70.0,1000.0,200.0,0.324,623.5,76.125,76.438,0.018,72.563,72.75,55.219,56.844,0.0,49.031,72.0,70.0,1000.0,200.0,0.134,401.75,73.625,72.938,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.391,6.464,5.956,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,523.5,532.0,303.0,517.5,532.5,518.0,24.427,11.276,24.643,30.474,0.946,0.264,-0.008,0.001,-0.001,-0.0
9032007,1246,1.0,1.0,1.0,1.0,11.55,100.0,0.0,0.0,0.0,1.0,1.0,944.07,263.543,24.026,11.123,0.0,80.0,55.0,1.4,1668.0,1743.806,1697.84,-0.765,54.179,73.013,71.971,111.817,50.941,1.349,2.061,0.318,65.345,52.19,83.216,45.593,0.0,75.151,138.525,133.171,132.94,35.412,55.914,55.807,-10.82,13.711,90.063,71.813,72.25,55.094,56.25,0.0,37.094,72.0,70.0,1000.0,200.0,0.101,198.25,72.875,71.875,-0.052,71.75,68.188,54.969,55.688,0.0,41.5,72.0,70.0,1000.0,200.0,0.163,440.75,77.875,77.313,0.009,72.063,71.188,55.0,55.938,0.0,63.844,72.0,70.0,1000.0,200.0,0.327,626.0,76.125,76.438,0.019,72.375,72.688,55.406,56.844,0.0,49.375,72.0,70.0,1000.0,200.0,0.141,411.0,73.625,72.938,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.39,6.464,5.955,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,523.5,532.0,303.0,518.5,532.5,518.0,25.063,11.065,19.259,31.51,0.944,0.264,-0.008,0.001,-0.001,-0.0
9032007,1247,1.0,1.0,1.0,1.0,11.76,100.0,0.0,0.0,0.0,1.0,1.0,939.385,261.201,24.026,11.138,0.0,80.0,55.0,1.4,1682.25,1727.553,1694.552,0.24,54.61,72.801,71.655,111.712,51.155,1.394,2.057,0.322,65.33,52.279,82.655,45.649,0.0,75.259,133.939,129.453,129.099,35.412,55.392,55.516,-10.82,13.625,89.875,71.938,72.375,55.094,56.25,0.0,37.125,72.0,70.0,1000.0,200.0,0.101,199.0,72.875,71.875,-0.052,71.875,68.313,55.031,55.688,0.0,40.969,72.0,70.0,1000.0,200.0,0.164,442.0,77.875,77.313,0.009,72.188,71.0,55.063,55.938,0.0,63.75,72.0,70.0,1000.0,200.0,0.327,624.5,76.125,76.438,0.019,72.375,72.438,55.406,56.844,0.0,49.969,72.0,70.0,1000.0,200.0,0.134,400.25,73.625,73.063,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.391,6.461,5.955,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,523.5,532.5,303.0,518.0,532.5,518.0,25.922,11.207,16.713,31.102,0.939,0.261,-0.008,0.001,-0.001,-0.0
9032007,1248,1.0,1.0,1.0,1.0,10.967,100.0,0.0,0.0,0.0,1.0,1.0,951.098,264.715,24.005,11.152,0.0,80.0,55.0,1.4,1675.125,1747.06,1701.128,0.35,54.502,72.801,71.76,110.761,51.048,1.356,2.086,0.318,65.518,52.401,82.712,45.649,0.0,75.259,137.12,129.028,129.395,35.485,55.078,55.079,-10.828,13.938,89.688,71.75,72.25,55.094,56.25,0.0,37.25,72.0,70.0,1000.0,200.0,0.101,198.5,72.813,71.75,-0.052,71.875,68.563,54.969,55.781,0.0,42.406,72.0,70.0,1000.0,200.0,0.162,440.0,77.688,77.313,0.009,72.188,71.188,55.0,55.938,0.0,62.969,72.0,70.0,1000.0,200.0,0.335,633.5,76.125,76.438,0.019,72.5,72.688,55.406,56.969,0.0,48.531,72.0,70.0,1000.0,200.0,0.144,416.0,73.625,73.063,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.391,6.464,5.948,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,523.5,533.0,303.0,518.5,532.5,518.0,22.916,11.153,26.627,30.351,0.951,0.265,-0.008,0.0,-0.001,-0.0
9032007,1249,1.0,1.0,1.0,1.0,9.817,100.0,0.0,0.0,0.0,1.0,1.0,968.668,263.543,24.016,11.152,0.0,80.0,55.0,1.4,1678.75,1750.315,1712.653,-1.325,54.287,72.695,71.76,111.606,51.155,1.379,2.09,0.318,65.555,52.439,82.936,45.733,0.0,75.151,137.712,132.64,132.423,35.631,55.705,55.953,-10.82,13.805,89.813,71.813,72.188,55.188,56.25,0.0,37.313,72.0,70.0,1000.0,200.0,0.101,199.0,72.813,71.875,-0.052,72.0,68.313,55.031,55.781,0.0,41.125,72.0,70.0,1000.0,200.0,0.163,440.25,77.875,77.313,0.009,72.188,71.0,55.063,56.031,0.0,63.188,72.0,70.0,1000.0,200.0,0.327,626.0,76.125,76.563,0.021,72.563,72.438,55.563,56.844,0.0,49.563,72.0,70.0,1000.0,200.0,0.146,418.75,73.75,73.063,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.393,6.462,5.948,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,523.5,533.0,303.0,518.5,532.5,518.0,25.043,11.29,18.235,31.477,0.969,0.264,-0.007,0.001,-0.001,-0.0
9032007,1250,1.0,1.0,1.0,1.0,9.763,100.0,0.0,0.0,0.0,1.0,1.0,971.01,269.4,23.995,11.123,0.0,80.0,55.0,1.4,1689.625,1742.18,1701.128,0.258,54.502,73.013,71.971,111.395,51.262,1.375,2.072,0.318,65.638,52.486,82.515,45.761,0.0,75.151,133.421,128.39,127.991,35.558,55.392,55.516,-10.82,13.805,89.688,71.813,72.375,55.281,56.344,0.0,37.531,72.0,70.0,1000.0,200.0,0.1,198.125,72.813,71.875,-0.052,72.0,68.5,55.031,55.781,0.0,42.281,72.0,70.0,1000.0,200.0,0.162,440.75,77.875,77.313,0.009,72.063,71.188,55.281,56.031,0.0,63.906,72.0,70.0,1000.0,200.0,0.33,629.0,76.125,76.563,0.018,72.563,72.438,55.563,56.969,0.0,50.563,72.0,70.0,1000.0,200.0,0.146,418.0,73.75,73.063,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.459,5.95,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.0,523.5,533.5,303.0,517.5,532.5,518.0,25.898,11.193,18.73,30.834,0.971,0.269,-0.007,0.001,-0.001,-0.0
9032007,1251,1.0,1.0,1.0,1.0,9.021,100.0,0.0,0.0,0.0,1.0,1.0,972.182,264.715,24.016,11.078,0.0,80.0,55.0,1.4,1689.625,1774.762,1732.459,-1.367,54.394,73.013,71.971,110.972,51.155,1.356,2.09,0.318,65.772,52.532,82.796,45.761,0.0,75.151,139.191,131.79,131.832,35.485,55.496,55.516,-10.82,14.008,89.563,71.813,72.25,55.188,56.438,0.0,37.781,72.0,70.0,1000.0,200.0,0.1,197.25,72.813,71.875,-0.052,72.0,68.5,55.031,55.906,0.0,42.5,72.0,70.0,1000.0,200.0,0.162,441.25,77.688,77.313,0.009,72.063,71.188,55.281,56.094,0.0,63.469,72.0,70.0,1000.0,200.0,0.33,627.5,76.125,76.563,0.021,72.5,72.438,55.563,56.969,0.0,50.094,72.0,70.0,1000.0,200.0,0.158,433.75,73.75,73.063,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.385,6.456,5.942,6.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.0,524.0,533.5,302.75,518.0,532.5,518.0,23.88,11.089,25.361,30.822,0.972,0.265,-0.007,0.0,-0.001,-0.0
9032007,1252,1.0,1.0,1.0,1.0,9.497,100.0,0.0,0.0,0.0,1.0,1.0,985.066,269.4,24.047,11.123,0.0,80.0,55.0,1.4,1697.5,1784.558,1739.075,-1.349,54.825,72.801,71.76,111.817,51.369,1.341,2.083,0.322,65.907,52.675,82.88,45.817,0.0,75.366,136.972,132.215,131.906,35.558,56.018,56.098,-10.82,13.758,89.563,71.813,72.188,55.281,56.438,0.0,37.969,72.0,70.0,1000.0,200.0,0.1,197.25,72.813,71.75,-0.052,72.0,68.5,55.125,55.906,0.0,40.938,72.0,70.0,1000.0,200.0,0.171,454.5,77.688,77.313,0.009,72.188,71.438,55.375,56.094,0.0,63.906,72.0,70.0,1000.0,200.0,0.328,625.5,76.125,76.563,0.017,72.375,72.375,55.688,56.969,0.0,50.813,72.0,70.0,1000.0,200.0,0.159,436.25,73.75,73.063,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.385,6.449,5.936,6.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,523.5,534.0,303.0,518.0,533.0,518.0,25.609,11.166,17.493,31.733,0.985,0.269,-0.008,0.0,-0.001,-0.0
9032007,1253,1.0,1.0,1.0,1.0,9.541,100.0,0.0,0.0,0.0,1.0,1.0,976.867,264.715,24.067,11.197,0.0,80.0,55.0,1.4,1713.125,1773.131,1729.154,-1.405,54.717,72.801,71.865,111.078,51.369,1.368,2.104,0.318,66.048,52.842,82.291,45.845,0.0,75.259,133.791,127.859,127.622,35.705,55.287,55.516,-10.82,13.906,89.438,71.938,72.438,55.406,56.563,0.0,37.969,72.0,70.0,1000.0,200.0,0.1,198.25,72.813,71.75,-0.052,72.125,68.563,55.219,56.094,0.0,42.531,72.0,70.0,1000.0,200.0,0.163,442.5,77.688,77.125,0.009,72.188,71.438,55.375,56.188,0.0,64.25,72.0,70.0,1000.0,200.0,0.335,632.5,76.125,76.563,0.019,72.375,72.188,55.688,57.188,0.0,50.563,72.0,70.0,1000.0,200.0,0.161,438.75,73.75,73.063,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.371,6.441,5.927,6.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,524.0,534.5,303.0,518.5,533.0,518.0,25.029,11.328,21.34,30.809,0.977,0.265,-0.008,0.001,-0.001,-0.0
9032007,1254,1.0,1.0,1.0,1.0,8.529,100.0,0.0,0.0,0.0,1.0,1.0,1002.635,271.742,24.088,11.138,0.0,80.0,55.0,1.4,1715.25,1782.925,1729.154,-0.499,54.61,72.801,71.76,110.866,51.369,1.387,2.108,0.322,66.047,52.841,82.768,45.873,0.0,75.259,139.191,132.64,132.793,35.558,55.914,55.88,-10.82,14.047,89.438,71.813,72.188,55.406,56.563,0.0,37.906,72.0,70.0,1000.0,200.0,0.102,199.25,72.688,71.75,-0.052,72.0,68.563,55.219,56.094,0.0,42.563,72.0,70.0,1000.0,200.0,0.164,444.0,77.688,77.313,0.009,71.875,71.438,55.375,56.438,0.0,63.938,72.0,70.0,1000.0,200.0,0.333,631.0,76.125,76.563,0.02,72.375,72.188,55.75,57.188,0.0,50.813,72.0,70.0,1000.0,200.0,0.163,441.0,73.75,73.063,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.379,6.449,5.932,6.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,524.0,534.5,303.0,517.5,533.0,518.0,23.525,11.119,22.115,31.438,1.003,0.272,-0.007,0.0,-0.001,-0.0
9032007,1255,1.0,1.0,1.0,1.0,8.53,100.0,0.0,0.0,0.0,1.0,1.0,987.409,265.886,24.026,11.063,0.0,80.0,55.0,1.4,1715.25,1760.087,1709.358,-1.215,54.717,72.801,71.865,111.5,51.583,1.398,2.119,0.318,66.095,52.876,82.347,45.929,0.0,75.151,135.64,130.727,130.577,35.631,55.914,56.098,-10.82,13.828,89.313,71.938,72.375,55.5,56.563,0.0,37.938,72.0,70.0,1000.0,200.0,0.102,199.5,72.688,71.75,-0.052,72.0,68.563,55.344,56.094,0.0,41.719,72.0,70.0,1000.0,200.0,0.169,449.0,77.688,77.313,0.009,71.875,71.813,55.5,56.438,0.0,63.5,72.0,70.0,1000.0,200.0,0.325,623.5,76.125,76.563,0.019,72.313,72.063,55.75,57.188,0.0,51.156,72.0,70.0,1000.0,200.0,0.155,433.25,73.75,73.125,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.379,6.448,5.935,6.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.5,524.0,534.5,303.0,518.0,533.0,518.5,24.76,11.163,17.474,31.449,0.987,0.266,-0.007,0.0,-0.001,-0.0
9032007,1256,1.0,1.0,1.0,1.0,8.368,100.0,0.0,0.0,0.0,1.0,1.0,1000.293,271.742,24.047,11.182,0.0,80.0,55.0,1.4,1704.75,1778.027,1740.73,-0.538,54.717,73.225,72.076,110.761,51.476,1.387,2.14,0.315,66.127,52.879,82.179,45.873,0.0,75.259,135.418,128.178,128.361,35.705,55.287,55.443,-10.828,14.008,89.188,71.938,72.375,55.406,56.563,0.0,38.063,72.0,70.0,1000.0,200.0,0.101,198.875,72.688,71.75,-0.052,72.0,68.813,55.219,56.188,0.0,40.875,72.0,70.0,1000.0,200.0,0.164,444.5,77.688,77.313,0.009,71.875,71.313,55.5,56.438,0.0,62.531,72.0,70.0,1000.0,200.0,0.33,631.0,76.125,76.563,0.019,72.5,71.813,55.75,57.188,0.0,50.969,72.0,70.0,1000.0,200.0,0.164,442.75,73.75,73.063,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.379,6.453,5.936,6.271,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,524.0,535.5,303.0,518.0,533.0,518.0,23.439,11.271,24.379,30.654,1.0,0.272,-0.007,0.0,-0.001,-0.0
9032007,1257,1.0,1.0,1.0,1.0,8.647,100.0,0.0,0.0,0.0,1.0,1.0,983.895,271.742,24.026,11.197,0.0,80.0,55.0,1.4,1714.25,1804.178,1753.988,-1.439,54.932,72.907,71.865,111.183,51.69,1.353,2.122,0.315,66.244,52.907,82.908,45.845,0.0,75.473,139.265,133.383,133.162,35.558,55.914,56.026,-10.828,14.008,89.25,71.938,72.063,55.5,56.563,0.0,37.344,72.0,70.0,1000.0,200.0,0.105,204.25,72.688,71.75,-0.052,72.0,68.938,55.344,56.188,0.0,42.25,72.0,70.0,1000.0,200.0,0.164,442.25,77.688,77.313,0.009,72.063,71.625,55.625,56.531,0.0,63.094,72.0,70.0,1000.0,200.0,0.336,636.0,76.125,76.563,0.021,72.375,71.75,55.75,57.281,0.0,52.063,72.0,70.0,1000.0,200.0,0.17,451.75,73.75,73.125,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.381,6.453,5.936,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,524.0,535.5,303.0,519.0,532.5,518.0,24.929,11.259,21.04,31.832,0.984,0.272,-0.007,0.0,-0.001,-0.0
9032007,1258,1.0,1.0,1.0,1.0,8.583,100.0,0.0,0.0,0.0,1.0,1.0,986.237,271.742,24.047,11.049,0.0,80.0,55.0,1.4,1738.75,1787.825,1737.42,-1.373,54.932,73.013,72.076,111.395,51.69,1.375,2.101,0.315,66.281,53.061,82.319,45.929,0.0,75.151,134.457,129.878,129.616,35.558,55.914,56.026,-10.82,13.852,89.188,71.938,72.188,55.688,56.906,0.0,37.0,72.0,70.0,1000.0,200.0,0.106,203.375,72.688,71.75,-0.052,71.875,68.938,55.531,56.313,0.0,40.719,72.0,70.0,1000.0,200.0,0.165,444.25,77.688,77.313,0.009,72.188,71.438,55.625,56.531,0.0,64.625,72.0,70.0,1000.0,200.0,0.34,638.0,76.125,76.563,0.019,72.375,71.75,56.063,57.281,0.0,52.813,72.0,70.0,1000.0,200.0,0.163,442.0,73.75,73.125,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.385,6.459,5.94,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,524.0,536.0,303.0,518.0,532.5,518.5,25.423,11.11,16.729,31.411,0.986,0.272,-0.007,0.0,-0.001,-0.0
9032007,1259,1.0,1.0,1.0,1.0,9.062,100.0,0.0,0.0,0.0,1.0,1.0,996.779,275.256,24.026,11.078,0.0,80.0,55.0,1.4,1734.0,1799.27,1749.013,-1.44,55.148,73.119,72.181,110.549,51.69,1.368,2.111,0.318,66.373,53.086,82.235,45.957,0.0,75.473,137.194,129.559,129.543,35.631,55.496,55.443,-10.828,14.148,89.063,71.938,72.25,55.5,56.75,0.0,37.438,72.0,70.0,1000.0,200.0,0.102,199.625,72.688,71.75,-0.052,72.0,68.688,55.531,56.313,0.0,41.906,72.0,70.0,1000.0,200.0,0.164,443.0,77.688,77.375,0.009,72.063,71.438,55.625,56.531,0.0,64.813,72.0,70.0,1000.0,200.0,0.338,636.0,76.125,76.563,0.018,72.063,71.75,56.063,57.281,0.0,51.75,72.0,70.0,1000.0,200.0,0.172,454.5,73.75,73.125,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.385,6.454,5.938,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,524.0,536.0,303.25,518.0,533.0,518.0,24.076,11.048,26.394,30.484,0.997,0.275,-0.007,0.0,-0.001,-0.0
9032007,1300,1.0,1.0,1.0,1.0,9.345,100.0,0.0,0.0,0.0,1.0,1.0,1006.149,272.914,24.026,11.108,0.0,80.0,55.0,1.4,1728.875,1784.558,1734.113,-0.985,55.255,73.119,72.076,111.395,51.798,1.398,2.148,0.326,66.367,53.102,82.319,45.957,0.0,75.473,137.194,132.321,131.98,35.705,56.123,56.244,-10.82,13.969,89.063,71.938,72.75,55.688,56.75,0.0,37.344,72.0,70.0,1000.0,200.0,0.103,200.75,72.563,71.75,-0.052,72.0,68.688,55.531,56.313,0.0,41.469,72.0,70.0,1000.0,200.0,0.167,446.5,77.688,77.313,0.009,72.188,71.625,55.656,56.594,0.0,64.563,72.0,70.0,1000.0,200.0,0.342,638.5,76.125,76.563,0.021,72.313,71.688,56.063,57.344,0.0,51.5,72.0,70.0,1000.0,200.0,0.161,439.5,73.75,73.125,-0.002,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.385,6.451,5.936,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,524.0,536.5,303.0,517.5,533.0,518.5,25.707,11.174,17.987,31.687,1.006,0.273,-0.006,0.0,-0.001,-0.0
9032007,1301,1.0,1.0,1.0,1.0,9.451,100.0,0.0,0.0,0.0,1.0,1.0,1027.233,279.941,24.067,11.182,0.0,80.0,55.0,1.4,1728.875,1833.68,1787.261,-1.438,55.255,72.907,71.971,111.078,51.905,1.349,2.155,0.311,66.595,53.194,82.291,45.985,0.0,75.366,133.421,128.497,128.361,35.705,55.705,55.953,-10.82,13.961,89.0,71.938,72.875,55.688,56.906,0.0,37.563,72.0,70.0,1000.0,200.0,0.101,199.125,72.688,71.75,-0.052,72.0,68.938,55.625,56.406,0.0,41.344,72.0,70.0,1000.0,200.0,0.175,454.5,77.688,77.313,0.009,72.188,71.438,55.656,56.594,0.0,64.125,72.0,70.0,1000.0,200.0,0.355,650.0,76.125,76.563,0.021,72.375,71.688,56.063,57.344,0.0,52.094,72.0,70.0,1000.0,200.0,0.169,451.25,73.75,73.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.812,11.836,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,524.0,536.5,303.0,519.0,533.0,518.5,24.732,11.321,17.506,31.446,1.027,0.28,-0.007,0.0,-0.001,-0.0
9032007,1302,1.0,1.0,1.0,1.0,8.974,100.0,0.0,0.0,0.0,1.0,1.0,981.552,275.256,24.047,11.152,0.0,80.0,55.0,1.4,1750.0,1805.815,1749.013,-1.44,54.932,73.013,72.181,110.127,51.69,1.372,2.133,0.315,66.531,53.232,82.235,45.817,0.0,75.151,138.156,130.515,130.503,35.705,55.601,55.734,-10.82,14.313,88.938,71.938,73.375,55.688,56.906,0.0,37.531,72.0,70.0,1000.0,200.0,0.102,199.625,72.563,71.75,-0.052,71.875,69.313,55.531,56.406,0.0,41.813,72.0,70.0,1000.0,200.0,0.166,445.5,77.688,77.313,0.009,72.063,71.813,55.656,56.594,0.0,65.125,72.0,70.0,1000.0,200.0,0.344,641.0,76.125,76.563,0.019,72.5,71.563,56.063,57.344,0.0,52.781,72.0,70.0,1000.0,200.0,0.173,455.25,73.813,73.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.813,11.831,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,524.0,537.0,303.0,519.0,533.0,518.5,24.085,11.227,26.416,31.023,0.982,0.275,-0.006,0.0,-0.001,-0.0
9032007,1303,1.0,1.0,1.0,1.0,9.562,100.0,0.0,0.0,0.0,1.0,1.0,1043.631,277.599,24.016,11.138,0.0,80.0,55.0,1.4,1744.625,1838.605,1783.925,-1.438,55.148,73.119,72.601,111.289,51.905,1.368,2.158,0.307,66.704,53.251,82.599,45.284,0.0,75.259,137.046,131.896,131.832,35.705,56.332,56.463,-10.82,14.008,89.0,72.125,73.875,55.906,56.969,0.0,37.625,72.0,70.0,1000.0,200.0,0.101,199.25,72.563,71.75,-0.052,72.0,69.813,55.75,56.5,0.0,40.75,72.0,70.0,1000.0,200.0,0.164,442.75,77.563,77.313,0.009,72.313,72.125,55.875,56.594,0.0,64.188,72.0,70.0,1000.0,200.0,0.359,655.0,76.125,76.563,0.017,72.563,71.563,56.125,57.438,0.0,53.219,72.0,70.0,1000.0,200.0,0.185,470.75,73.813,73.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.795,11.825,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,524.0,537.0,303.0,518.5,533.0,518.5,24.314,11.209,17.98,32.111,1.044,0.278,-0.006,0.0,-0.001,-0.0
9032007,1304,1.0,1.0,1.0,1.0,10.636,100.0,0.0,0.0,0.0,1.0,1.0,1049.488,282.284,24.016,11.063,0.0,80.0,55.0,1.4,1764.875,1832.039,1773.929,-1.44,55.471,73.331,72.917,110.761,52.119,1.372,2.205,0.318,66.83,53.44,81.954,44.948,0.0,75.473,133.199,127.966,127.548,35.778,55.705,55.953,-10.82,14.117,88.875,72.0,74.563,56.0,57.063,0.0,37.625,72.0,70.0,1000.0,200.0,0.102,199.5,72.563,71.75,-0.052,71.875,70.0,55.75,56.5,0.0,40.25,72.0,70.0,1000.0,200.0,0.157,436.75,77.563,77.313,0.009,72.5,72.188,55.875,56.719,0.0,65.625,72.0,70.0,1000.0,200.0,0.366,660.0,76.125,76.563,0.018,72.875,71.563,56.125,57.438,0.0,54.875,72.0,70.0,1000.0,200.0,0.187,473.25,73.75,73.125,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.798,11.82,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,524.0,537.5,303.0,518.0,533.0,518.5,25.934,11.201,19.51,30.999,1.049,0.282,-0.006,0.0,-0.001,-0.0
