DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,1305,1.0,1.0,1.0,1.0,11.216,100.0,0.0,0.0,0.0,1.0,1.0,1053.001,284.627,24.078,11.049,0.0,80.0,55.0,1.4,1764.875,1871.499,1815.694,-1.433,55.471,73.65,73.337,110.444,52.119,1.333,2.173,0.307,67.126,53.45,82.627,44.5,0.0,75.473,138.969,131.896,132.128,35.778,56.332,56.244,-10.82,14.336,88.938,72.438,74.875,56.0,57.156,0.0,37.219,72.0,70.0,1000.0,200.0,0.107,205.375,72.563,71.75,-0.052,72.0,70.313,55.75,56.781,0.0,40.625,72.0,70.0,1000.0,200.0,0.158,435.25,77.563,77.313,0.009,72.813,72.125,55.875,56.813,0.0,65.75,72.0,70.0,1000.0,200.0,0.373,668.0,76.125,76.563,0.018,72.875,71.563,56.219,57.438,0.0,55.688,72.0,70.0,1000.0,200.0,0.2,490.25,73.813,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.795,11.822,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,523.5,537.5,303.0,519.0,533.0,518.5,23.288,11.002,23.638,31.406,1.053,0.285,-0.006,0.0,-0.001,-0.0
9032007,1306,1.0,1.0,1.0,1.0,11.476,100.0,0.0,0.0,0.0,1.0,1.0,1089.312,288.141,24.057,11.152,0.0,80.0,55.0,1.4,1803.75,1891.284,1834.168,-1.44,55.471,73.65,73.337,110.972,52.333,1.333,2.212,0.315,67.509,53.985,82.291,44.303,0.0,75.259,135.714,130.94,130.577,35.631,56.645,56.608,-10.82,14.086,88.875,72.438,75.063,56.125,57.156,0.0,37.938,72.0,70.0,1000.0,200.0,0.109,207.125,72.563,71.563,-0.052,71.875,70.625,55.938,56.688,0.0,41.906,72.0,70.0,1000.0,200.0,0.158,437.25,77.563,77.313,0.009,72.5,72.5,56.188,56.813,0.0,67.0,72.0,70.0,1000.0,200.0,0.394,684.0,76.125,76.563,0.02,73.0,71.563,56.219,57.563,0.0,57.031,72.0,70.0,1000.0,200.0,0.203,493.0,73.813,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.785,11.819,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,524.0,538.0,303.25,519.0,533.0,518.5,25.886,11.132,17.752,32.492,1.089,0.288,-0.008,0.0,-0.001,-0.0
9032007,1307,1.0,1.0,1.0,1.0,12.403,100.0,0.0,0.0,0.0,1.0,1.0,1113.909,290.483,24.026,11.167,0.0,80.0,55.0,1.4,1826.875,1922.685,1864.53,-1.377,55.578,73.756,73.443,110.127,52.333,1.307,2.187,0.304,67.941,54.112,82.038,44.107,0.0,75.259,135.122,127.859,128.065,35.851,55.914,56.098,-10.82,14.32,88.625,72.625,75.125,56.344,57.156,0.0,38.563,72.0,70.0,1000.0,200.0,0.108,205.875,72.563,71.75,-0.052,72.0,70.625,55.938,56.781,0.0,40.875,72.0,70.0,1000.0,200.0,0.165,447.25,77.563,77.313,0.009,72.938,72.5,56.188,56.813,0.0,67.313,72.0,70.0,1000.0,200.0,0.393,685.0,76.125,76.563,0.021,73.0,71.563,56.344,57.563,0.0,57.781,72.0,70.0,1000.0,200.0,0.221,513.5,73.813,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.82,11.852,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,524.0,537.5,303.0,519.5,533.0,518.5,23.345,11.269,24.36,31.401,1.114,0.29,-0.006,0.0,-0.001,-0.0
9032007,1308,1.0,1.0,1.0,1.0,13.736,100.0,0.0,0.0,0.0,1.0,1.0,1144.363,297.511,24.016,11.182,0.0,80.0,55.0,1.4,1862.0,1934.277,1878.079,-1.44,55.686,73.968,73.548,110.444,52.654,1.341,2.248,0.304,68.167,54.447,82.347,44.135,0.0,75.259,139.043,132.746,132.866,35.705,56.75,56.754,-10.82,14.359,88.563,72.688,75.625,56.438,57.375,0.0,38.844,72.0,70.0,1000.0,200.0,0.11,210.25,72.563,71.75,-0.052,71.875,70.938,56.25,56.938,0.0,40.938,72.0,70.0,1000.0,200.0,0.165,446.75,77.563,77.313,0.009,72.688,72.625,56.281,57.125,0.0,68.125,72.0,70.0,1000.0,200.0,0.405,694.5,76.125,76.625,0.021,73.063,71.563,56.438,57.75,0.0,58.875,72.0,70.0,1000.0,200.0,0.227,523.0,73.813,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.831,11.866,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,524.0,538.0,303.0,519.5,533.0,518.5,23.558,11.184,21.288,32.69,1.144,0.298,-0.006,0.0,-0.002,-0.0
9032007,1309,1.0,1.0,1.0,1.0,15.199,100.0,0.0,0.0,0.0,1.0,1.0,1159.59,309.224,24.047,11.256,0.0,80.0,55.0,1.4,1862.0,1957.496,1908.69,-0.545,56.009,74.18,73.863,110.655,52.868,1.33,2.274,0.315,68.565,54.647,81.59,43.995,0.0,75.366,134.309,129.665,129.247,35.778,56.541,56.827,-10.82,14.219,88.25,72.938,76.125,56.531,57.594,0.0,38.031,72.0,70.0,1000.0,200.0,0.121,217.0,72.688,71.75,-0.052,72.125,71.0,56.344,57.0,0.0,41.0,72.0,70.0,1000.0,200.0,0.165,445.5,77.563,77.313,0.009,72.875,72.5,56.5,57.219,0.0,68.0,72.0,70.0,1000.0,200.0,0.408,699.5,76.125,76.563,0.021,73.0,71.688,56.438,57.75,0.0,60.25,72.0,70.0,1000.0,200.0,0.232,527.5,73.813,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.815,11.855,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,524.5,538.5,303.25,519.0,533.5,518.5,26.211,11.411,17.493,32.906,1.16,0.309,-0.007,0.0,-0.001,-0.0
9032007,1310,1.0,1.0,1.0,1.0,17.068,100.0,0.0,0.0,0.0,1.0,1.0,1158.419,305.71,24.016,11.197,0.0,80.0,55.0,1.4,1887.75,1980.763,1934.336,-1.215,56.116,74.286,73.968,109.81,52.868,1.307,2.266,0.296,68.977,55.014,81.674,43.967,0.0,75.366,138.304,130.196,130.503,35.924,56.645,56.535,-10.82,14.555,88.125,72.938,75.938,56.531,57.594,0.0,39.0,72.0,70.0,1000.0,200.0,0.12,216.625,72.438,71.563,-0.052,72.0,71.0,56.438,57.125,0.0,41.063,72.0,70.0,1000.0,200.0,0.164,447.0,77.563,77.313,0.009,72.875,72.813,56.688,57.219,0.0,69.813,72.0,70.0,1000.0,200.0,0.425,713.0,76.125,76.563,0.018,73.0,71.75,56.656,57.875,0.0,60.875,72.0,70.0,1000.0,200.0,0.236,533.5,73.813,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.829,11.872,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.5,524.5,538.5,303.0,519.5,533.5,518.5,23.107,11.138,26.891,32.051,1.158,0.306,-0.007,0.0,-0.001,-0.0
9032007,1311,1.0,1.0,1.0,1.0,18.476,100.0,0.0,0.0,0.0,1.0,1.0,1170.132,309.224,24.057,11.182,0.0,80.0,55.0,1.4,1912.0,1992.414,1951.503,-1.44,56.332,74.18,73.758,110.444,53.189,1.33,2.292,0.311,69.314,55.263,81.618,43.939,0.0,75.366,137.934,132.427,132.349,35.924,57.063,57.264,-10.82,14.398,87.938,72.938,75.813,56.906,57.688,0.0,39.375,72.0,70.0,1000.0,200.0,0.121,217.5,72.563,71.563,-0.052,72.125,71.125,56.75,57.406,0.0,41.938,72.0,70.0,1000.0,200.0,0.17,451.25,77.563,77.313,0.009,72.813,72.813,56.813,57.438,0.0,70.375,72.0,70.0,1000.0,200.0,0.424,711.5,76.188,76.563,0.019,73.0,71.75,56.781,57.938,0.0,61.313,72.0,70.0,1000.0,200.0,0.247,543.5,73.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.841,11.869,12.514,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,524.0,524.5,539.0,303.25,520.5,533.5,518.5,24.398,11.288,19.287,33.14,1.17,0.309,-0.008,0.0,-0.001,-0.0
9032007,1312,1.0,1.0,1.0,1.0,21.101,100.0,0.0,0.0,0.0,1.0,1.0,1206.442,317.423,24.201,11.242,0.0,80.0,55.0,1.4,1940.625,2029.108,1979.093,-1.664,56.762,74.286,73.758,110.021,53.51,1.33,2.299,0.3,69.815,55.552,81.057,43.995,0.0,75.581,133.421,127.859,127.844,35.998,56.645,56.9,-10.828,14.445,87.563,73.0,75.938,57.0,57.781,0.0,40.063,72.0,70.0,1000.0,200.0,0.12,217.125,72.563,71.563,-0.052,72.125,71.563,56.875,57.406,0.0,42.031,72.0,70.0,1000.0,200.0,0.171,453.25,77.563,77.313,0.009,72.875,73.0,56.906,57.594,0.0,70.188,72.0,70.0,1000.0,200.0,0.446,730.5,76.188,76.563,0.021,73.0,71.813,56.906,58.0,0.0,62.031,72.0,70.0,1000.0,200.0,0.255,553.0,73.813,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.829,11.854,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,524.5,539.5,303.25,521.0,533.5,518.5,24.266,11.381,19.402,32.633,1.206,0.317,-0.008,0.0,-0.001,-0.0
9032007,1313,1.0,1.0,1.0,1.0,22.47,100.0,0.0,0.0,0.0,1.0,1.0,1246.267,317.423,24.46,11.227,0.0,80.0,55.0,1.4,1940.625,2037.464,1979.093,-0.93,56.547,74.392,74.073,109.176,53.296,1.326,2.364,0.307,70.129,55.954,81.253,43.967,0.0,75.366,138.599,130.94,131.315,35.998,56.75,56.9,-10.82,14.781,87.5,73.125,76.125,57.125,57.781,0.0,39.219,72.0,70.0,1000.0,200.0,0.132,227.875,72.563,71.75,-0.052,72.25,71.563,56.875,57.625,0.0,42.063,72.0,70.0,1000.0,200.0,0.172,455.75,77.438,77.313,0.009,72.688,73.25,57.094,57.75,0.0,71.125,72.0,70.0,1000.0,200.0,0.443,728.5,76.125,76.563,0.021,72.875,71.813,56.906,58.0,0.0,63.406,72.0,70.0,1000.0,200.0,0.258,556.0,73.813,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.823,11.844,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,524.5,539.5,303.25,522.0,534.0,518.5,23.262,11.308,25.571,32.59,1.246,0.317,-0.006,0.0,-0.001,-0.0
9032007,1314,1.0,1.0,1.0,1.0,25.294,100.0,0.0,0.0,0.0,1.0,1.0,1267.35,327.965,24.491,11.197,0.0,80.0,55.0,1.4,1975.0,2074.297,2003.358,-1.216,56.87,74.392,73.968,109.81,53.724,1.349,2.396,0.3,70.536,56.418,80.889,44.079,0.0,75.473,135.27,130.303,130.134,35.924,57.272,57.337,-10.82,14.617,87.188,73.125,75.813,57.188,58.063,0.0,39.563,72.0,70.0,1000.0,200.0,0.134,229.5,72.438,71.563,-0.052,72.313,71.688,57.031,57.719,0.0,43.125,72.0,70.0,1000.0,200.0,0.173,456.75,77.563,77.313,0.009,72.875,72.813,57.281,57.813,0.0,70.5,72.0,70.0,1000.0,200.0,0.458,743.5,76.125,76.563,0.02,72.875,71.813,57.219,58.344,0.0,61.906,72.0,70.0,1000.0,200.0,0.266,562.5,73.813,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.838,11.855,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,524.5,540.0,303.25,522.0,534.0,518.5,25.324,11.231,18.071,33.298,1.267,0.328,-0.007,0.0,-0.001,-0.0
9032007,1315,1.0,1.0,1.0,1.0,27.307,100.0,0.0,0.0,0.0,1.0,1.0,1316.545,337.335,24.594,11.256,0.0,80.0,55.0,1.4,2008.5,2116.287,2052.249,-1.411,56.977,74.604,74.073,108.965,53.724,1.341,2.403,0.304,70.979,56.523,80.608,44.107,0.0,75.473,134.975,127.328,127.991,36.144,56.645,56.827,-10.828,14.867,86.875,73.188,76.375,57.281,58.188,0.0,40.25,72.0,70.0,1000.0,200.0,0.133,228.0,72.438,71.563,-0.052,72.313,71.875,57.156,57.719,0.0,42.906,72.0,70.0,1000.0,200.0,0.186,467.75,77.438,77.313,0.009,72.875,72.813,57.281,57.906,0.0,71.563,72.0,70.0,1000.0,200.0,0.471,751.0,76.188,76.563,0.015,72.875,72.063,57.344,58.344,0.0,63.469,72.0,70.0,1000.0,200.0,0.27,569.5,73.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.834,11.852,12.511,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.5,525.0,540.0,303.25,522.5,534.0,519.0,22.462,11.356,24.679,32.33,1.317,0.337,-0.007,0.0,-0.001,-0.0
9032007,1316,1.0,1.0,1.0,1.0,30.985,100.0,0.0,0.0,0.0,1.0,1.0,1303.66,333.821,24.78,11.346,0.0,80.0,55.0,1.4,2008.5,2096.114,2032.983,-1.608,57.408,74.498,73.968,109.071,54.045,1.353,2.411,0.296,71.161,56.874,80.72,44.079,0.0,75.688,139.043,132.321,132.94,35.998,57.377,57.555,-10.828,14.977,86.875,73.188,76.25,57.625,58.188,0.0,40.625,72.0,70.0,1000.0,200.0,0.135,229.5,72.438,71.563,-0.052,72.313,72.0,57.469,57.906,0.0,43.719,72.0,70.0,1000.0,200.0,0.178,462.5,77.438,77.313,0.009,72.813,73.0,57.469,58.188,0.0,72.25,72.0,70.0,1000.0,200.0,0.469,748.0,76.188,76.563,0.018,72.875,72.063,57.438,58.438,0.0,63.688,72.0,70.0,1000.0,200.0,0.279,578.5,73.813,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.839,11.866,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,525.0,540.0,303.25,523.0,534.5,518.5,22.498,11.44,21.702,33.967,1.304,0.334,-0.007,0.0,-0.001,-0.0
9032007,1317,1.0,1.0,1.0,1.0,33.316,100.0,0.0,0.0,0.0,1.0,1.0,1343.485,339.678,24.842,11.331,0.0,80.0,55.0,1.4,2021.5,2143.234,2073.354,-1.555,57.3,74.604,74.073,109.176,54.153,1.322,2.429,0.293,71.658,57.016,80.075,44.107,0.0,75.581,134.161,128.603,129.321,35.998,57.272,57.409,-10.82,14.852,86.5,73.188,76.125,57.75,58.344,0.0,40.438,72.0,70.0,1000.0,200.0,0.142,237.0,72.438,71.563,-0.052,72.313,71.875,57.594,58.125,0.0,42.906,72.0,70.0,1000.0,200.0,0.191,478.75,77.438,77.313,0.009,72.813,73.0,57.656,58.313,0.0,72.563,72.0,70.0,1000.0,200.0,0.477,756.5,76.125,76.563,0.019,72.875,72.063,57.563,58.531,0.0,65.438,72.0,70.0,1000.0,200.0,0.285,585.0,73.813,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.848,11.871,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,525.0,540.5,303.0,523.0,534.0,519.0,21.633,11.404,17.28,33.692,1.343,0.34,-0.007,0.0,-0.001,-0.0
9032007,1318,1.0,1.0,1.0,1.0,36.255,100.0,0.0,0.0,0.0,1.0,1.0,1391.508,354.905,24.79,11.256,0.0,80.0,55.0,1.4,2068.0,2163.482,2099.867,-1.214,57.408,74.498,73.968,107.803,54.045,1.318,2.465,0.3,72.13,57.655,80.075,44.303,0.0,75.473,138.156,128.709,130.429,35.998,56.959,56.972,-10.82,15.313,86.313,73.188,75.75,57.844,58.563,0.0,40.438,72.0,70.0,1000.0,200.0,0.146,239.25,72.438,71.563,-0.052,72.438,71.875,57.688,58.125,0.0,43.406,72.0,70.0,1000.0,200.0,0.191,478.25,77.438,77.313,0.009,72.938,73.0,57.781,58.313,0.0,72.688,72.0,70.0,1000.0,200.0,0.501,776.0,76.125,76.563,0.019,72.875,72.063,57.563,58.625,0.0,66.375,72.0,70.0,1000.0,200.0,0.286,585.0,73.813,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.842,11.86,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.0,525.5,541.0,303.25,522.5,534.5,518.5,20.277,11.263,27.496,32.786,1.392,0.355,-0.007,0.0,-0.001,-0.0
9032007,1319,1.0,1.0,1.0,1.0,39.812,100.0,0.0,0.0,0.0,1.0,1.0,1409.078,357.247,24.687,11.212,0.0,80.0,55.0,1.4,2086.25,2185.451,2117.626,-1.637,57.731,74.71,74.284,108.437,54.474,1.318,2.475,0.311,72.488,57.927,79.963,44.359,0.0,75.688,137.638,130.727,132.423,35.851,57.586,57.628,-10.82,15.227,86.188,73.563,76.25,57.875,58.688,0.0,41.031,72.0,70.0,1000.0,200.0,0.147,239.875,72.438,71.563,-0.052,72.438,72.0,57.781,58.219,0.0,44.125,72.0,70.0,1000.0,200.0,0.191,477.5,77.438,77.313,0.009,72.813,73.125,57.875,58.5,0.0,73.438,72.0,70.0,1000.0,200.0,0.507,778.0,76.188,76.563,0.021,72.688,72.063,57.813,58.719,0.0,66.563,72.0,70.0,1000.0,200.0,0.296,596.5,73.813,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.826,11.854,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.5,525.5,541.0,303.25,523.5,534.5,519.0,18.629,11.234,18.483,33.91,1.409,0.357,-0.007,0.0,-0.001,-0.0
9032007,1320,1.0,1.0,1.0,1.0,42.534,100.0,0.0,0.0,0.0,1.0,1.0,1421.962,354.905,24.563,11.227,0.0,80.0,55.0,1.4,2086.25,2205.764,2137.238,-1.44,57.623,74.604,74.073,107.697,54.367,1.318,2.504,0.3,72.967,58.099,79.402,44.387,0.0,75.473,133.051,126.372,127.991,35.778,57.063,57.045,-10.82,15.383,85.813,73.313,76.25,58.125,58.781,0.0,41.813,72.0,70.0,1000.0,200.0,0.146,239.125,72.438,71.563,-0.052,72.688,71.75,57.969,58.531,0.0,43.656,72.0,70.0,1000.0,200.0,0.208,499.0,77.438,77.313,0.009,72.688,73.0,57.875,58.625,0.0,74.625,72.0,70.0,1000.0,200.0,0.507,781.0,76.125,76.563,0.017,72.875,71.813,57.938,58.906,0.0,67.125,72.0,70.0,1000.0,200.0,0.304,604.0,73.813,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.817,11.841,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,525.5,541.5,303.25,524.5,534.5,519.0,18.609,11.218,17.869,33.161,1.422,0.355,-0.007,0.0,-0.001,-0.0
9032007,1321,1.0,1.0,1.0,1.0,45.493,100.0,0.0,0.0,0.0,1.0,1.0,1433.675,364.275,24.429,11.242,0.0,80.0,55.0,1.4,2130.625,2215.931,2158.728,-1.429,57.623,74.604,73.968,106.324,54.153,1.326,2.511,0.315,73.326,58.617,79.626,44.528,0.0,75.581,139.265,128.284,131.758,35.778,56.959,56.9,-10.82,15.906,85.688,73.75,75.938,58.125,58.875,0.0,42.438,72.0,70.0,1000.0,200.0,0.148,240.75,72.313,71.563,-0.052,72.688,71.75,57.969,58.531,0.0,45.094,72.0,70.0,1000.0,200.0,0.208,499.75,77.438,77.313,0.009,72.875,73.0,57.969,58.5,0.0,74.75,72.0,70.0,1000.0,200.0,0.512,781.0,76.125,76.563,0.018,72.875,71.813,57.938,59.031,0.0,67.625,72.0,70.0,1000.0,200.0,0.311,610.0,73.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.813,11.838,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,526.0,541.5,303.0,523.5,535.0,519.0,16.701,11.211,26.315,32.979,1.434,0.364,-0.006,0.0,-0.001,-0.0
9032007,1322,1.0,1.0,1.0,1.0,49.164,100.0,0.0,0.0,0.0,1.0,1.0,1518.009,368.96,24.201,11.286,0.0,80.0,55.0,1.4,2145.0,2266.882,2191.153,-1.622,58.054,74.604,74.073,106.852,54.581,1.318,2.562,0.3,73.894,58.789,79.683,44.5,0.0,75.796,137.12,128.922,132.054,35.851,57.377,57.482,-10.82,15.789,85.625,73.875,76.125,58.219,58.875,0.0,42.219,72.0,70.0,1000.0,200.0,0.167,255.0,72.563,71.563,-0.052,72.625,71.75,58.063,58.531,0.0,44.813,72.0,70.0,1000.0,200.0,0.221,509.75,77.438,77.313,0.009,72.875,72.813,58.094,58.781,0.0,74.688,72.0,70.0,1000.0,200.0,0.53,800.5,76.188,76.563,0.018,72.875,71.813,58.031,59.156,0.0,68.625,72.0,70.0,1000.0,200.0,0.305,605.5,73.813,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.807,11.828,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,526.0,542.0,303.25,524.5,535.0,519.0,14.955,11.341,17.604,33.905,1.518,0.369,-0.008,0.0,-0.001,-0.0
9032007,1323,1.0,1.0,1.0,1.0,52.214,100.0,0.0,0.0,0.0,1.0,1.0,1527.379,385.359,24.098,11.197,0.0,80.0,55.0,1.4,2173.0,2297.54,2207.451,-2.911,57.839,74.604,73.968,105.69,54.474,1.292,2.598,0.293,74.331,59.4,79.094,44.556,0.0,75.688,134.679,123.716,128.287,35.631,56.645,56.681,-10.82,16.172,85.375,73.875,75.938,58.219,58.875,0.0,43.281,72.0,70.0,1000.0,200.0,0.164,254.875,72.313,71.438,-0.052,72.625,71.875,58.063,58.625,0.0,44.375,72.0,70.0,1000.0,200.0,0.222,517.0,77.438,77.313,0.009,72.938,73.0,58.094,58.781,0.0,75.688,72.0,70.0,1000.0,200.0,0.537,801.5,76.188,76.563,0.021,72.563,71.813,58.125,59.188,0.0,68.875,72.0,70.0,1000.0,200.0,0.324,624.5,73.813,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.815,11.831,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,526.0,542.5,303.25,525.0,535.0,519.0,14.05,11.216,22.134,32.736,1.527,0.385,-0.007,0.0,-0.001,-0.0
9032007,1324,1.0,1.0,1.0,1.0,55.879,100.0,0.0,0.0,0.0,1.0,1.0,1543.778,387.701,24.067,11.227,0.0,80.0,55.0,1.4,2205.0,2311.187,2231.099,-1.441,58.054,74.604,74.073,104.845,54.581,1.33,2.594,0.304,74.671,59.554,79.374,44.668,0.0,75.903,139.413,127.222,133.088,35.631,56.854,56.9,-10.82,16.516,85.313,73.75,76.375,58.219,58.969,0.0,43.281,72.0,70.0,1000.0,200.0,0.174,261.5,72.313,71.563,-0.052,72.625,72.0,58.219,58.75,0.0,44.813,72.0,70.0,1000.0,200.0,0.228,524.5,77.438,77.313,0.009,72.938,73.0,58.25,58.906,0.0,76.063,72.0,70.0,1000.0,200.0,0.554,814.0,76.188,76.563,0.017,72.563,71.75,58.125,59.313,0.0,69.375,72.0,70.0,1000.0,200.0,0.313,613.0,73.813,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.813,11.841,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,526.0,542.5,303.25,525.5,535.0,519.0,12.487,11.251,21.842,33.165,1.544,0.388,-0.006,0.0,-0.001,-0.0
9032007,1325,1.0,1.0,1.0,1.0,59.495,100.0,0.0,0.0,0.0,1.0,1.0,1589.458,388.873,24.16,11.256,0.0,80.0,55.0,1.4,2205.0,2329.972,2251.205,-2.692,58.161,74.71,74.073,104.528,54.688,1.322,2.648,0.307,75.085,59.925,78.981,44.612,0.0,75.903,135.196,124.354,130.355,35.558,56.436,56.681,-10.82,16.719,85.25,73.75,76.25,58.406,58.969,0.0,43.75,72.0,70.0,1000.0,200.0,0.176,262.25,72.438,71.563,-0.052,72.625,71.875,58.219,58.75,0.0,45.781,72.0,70.0,1000.0,200.0,0.229,523.0,77.438,77.313,0.009,73.063,73.0,58.375,58.906,0.0,76.563,72.0,70.0,1000.0,200.0,0.565,823.0,76.188,76.563,0.019,72.688,71.688,58.219,59.313,0.0,69.063,72.0,70.0,1000.0,200.0,0.331,630.5,73.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.813,11.843,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,526.5,542.5,303.25,525.0,535.0,519.0,10.788,11.388,16.804,33.024,1.589,0.389,-0.007,0.0,-0.001,-0.0
9032007,1326,1.0,1.0,1.0,1.0,62.601,100.0,0.0,0.0,0.0,1.0,1.0,1638.653,400.586,24.336,11.152,0.0,80.0,55.0,1.4,2243.75,2357.339,2269.563,-1.663,58.054,74.817,74.284,102.943,54.474,1.326,2.72,0.3,75.53,60.242,78.897,44.584,0.0,75.903,136.602,121.167,130.281,35.558,55.914,56.026,-10.82,17.391,85.25,73.875,76.375,58.313,59.219,0.0,43.719,72.0,70.0,1000.0,200.0,0.186,270.0,72.313,71.563,-0.052,72.688,71.875,58.219,58.625,0.0,45.938,72.0,70.0,1000.0,200.0,0.23,525.5,77.438,77.313,0.009,72.938,73.125,58.25,58.906,0.0,77.313,72.0,70.0,1000.0,200.0,0.583,836.5,76.188,76.438,0.018,72.563,71.688,58.219,59.313,0.0,68.875,72.0,70.0,1000.0,200.0,0.334,634.0,73.813,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.82,11.849,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,527.0,542.5,303.25,525.5,535.0,519.5,9.966,11.213,22.091,31.704,1.639,0.401,-0.006,0.0,-0.001,-0.0
9032007,1327,1.0,1.0,1.0,1.0,65.261,100.0,0.0,0.0,0.0,1.0,1.0,1639.824,405.271,24.594,11.167,0.0,80.0,55.0,1.4,2277.25,2369.327,2287.997,-1.641,57.839,74.817,74.179,101.993,54.26,1.307,2.717,0.304,75.937,60.733,79.206,44.724,0.0,75.688,138.673,123.292,133.901,35.485,56.332,56.244,-10.82,17.953,85.375,73.75,76.125,58.406,59.219,0.0,43.906,72.0,70.0,1000.0,200.0,0.189,272.5,72.438,71.563,-0.052,72.875,72.0,58.219,58.75,0.0,45.5,72.0,70.0,1000.0,200.0,0.243,540.0,77.438,77.313,0.009,73.313,73.0,58.25,58.906,0.0,77.313,72.0,70.0,1000.0,200.0,0.589,841.5,76.125,76.625,0.021,72.875,71.688,58.219,59.313,0.0,70.5,72.0,70.0,1000.0,200.0,0.331,630.0,73.813,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.828,11.856,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,527.0,542.5,303.25,525.5,535.0,519.5,7.63,11.12,16.844,32.199,1.64,0.405,-0.007,0.0,-0.002,-0.0
9032007,1328,1.0,1.0,1.0,1.0,68.753,100.0,0.0,0.0,0.0,1.0,1.0,1659.737,411.127,24.821,11.256,0.0,80.0,55.0,1.4,2277.25,2384.755,2317.652,-1.783,57.946,74.817,74.179,100.514,54.153,1.299,2.72,0.285,76.436,60.902,78.589,44.808,0.0,75.903,133.791,119.574,130.355,34.972,55.183,55.443,-10.82,18.594,85.25,73.625,76.25,58.313,58.969,0.0,44.438,72.0,70.0,1000.0,200.0,0.189,272.0,72.313,71.563,-0.052,72.688,72.0,58.219,58.75,0.0,47.125,72.0,70.0,1000.0,200.0,0.25,543.5,77.313,77.313,0.009,73.063,72.813,58.094,58.906,0.0,79.375,72.0,70.0,1000.0,200.0,0.595,846.0,76.125,76.563,0.017,72.688,71.688,58.219,59.313,0.0,71.938,72.0,70.0,1000.0,200.0,0.349,647.5,73.813,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.821,11.851,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,527.0,542.5,303.25,525.5,535.5,519.0,5.999,11.401,12.258,32.01,1.66,0.411,-0.006,0.0,-0.001,-0.0
9032007,1329,1.0,1.0,1.0,1.0,70.505,100.0,0.0,0.0,0.0,1.0,1.0,1657.394,409.956,24.893,11.138,0.0,80.0,55.0,1.4,2314.75,2405.348,2325.096,-2.042,57.408,74.604,73.968,97.45,53.617,1.322,2.71,0.304,76.645,61.304,79.065,44.696,0.0,76.011,138.599,114.793,133.383,34.972,54.138,54.278,-10.82,20.078,85.438,73.875,76.125,57.875,58.875,0.0,44.938,72.0,70.0,1000.0,200.0,0.192,273.75,72.313,71.563,-0.052,72.625,72.188,57.781,58.625,0.0,47.188,72.0,70.0,1000.0,200.0,0.245,541.5,77.313,77.313,0.009,72.688,72.813,57.875,58.625,0.0,79.25,72.0,70.0,1000.0,200.0,0.611,854.5,76.188,76.563,0.017,73.0,71.75,58.125,59.188,0.0,73.625,72.0,70.0,1000.0,200.0,0.356,653.0,73.813,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.818,11.843,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,527.5,542.5,303.0,527.0,535.5,519.5,5.454,11.219,18.635,29.872,1.657,0.41,-0.006,0.0,-0.001,-0.0
9032007,1330,1.0,1.0,1.0,1.0,72.011,100.0,0.0,0.0,0.0,1.0,1.0,1739.385,419.327,24.934,11.271,0.0,80.0,55.0,1.4,2331.25,2410.501,2347.508,-1.89,56.977,74.498,73.863,95.76,53.189,1.341,2.756,0.304,77.058,61.638,79.683,44.556,0.0,75.796,137.046,115.643,133.753,35.119,54.033,54.132,-10.82,21.266,85.938,73.875,75.75,57.844,58.781,0.0,45.188,72.0,70.0,1000.0,200.0,0.196,278.5,72.313,71.438,-0.052,72.438,72.0,57.594,58.344,0.0,46.625,72.0,70.0,1000.0,200.0,0.244,540.5,77.438,77.375,0.009,72.688,73.0,57.656,58.375,0.0,79.125,72.0,70.0,1000.0,200.0,0.62,863.0,76.188,76.563,0.017,72.875,71.688,58.031,59.188,0.0,72.813,72.0,70.0,1000.0,200.0,0.361,656.0,73.813,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.818,11.844,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,527.5,543.0,303.25,526.5,535.5,519.5,3.836,11.33,11.79,29.768,1.739,0.419,-0.007,0.0,-0.001,-0.0
9032007,1331,1.0,1.0,1.0,1.0,73.752,100.0,0.0,0.0,0.0,1.0,1.0,1783.895,425.183,24.934,11.197,0.0,80.0,55.0,1.4,2331.25,2436.289,2356.881,-1.913,56.762,74.71,73.968,94.07,52.868,1.349,2.778,0.296,77.371,61.727,79.739,44.584,0.0,75.796,135.122,112.775,132.202,35.045,53.407,53.549,-10.828,22.469,86.313,73.75,75.938,57.5,58.563,0.0,45.531,72.0,70.0,1000.0,200.0,0.206,284.0,72.188,71.438,-0.052,72.625,72.0,57.375,58.219,0.0,46.969,72.0,70.0,1000.0,200.0,0.257,554.5,77.313,77.313,0.009,72.688,72.813,57.375,58.188,0.0,79.813,72.0,70.0,1000.0,200.0,0.61,853.5,76.125,76.563,0.019,73.0,71.75,57.938,59.031,0.0,73.375,72.0,70.0,1000.0,200.0,0.368,664.0,73.813,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.818,11.844,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,527.5,543.0,303.25,527.0,535.5,519.5,3.258,11.284,10.461,28.782,1.784,0.425,-0.006,0.0,-0.001,-0.0
9032007,1332,1.0,1.0,1.0,1.0,75.141,100.0,0.0,0.0,0.0,1.0,1.0,1775.696,438.067,24.903,11.227,0.0,80.0,55.0,1.4,2365.0,2451.781,2385.12,-1.986,56.547,74.604,73.968,91.746,52.547,1.318,2.828,0.285,77.788,62.053,80.271,44.471,0.0,76.118,138.673,107.145,135.526,34.972,52.884,52.967,-10.82,24.016,86.75,73.75,75.938,57.188,58.344,0.0,45.75,72.0,70.0,1000.0,200.0,0.207,284.25,72.313,71.563,-0.052,72.688,72.0,57.031,58.031,0.0,46.813,72.0,70.0,1000.0,200.0,0.268,566.5,77.313,77.313,0.009,72.813,72.438,57.188,57.906,0.0,79.875,72.0,70.0,1000.0,200.0,0.619,861.5,76.125,76.563,0.017,73.063,71.688,57.625,58.719,0.0,75.688,72.0,70.0,1000.0,200.0,0.381,676.5,73.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.81,11.833,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,528.0,543.5,303.0,525.5,535.5,519.5,2.486,11.279,11.248,28.066,1.776,0.438,-0.006,0.0,-0.001,-0.0
9032007,1333,1.0,1.0,1.0,1.0,75.819,100.0,0.0,0.0,0.0,1.0,1.0,1822.548,460.322,24.78,11.256,0.0,80.0,55.0,1.4,2399.25,2477.635,2405.946,-1.474,56.116,74.392,73.758,90.267,52.226,1.326,2.836,0.326,78.019,62.415,80.636,44.556,0.0,75.903,135.566,105.87,133.31,35.045,52.675,52.894,-10.82,25.188,87.188,73.625,76.125,57.0,58.188,0.0,46.063,72.0,70.0,1000.0,200.0,0.208,285.0,72.313,71.563,-0.052,72.625,71.875,56.938,57.719,0.0,47.063,72.0,70.0,1000.0,200.0,0.269,569.5,77.313,77.313,0.009,72.5,72.438,56.906,57.813,0.0,79.938,72.0,70.0,1000.0,200.0,0.629,867.5,76.188,76.625,0.017,73.063,71.688,57.438,58.625,0.0,77.313,72.0,70.0,1000.0,200.0,0.393,687.0,73.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.826,11.851,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,528.5,543.5,303.0,527.5,536.0,519.5,1.883,11.396,8.031,27.909,1.823,0.46,-0.006,0.0,-0.001,-0.0
9032007,1334,1.0,1.0,1.0,1.0,77.273,100.0,0.0,0.0,0.0,1.0,1.0,1841.289,440.41,24.738,11.123,0.0,80.0,55.0,1.4,2399.25,2482.81,2419.251,-2.794,55.901,74.498,73.863,88.682,52.012,1.345,2.839,0.304,78.364,62.604,80.72,44.471,0.0,76.011,137.194,102.259,134.639,35.045,52.257,52.384,-10.82,26.266,87.625,73.625,75.375,56.906,57.969,0.0,45.594,72.0,70.0,1000.0,200.0,0.222,294.5,72.313,71.563,-0.052,72.438,71.688,56.75,57.625,0.0,48.406,72.0,70.0,1000.0,200.0,0.257,553.5,77.313,77.313,0.009,72.5,72.438,56.813,57.594,0.0,79.188,72.0,70.0,1000.0,200.0,0.63,868.5,76.188,76.563,0.017,73.0,71.688,57.219,58.531,0.0,78.5,72.0,70.0,1000.0,200.0,0.405,696.0,73.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.831,11.844,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,528.5,543.5,303.0,528.5,536.0,520.0,1.809,11.205,9.075,26.792,1.841,0.44,-0.006,0.0,-0.001,-0.0
9032007,1335,1.0,1.0,1.0,1.0,77.062,100.0,0.0,0.0,0.0,1.0,1.0,1855.344,446.267,24.769,11.227,0.0,80.0,55.0,1.4,2414.0,2494.893,2428.781,-2.361,55.686,74.286,73.548,86.569,51.583,1.36,2.879,0.285,78.644,62.931,81.001,44.528,0.0,75.903,138.821,98.647,136.56,34.899,51.631,51.801,-10.82,27.703,87.938,73.625,75.375,56.531,57.688,0.0,45.75,72.0,70.0,1000.0,200.0,0.225,296.5,72.188,71.563,-0.052,72.313,71.688,56.438,57.406,0.0,47.563,72.0,70.0,1000.0,200.0,0.26,557.0,77.313,77.313,0.009,72.375,72.125,56.563,57.344,0.0,78.875,72.0,70.0,1000.0,200.0,0.633,867.0,76.188,76.563,0.017,73.0,71.688,57.063,58.125,0.0,79.188,72.0,70.0,1000.0,200.0,0.417,708.0,73.813,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.823,11.844,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,528.5,544.0,303.25,527.0,536.5,520.0,1.394,11.341,8.037,26.362,1.855,0.446,-0.005,0.0,-0.001,-0.0
9032007,1336,1.0,1.0,1.0,1.0,77.024,100.0,0.0,0.0,0.0,1.0,1.0,1828.404,447.438,24.749,11.271,0.0,80.0,55.0,1.4,2429.0,2479.36,2440.244,-2.019,55.363,74.392,73.653,85.724,51.369,1.353,2.911,0.3,78.774,62.962,81.365,44.528,0.0,76.011,135.566,98.434,133.531,34.972,51.631,51.801,-10.82,28.641,88.188,73.75,75.125,56.344,57.469,0.0,45.219,72.0,70.0,1000.0,200.0,0.229,299.25,72.188,71.563,-0.052,72.25,71.688,56.25,57.125,0.0,47.25,72.0,70.0,1000.0,200.0,0.259,557.5,77.313,77.313,0.009,72.313,72.438,56.188,57.125,0.0,78.25,72.0,70.0,1000.0,200.0,0.623,863.0,76.125,76.625,0.019,72.875,71.563,56.844,58.0,0.0,78.688,72.0,70.0,1000.0,200.0,0.414,702.0,73.813,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.825,11.852,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,528.5,544.0,303.25,526.5,536.0,520.0,1.356,11.386,7.235,26.35,1.828,0.447,-0.005,0.0,-0.001,-0.0
9032007,1337,1.0,1.0,1.0,1.0,77.058,100.0,0.0,0.0,0.0,1.0,1.0,1879.942,449.78,24.934,11.167,0.0,80.0,55.0,1.4,2423.75,2487.988,2432.598,-1.685,55.363,74.074,73.443,84.879,51.262,1.349,2.908,0.307,78.966,63.07,81.534,44.415,0.0,76.225,137.564,98.966,135.082,34.899,51.422,51.583,-10.82,29.141,88.625,73.75,75.375,56.0,57.156,0.0,45.938,72.0,70.0,1000.0,200.0,0.228,298.75,72.313,71.563,-0.052,72.0,71.688,56.125,57.0,0.0,46.844,72.0,70.0,1000.0,200.0,0.259,556.0,77.313,77.125,0.009,72.188,72.0,56.094,57.0,0.0,78.75,72.0,70.0,1000.0,200.0,0.617,859.5,76.188,76.625,0.021,72.875,71.563,56.656,57.938,0.0,79.375,72.0,70.0,1000.0,200.0,0.432,721.5,73.813,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.817,11.843,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,529.0,544.5,303.25,527.5,536.5,520.5,1.603,11.276,8.885,25.883,1.88,0.45,-0.006,0.0,-0.001,-0.0
9032007,1338,1.0,1.0,1.0,1.0,77.553,100.0,0.0,0.0,0.0,1.0,1.0,1885.798,449.78,24.842,11.197,0.0,80.0,55.0,1.4,2423.75,2493.166,2426.873,-2.105,55.255,74.286,73.653,84.351,51.155,1.379,2.915,0.304,79.025,63.211,81.702,44.275,0.0,76.225,138.895,97.478,136.633,34.752,51.213,51.364,-10.82,29.688,88.75,73.625,75.438,55.906,57.063,0.0,47.031,72.0,70.0,1000.0,200.0,0.231,300.0,72.313,71.563,-0.052,72.0,71.563,55.844,56.938,0.0,47.406,72.0,70.0,1000.0,200.0,0.248,544.0,77.313,77.313,0.009,72.188,71.938,55.969,56.719,0.0,78.313,72.0,70.0,1000.0,200.0,0.623,864.5,76.188,76.625,0.017,72.688,71.563,56.438,57.75,0.0,80.875,72.0,70.0,1000.0,200.0,0.442,728.0,73.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.813,11.838,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,529.5,544.5,303.25,527.5,536.0,520.0,1.357,11.3,8.064,25.841,1.886,0.45,-0.006,0.0,-0.001,-0.0
9032007,1339,1.0,1.0,1.0,1.0,77.414,100.0,0.0,0.0,0.0,1.0,1.0,1878.77,457.98,24.821,11.212,0.0,80.0,55.0,1.4,2435.0,2484.536,2421.156,-2.926,55.04,74.18,73.653,84.034,51.048,1.379,2.94,0.311,79.083,63.299,82.01,44.275,0.0,76.225,135.27,97.903,133.236,34.606,51.317,51.364,-10.82,30.094,89.125,73.563,75.375,55.813,56.969,0.0,47.375,72.0,70.0,1000.0,200.0,0.231,300.75,72.188,71.438,-0.052,72.125,71.563,55.75,56.5,0.0,46.969,72.0,70.0,1000.0,200.0,0.25,546.5,77.313,77.313,0.009,72.063,72.0,55.875,56.719,0.0,78.438,72.0,70.0,1000.0,200.0,0.613,857.0,76.125,76.563,0.017,72.563,71.25,56.344,57.438,0.0,80.25,72.0,70.0,1000.0,200.0,0.443,729.0,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.82,11.841,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,529.5,544.5,303.25,527.0,536.0,520.5,1.351,11.244,7.253,26.104,1.879,0.458,-0.006,0.0,-0.001,-0.0
9032007,1340,1.0,1.0,1.0,1.0,76.755,100.0,0.0,0.0,0.0,1.0,1.0,1872.914,453.294,24.78,11.167,0.0,80.0,55.0,1.4,2439.75,2493.166,2436.42,-1.936,54.825,73.968,73.337,83.823,50.941,1.372,2.915,0.3,79.213,63.317,82.01,44.303,0.0,76.011,136.972,98.222,134.344,34.752,51.108,51.291,-10.82,30.156,89.25,73.188,75.063,55.813,56.75,0.0,47.031,72.0,70.0,1000.0,200.0,0.238,306.75,72.188,71.438,-0.052,72.125,71.688,55.625,56.688,0.0,46.906,72.0,70.0,1000.0,200.0,0.258,555.0,77.313,77.313,0.009,71.875,71.938,55.656,56.594,0.0,78.563,72.0,70.0,1000.0,200.0,0.609,855.5,76.188,76.625,0.019,72.5,71.25,56.219,57.438,0.0,81.063,72.0,70.0,1000.0,200.0,0.436,722.5,73.813,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.823,11.843,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,529.5,545.0,303.25,527.5,536.5,520.5,1.681,11.292,9.351,25.659,1.873,0.453,-0.006,0.0,-0.001,-0.0
9032007,1341,1.0,1.0,1.0,1.0,76.899,100.0,0.0,0.0,0.0,1.0,1.0,1864.715,453.294,24.8,11.197,0.0,80.0,55.0,1.4,2439.25,2489.714,2424.967,-2.109,54.717,73.862,73.337,83.611,50.834,1.391,2.933,0.315,79.181,63.351,82.094,44.303,0.0,76.118,139.265,97.16,136.855,34.679,51.004,51.146,-10.82,30.313,89.438,73.188,74.875,55.688,56.563,0.0,47.031,72.0,70.0,1000.0,200.0,0.233,302.25,72.313,71.438,-0.052,72.125,71.563,55.625,56.406,0.0,47.656,72.0,70.0,1000.0,200.0,0.254,551.5,77.313,77.313,0.009,71.688,71.938,55.625,56.531,0.0,77.688,72.0,70.0,1000.0,200.0,0.603,849.0,76.188,76.563,0.019,72.5,71.125,56.125,57.281,0.0,80.688,72.0,70.0,1000.0,200.0,0.447,733.0,73.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.828,11.844,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,530.0,545.0,303.25,527.5,536.5,520.5,1.419,11.294,8.576,25.616,1.865,0.453,-0.007,0.0,-0.001,-0.0
9032007,1342,1.0,1.0,1.0,1.0,76.305,100.0,0.0,0.0,0.0,1.0,1.0,1895.168,452.123,24.831,11.212,0.0,80.0,55.0,1.4,2439.25,2475.91,2423.061,-3.179,54.717,73.968,73.232,83.611,50.834,1.383,2.893,0.293,79.211,63.368,82.235,44.247,0.0,76.011,135.862,97.585,133.679,34.679,51.108,51.291,-10.82,30.438,89.563,73.125,74.875,55.5,56.563,0.0,47.688,72.0,70.0,1000.0,200.0,0.232,301.5,72.313,71.438,-0.052,72.125,71.313,55.531,56.313,0.0,47.906,72.0,70.0,1000.0,200.0,0.254,552.0,77.313,77.313,0.009,72.063,71.813,55.5,56.438,0.0,76.438,72.0,70.0,1000.0,200.0,0.599,846.0,76.188,76.625,0.017,72.375,71.063,56.063,57.188,0.0,81.625,72.0,70.0,1000.0,200.0,0.447,732.0,73.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.826,11.847,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,530.0,545.0,303.25,528.5,536.5,520.5,1.416,11.337,7.786,25.876,1.895,0.452,-0.007,0.0,-0.001,-0.0
9032007,1343,1.0,1.0,1.0,1.0,75.8,100.0,0.0,0.0,0.0,1.0,1.0,1903.368,474.378,24.769,11.212,0.0,80.0,55.0,1.4,2431.75,2487.988,2438.331,-1.461,54.61,73.862,73.232,83.717,50.941,1.402,2.929,0.344,79.215,63.386,82.235,44.191,0.0,76.118,135.936,98.328,133.383,34.532,51.108,51.219,-10.828,30.313,89.688,73.125,74.875,55.406,56.438,0.0,47.688,72.0,70.0,1000.0,200.0,0.235,303.5,72.188,71.563,-0.052,72.0,71.125,55.344,56.313,0.0,46.906,72.0,70.0,1000.0,200.0,0.256,553.5,77.313,77.375,0.009,72.063,71.563,55.5,56.188,0.0,76.188,72.0,70.0,1000.0,200.0,0.604,850.0,76.188,76.625,0.017,72.5,70.938,55.844,57.188,0.0,81.438,72.0,70.0,1000.0,200.0,0.452,734.5,73.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.828,11.844,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,530.0,545.0,303.25,529.0,536.5,521.0,1.681,11.287,9.083,25.994,1.903,0.474,-0.005,-0.0,-0.001,-0.0
9032007,1344,1.0,1.0,1.0,1.0,75.366,100.0,0.0,0.0,0.0,1.0,1.0,1895.168,449.78,24.759,11.138,0.0,80.0,55.0,1.4,2441.75,2491.44,2444.072,-1.935,54.825,74.074,73.443,83.717,50.941,1.368,2.929,0.304,79.312,63.37,82.347,44.163,0.0,76.333,138.525,96.947,136.116,34.532,51.004,51.146,-10.82,30.297,89.75,72.938,75.125,55.406,56.438,0.0,47.219,72.0,70.0,1000.0,200.0,0.245,309.25,72.188,71.438,-0.052,72.0,71.563,55.344,56.188,0.0,45.75,72.0,70.0,1000.0,200.0,0.253,549.5,77.313,77.313,0.009,72.188,71.625,55.5,56.188,0.0,77.375,72.0,70.0,1000.0,200.0,0.605,852.0,76.188,76.563,0.017,72.313,70.938,55.75,56.969,0.0,81.125,72.0,70.0,1000.0,200.0,0.446,730.5,73.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.817,11.836,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,530.5,545.5,303.25,527.0,536.5,521.0,1.435,11.234,8.56,25.71,1.895,0.45,-0.006,0.0,-0.001,-0.0
9032007,1345,1.0,1.0,1.0,1.0,75.083,100.0,0.0,0.0,0.0,1.0,1.0,1897.511,459.151,24.79,11.197,0.0,80.0,55.0,1.4,2438.75,2494.893,2438.331,-2.56,54.61,73.862,73.232,83.823,50.834,1.379,2.926,0.307,79.347,63.491,82.459,44.135,0.0,76.225,135.862,97.691,133.679,34.606,51.213,51.291,-10.828,30.234,89.875,73.0,75.25,55.406,56.344,0.0,46.531,72.0,70.0,1000.0,200.0,0.249,312.5,72.188,71.438,-0.052,72.0,71.125,55.344,56.188,0.0,45.344,72.0,70.0,1000.0,200.0,0.253,550.0,77.313,77.313,0.009,71.688,71.813,55.375,56.094,0.0,77.75,72.0,70.0,1000.0,200.0,0.604,850.5,76.188,76.625,0.015,72.313,70.875,55.75,56.844,0.0,81.5,72.0,70.0,1000.0,200.0,0.446,732.5,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.805,11.822,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.5,545.5,303.0,528.5,536.5,521.0,1.418,11.25,7.773,25.956,1.898,0.459,-0.006,0.0,-0.001,-0.0
9032007,1346,1.0,1.0,1.0,1.0,75.176,100.0,0.0,0.0,0.0,1.0,1.0,1856.515,453.294,24.718,11.182,0.0,80.0,55.0,1.4,2438.75,2475.91,2438.331,-2.229,54.825,73.862,73.337,84.139,51.048,1.379,2.926,0.318,79.328,63.457,82.403,43.967,0.0,76.44,137.12,98.222,134.196,34.532,51.108,51.291,-10.82,30.0,90.063,72.688,75.375,55.281,56.344,0.0,47.281,72.0,70.0,1000.0,200.0,0.24,305.5,72.188,71.563,-0.052,72.0,71.25,55.219,56.188,0.0,45.438,72.0,70.0,1000.0,200.0,0.258,557.0,77.313,77.313,0.009,71.75,71.813,55.375,56.094,0.0,76.313,72.0,70.0,1000.0,200.0,0.586,837.5,76.188,76.625,0.02,72.375,70.688,55.75,56.844,0.0,82.125,72.0,70.0,1000.0,200.0,0.453,735.0,73.813,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.8,11.82,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,530.5,545.0,303.0,528.5,536.5,521.0,1.858,11.305,10.378,26.037,1.857,0.453,-0.005,0.0,-0.001,-0.0
9032007,1347,1.0,1.0,1.0,1.0,74.395,100.0,0.0,0.0,0.0,1.0,1.0,1911.567,459.151,24.697,11.271,0.0,80.0,55.0,1.4,2435.5,2484.536,2428.781,-1.867,54.61,74.074,73.548,84.668,50.941,1.387,2.929,0.307,79.331,63.452,82.487,43.939,0.0,76.118,139.191,98.01,136.264,34.532,51.317,51.219,-10.82,29.672,90.063,72.625,75.063,55.281,56.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.234,302.5,72.188,71.563,-0.052,71.875,71.313,55.219,55.906,0.0,45.313,72.0,70.0,1000.0,200.0,0.257,557.5,77.313,77.313,0.009,71.688,71.813,55.281,56.094,0.0,75.438,72.0,70.0,1000.0,200.0,0.584,836.5,76.188,76.625,0.017,72.375,70.688,55.688,56.781,0.0,81.875,72.0,70.0,1000.0,200.0,0.461,742.5,73.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.798,11.813,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,531.0,545.5,303.25,528.0,536.5,521.0,1.755,11.205,10.373,26.131,1.912,0.459,-0.005,0.0,-0.001,-0.0
9032007,1348,1.0,1.0,1.0,1.0,74.724,100.0,0.0,0.0,0.0,1.0,1.0,1876.428,460.322,24.718,11.182,0.0,80.0,55.0,1.4,2436.0,2458.672,2423.061,-1.589,54.932,74.074,73.443,85.513,51.155,1.417,2.936,0.315,79.292,63.46,82.459,44.219,0.0,76.44,135.788,100.134,133.236,34.532,51.631,51.656,-10.82,29.109,90.125,72.625,74.563,55.281,56.344,0.0,47.531,72.0,70.0,1000.0,200.0,0.238,305.25,72.188,71.438,-0.052,71.875,71.125,55.219,56.094,0.0,45.938,72.0,70.0,1000.0,200.0,0.244,541.0,77.313,77.313,0.009,71.75,72.0,55.375,56.094,0.0,75.188,72.0,70.0,1000.0,200.0,0.586,836.0,76.188,76.563,0.017,72.063,70.563,55.688,56.781,0.0,80.688,72.0,70.0,1000.0,200.0,0.451,734.5,73.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.81,11.828,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,531.0,545.5,303.0,528.5,536.5,521.5,1.769,11.198,9.061,26.604,1.876,0.46,-0.006,0.0,-0.001,-0.0
9032007,1349,1.0,1.0,1.0,1.0,73.806,100.0,0.0,0.0,0.0,1.0,1.0,1849.488,453.294,24.842,11.197,0.0,80.0,55.0,1.4,2413.0,2469.013,2409.743,-1.583,54.61,73.862,73.127,86.252,51.155,1.421,2.897,0.3,79.227,63.424,82.431,44.303,0.0,76.225,135.492,100.878,132.349,34.532,51.631,51.801,-10.828,28.453,90.188,72.688,74.25,55.406,56.344,0.0,47.625,72.0,70.0,1000.0,200.0,0.241,306.75,72.188,71.563,-0.052,72.0,71.125,55.344,56.188,0.0,45.781,72.0,70.0,1000.0,200.0,0.243,540.0,77.313,77.313,0.009,71.875,71.438,55.375,56.188,0.0,74.75,72.0,70.0,1000.0,200.0,0.578,831.0,76.188,76.688,0.018,72.0,70.438,55.688,56.781,0.0,80.75,72.0,70.0,1000.0,200.0,0.448,733.0,73.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.807,11.828,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,531.0,545.5,303.25,529.5,536.5,521.5,2.256,11.308,11.217,26.865,1.849,0.453,-0.005,0.0,-0.001,-0.0
9032007,1350,1.0,1.0,1.0,1.0,74.547,100.0,0.0,0.0,0.0,1.0,1.0,1856.515,453.294,24.852,11.138,0.0,80.0,55.0,1.4,2429.0,2477.635,2421.156,-2.625,55.04,73.862,73.022,86.569,51.262,1.387,2.9,0.289,79.258,63.407,82.431,44.303,0.0,76.44,138.599,100.665,135.378,34.532,51.735,51.801,-10.82,28.125,90.063,72.938,74.688,55.5,56.344,0.0,47.063,72.0,70.0,1000.0,200.0,0.248,311.5,72.188,71.438,-0.052,72.125,71.0,55.344,56.188,0.0,45.719,72.0,70.0,1000.0,200.0,0.255,548.5,77.313,77.375,0.009,71.875,71.625,55.5,56.188,0.0,76.438,72.0,70.0,1000.0,200.0,0.588,839.5,76.188,76.625,0.017,72.0,70.438,55.75,56.844,0.0,81.063,72.0,70.0,1000.0,200.0,0.437,724.0,73.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.804,11.826,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,530.5,545.5,303.25,528.5,536.5,521.5,2.11,11.181,11.489,26.723,1.857,0.453,-0.006,-0.0,-0.001,-0.0
9032007,1351,1.0,1.0,1.0,1.0,74.208,100.0,0.0,0.0,0.0,1.0,1.0,1855.344,441.581,24.873,11.152,0.0,80.0,55.0,1.4,2429.0,2474.186,2415.446,-2.091,54.932,73.968,73.232,87.203,51.262,1.398,2.908,0.318,79.183,63.4,82.291,44.443,0.0,76.225,135.566,101.834,132.866,34.532,51.84,52.02,-10.82,27.891,90.063,72.938,74.563,55.5,56.344,0.0,47.375,72.0,70.0,1000.0,200.0,0.252,314.0,72.188,71.438,-0.052,72.0,71.125,55.531,56.188,0.0,45.563,72.0,70.0,1000.0,200.0,0.252,553.0,77.313,77.313,0.009,71.875,71.625,55.625,56.188,0.0,75.688,72.0,70.0,1000.0,200.0,0.573,827.0,76.188,76.625,0.017,72.0,70.375,55.688,56.781,0.0,80.188,72.0,70.0,1000.0,200.0,0.444,731.0,73.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.804,11.835,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,531.0,546.0,303.0,529.0,536.5,521.5,1.991,11.268,9.647,27.096,1.855,0.442,-0.006,0.0,-0.001,-0.0
9032007,1352,1.0,1.0,1.0,1.0,74.716,100.0,0.0,0.0,0.0,1.0,1.0,1876.428,450.952,24.934,11.152,0.0,80.0,55.0,1.4,2422.25,2479.36,2423.061,-1.57,54.932,73.756,73.127,87.203,51.369,1.379,2.9,0.296,79.242,63.398,82.151,44.443,0.0,76.333,137.49,101.834,134.196,34.606,51.84,51.947,-10.82,27.688,90.125,72.938,74.125,55.5,56.344,0.0,47.469,72.0,70.0,1000.0,200.0,0.248,311.25,72.188,71.438,-0.052,72.0,71.0,55.531,56.188,0.0,45.406,72.0,70.0,1000.0,200.0,0.256,553.5,77.25,77.313,0.009,71.75,71.938,55.625,56.188,0.0,76.375,72.0,70.0,1000.0,200.0,0.591,840.0,76.188,76.563,0.017,71.938,70.375,55.75,56.781,0.0,80.563,72.0,70.0,1000.0,200.0,0.441,725.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.8,11.831,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,531.0,546.0,303.0,529.5,536.5,521.5,2.303,11.221,11.792,26.868,1.876,0.451,-0.006,-0.0,-0.001,-0.0
9032007,1353,1.0,1.0,1.0,1.0,74.806,100.0,0.0,0.0,0.0,1.0,1.0,1867.057,445.095,24.79,11.182,0.0,80.0,55.0,1.4,2424.5,2475.91,2417.348,-2.641,55.148,73.862,73.127,87.097,51.476,1.398,2.9,0.307,79.222,63.387,82.123,44.387,0.0,76.44,138.599,100.984,135.599,34.459,51.735,51.874,-10.828,27.781,90.063,72.938,74.188,55.688,56.344,0.0,48.0,72.0,70.0,1000.0,200.0,0.252,313.75,72.188,71.438,-0.052,72.0,71.0,55.531,56.188,0.0,46.281,72.0,70.0,1000.0,200.0,0.241,537.0,77.25,77.313,0.009,71.75,71.813,55.5,56.188,0.0,75.813,72.0,70.0,1000.0,200.0,0.594,843.5,76.125,76.625,0.017,71.938,70.375,55.75,56.969,0.0,79.125,72.0,70.0,1000.0,200.0,0.437,721.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.793,11.823,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.5,546.0,303.0,529.5,536.5,522.0,1.977,11.272,10.674,27.056,1.867,0.445,-0.006,-0.0,-0.001,-0.0
9032007,1354,1.0,1.0,1.0,1.0,74.81,100.0,0.0,0.0,0.0,1.0,1.0,1868.229,447.438,24.79,11.197,0.0,80.0,55.0,1.4,2404.5,2451.781,2402.152,-1.6,55.148,73.862,73.127,87.414,51.583,1.417,2.947,0.318,79.21,63.377,82.094,44.303,0.0,76.44,135.122,102.365,132.497,34.532,51.944,51.947,-10.82,27.609,90.063,72.688,74.563,55.688,56.438,0.0,47.563,72.0,70.0,1000.0,200.0,0.254,315.25,72.188,71.563,-0.052,71.875,71.125,55.531,56.313,0.0,45.844,72.0,70.0,1000.0,200.0,0.243,539.0,77.25,77.313,0.009,71.625,72.125,55.625,56.438,0.0,74.688,72.0,70.0,1000.0,200.0,0.569,827.5,76.188,76.625,0.017,71.813,70.25,55.75,56.844,0.0,78.063,72.0,70.0,1000.0,200.0,0.439,726.5,73.75,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.8,11.831,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,531.0,546.0,303.25,528.5,536.5,521.5,1.987,11.199,9.349,27.092,1.868,0.447,-0.005,-0.0,-0.001,-0.0
9032007,1355,1.0,1.0,1.0,1.0,75.152,100.0,0.0,0.0,0.0,1.0,1.0,1840.117,445.095,24.842,11.227,0.0,80.0,55.0,1.4,2404.5,2444.894,2394.574,-2.337,55.04,73.756,73.232,87.309,51.369,1.429,2.929,0.311,79.095,63.306,82.038,44.359,0.0,76.333,137.934,101.727,134.639,34.679,51.84,51.947,-10.828,27.531,90.063,72.938,74.563,55.5,56.438,0.0,48.344,72.0,70.0,1000.0,200.0,0.256,316.0,72.313,71.563,-0.052,72.125,71.25,55.531,56.313,0.0,46.75,72.0,70.0,1000.0,200.0,0.246,542.0,77.313,77.313,0.009,71.688,71.938,55.625,56.438,0.0,74.0,72.0,70.0,1000.0,200.0,0.563,819.0,76.188,76.625,0.009,71.813,70.25,55.75,56.844,0.0,77.063,72.0,70.0,1000.0,200.0,0.432,718.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.801,11.828,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,531.5,546.0,303.25,529.5,536.5,521.5,2.261,11.297,11.75,26.934,1.84,0.445,-0.006,0.0,-0.001,-0.0
