DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,1356,1.0,1.0,1.0,1.0,74.986,100.0,0.0,0.0,0.0,1.0,1.0,1874.085,453.294,24.883,11.167,0.0,80.0,55.0,1.4,2394.5,2475.91,2421.156,-2.539,55.148,73.862,73.337,87.203,51.476,1.406,2.904,0.326,79.142,63.259,82.319,44.191,0.0,76.44,138.525,100.984,135.599,34.606,51.944,51.874,-10.82,27.672,90.0,72.625,74.438,55.5,56.438,0.0,48.094,72.0,70.0,1000.0,200.0,0.263,321.75,72.063,71.438,-0.052,72.25,71.313,55.531,56.313,0.0,46.344,72.0,70.0,1000.0,200.0,0.26,558.0,77.438,77.313,0.009,71.75,71.938,55.625,56.438,0.0,74.563,72.0,70.0,1000.0,200.0,0.575,827.5,76.188,76.625,0.018,71.813,70.25,55.75,56.844,0.0,77.563,72.0,70.0,1000.0,200.0,0.417,707.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.81,11.83,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,531.0,546.0,303.0,530.0,536.5,521.5,1.939,11.122,10.45,26.791,1.874,0.453,-0.005,0.0,-0.001,-0.0
9032007,1357,1.0,1.0,1.0,1.0,74.873,100.0,0.0,0.0,0.0,1.0,1.0,1904.539,452.123,24.8,11.212,0.0,80.0,55.0,1.4,2413.0,2472.461,2415.446,-2.168,55.04,73.862,73.232,87.52,51.369,1.421,2.951,0.3,79.131,63.307,82.151,44.219,0.0,76.333,134.975,102.471,132.349,34.532,52.049,52.093,-10.82,27.516,90.0,72.688,74.688,55.688,56.438,0.0,47.594,72.0,70.0,1000.0,200.0,0.27,325.25,72.188,71.438,-0.052,72.0,71.313,55.625,56.313,0.0,45.844,72.0,70.0,1000.0,200.0,0.26,557.5,77.313,77.313,0.009,72.188,71.813,55.625,56.188,0.0,74.188,72.0,70.0,1000.0,200.0,0.563,821.0,76.188,76.625,0.017,71.813,70.063,55.75,56.781,0.0,77.625,72.0,70.0,1000.0,200.0,0.421,709.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.792,11.818,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,531.5,546.0,303.0,529.0,536.5,522.0,2.004,11.24,9.357,27.356,1.905,0.452,-0.006,0.0,-0.001,-0.0
9032007,1358,1.0,1.0,1.0,1.0,75.49,100.0,0.0,0.0,0.0,1.0,1.0,1868.229,448.609,24.842,11.152,0.0,80.0,55.0,1.4,2406.0,2458.672,2409.743,-2.604,55.255,73.862,73.232,87.414,51.583,1.402,2.908,0.322,79.12,63.297,81.954,44.247,0.0,76.655,137.342,101.515,134.048,34.606,51.631,51.947,-10.82,27.5,89.938,72.625,75.25,55.688,56.438,0.0,48.375,72.0,70.0,1000.0,200.0,0.25,314.25,72.188,71.563,-0.052,72.0,71.313,55.625,56.313,0.0,46.031,72.0,70.0,1000.0,200.0,0.243,540.5,77.313,77.313,0.009,72.063,71.938,55.625,56.438,0.0,75.188,72.0,70.0,1000.0,200.0,0.596,844.0,76.375,76.625,0.017,71.813,70.063,55.75,56.844,0.0,76.375,72.0,70.0,1000.0,200.0,0.419,707.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.796,11.819,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,531.5,546.0,303.25,529.0,536.5,521.5,2.284,11.359,11.749,26.868,1.868,0.449,-0.005,0.0,-0.001,-0.0
9032007,1359,1.0,1.0,1.0,1.0,75.462,100.0,0.0,0.0,0.0,1.0,1.0,1857.687,453.294,24.79,11.197,0.0,80.0,55.0,1.4,2409.75,2462.118,2402.152,-2.288,55.148,73.968,73.443,87.203,51.476,1.394,2.9,0.293,79.118,63.293,82.094,44.219,0.0,76.548,138.895,100.559,135.969,34.532,51.84,51.874,-10.82,27.719,90.0,72.5,74.75,55.688,56.438,0.0,48.063,72.0,70.0,1000.0,200.0,0.258,317.0,72.188,71.438,-0.052,72.25,71.0,55.531,56.188,0.0,45.625,72.0,70.0,1000.0,200.0,0.26,559.0,77.313,77.313,0.009,71.875,71.813,55.625,56.438,0.0,76.0,72.0,70.0,1000.0,200.0,0.575,829.5,76.188,76.625,0.017,71.813,70.063,55.75,56.844,0.0,76.688,72.0,70.0,1000.0,200.0,0.419,708.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.792,11.819,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,531.5,546.0,303.25,530.0,536.5,521.5,1.892,11.219,10.41,26.979,1.858,0.453,-0.006,0.0,-0.001,-0.0
9032007,1400,1.0,1.0,1.0,1.0,75.878,100.0,0.0,0.0,0.0,1.0,1.0,1863.543,445.095,24.873,11.197,0.0,80.0,55.0,1.4,2409.75,2455.226,2400.256,-1.647,55.255,73.862,73.337,87.309,51.476,1.406,2.929,0.311,79.118,63.295,82.066,44.107,0.0,76.548,134.901,101.834,132.497,34.752,51.944,52.165,-10.82,27.656,89.938,72.5,74.688,55.688,56.438,0.0,47.938,72.0,70.0,1000.0,200.0,0.26,319.25,72.063,71.438,-0.052,72.0,71.25,55.625,56.313,0.0,46.188,72.0,70.0,1000.0,200.0,0.262,562.0,77.313,77.313,0.009,71.688,71.625,55.625,56.438,0.0,75.313,72.0,70.0,1000.0,200.0,0.568,823.0,76.188,76.625,0.017,71.688,70.0,55.75,56.844,0.0,76.5,72.0,70.0,1000.0,200.0,0.409,699.0,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.79,11.806,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,532.0,546.0,303.25,529.5,536.5,522.0,1.808,11.341,8.592,27.087,1.864,0.445,-0.005,0.0,-0.001,-0.0
9032007,1401,1.0,1.0,1.0,1.0,75.785,100.0,0.0,0.0,0.0,1.0,1.0,1833.09,441.581,24.738,11.286,0.0,80.0,55.0,1.4,2402.0,2450.059,2390.789,-3.014,55.148,73.756,73.337,87.097,51.476,1.421,2.918,0.318,78.968,63.174,81.926,44.051,0.0,76.655,136.75,101.196,133.457,34.606,51.735,51.874,-10.82,27.625,89.938,72.313,74.563,55.5,56.438,0.0,47.406,72.0,70.0,1000.0,200.0,0.265,321.5,72.063,71.438,-0.052,71.875,71.25,55.531,56.188,0.0,45.875,72.0,70.0,1000.0,200.0,0.254,554.0,77.25,77.375,0.009,71.75,72.0,55.625,56.188,0.0,74.063,72.0,70.0,1000.0,200.0,0.558,818.0,76.188,76.563,0.018,71.5,70.0,55.75,56.844,0.0,74.313,72.0,70.0,1000.0,200.0,0.407,698.0,73.625,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.809,11.819,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,531.5,546.0,303.25,529.5,536.5,522.0,2.291,11.378,11.698,27.076,1.833,0.442,-0.005,-0.0,-0.001,-0.0
9032007,1402,1.0,1.0,1.0,1.0,75.12,100.0,0.0,0.0,0.0,1.0,1.0,1855.344,449.78,24.893,11.167,0.0,80.0,55.0,1.4,2388.0,2455.226,2398.361,-2.168,54.825,74.074,73.443,86.886,51.262,1.417,2.918,0.3,78.999,63.189,82.319,44.191,0.0,76.548,138.378,100.134,135.526,34.679,51.631,51.801,-10.82,27.906,89.875,72.438,74.125,55.5,56.344,0.0,47.063,72.0,70.0,1000.0,200.0,0.263,321.0,72.063,71.438,-0.052,71.875,71.25,55.531,56.313,0.0,45.438,72.0,70.0,1000.0,200.0,0.257,554.5,77.25,77.313,0.009,71.688,71.813,55.625,56.438,0.0,73.313,72.0,70.0,1000.0,200.0,0.565,824.0,76.375,76.625,0.017,71.375,70.0,55.75,56.844,0.0,75.25,72.0,70.0,1000.0,200.0,0.399,692.0,73.563,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.826,11.843,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.5,531.5,545.5,303.25,529.5,536.5,522.0,1.856,11.279,10.19,26.564,1.855,0.45,-0.005,-0.0,-0.001,-0.0
9032007,1403,1.0,1.0,1.0,1.0,75.333,100.0,0.0,0.0,0.0,1.0,1.0,1823.719,438.067,24.873,11.227,0.0,80.0,55.0,1.4,2389.25,2419.092,2366.273,-1.445,54.932,73.862,73.443,87.097,51.369,1.467,2.94,0.304,78.772,63.145,82.123,44.079,0.0,76.548,134.975,101.621,132.571,34.752,51.84,51.947,-10.82,27.766,89.938,72.313,75.25,55.5,56.344,0.0,47.344,72.0,70.0,1000.0,200.0,0.261,317.5,72.188,71.438,-0.052,72.0,71.25,55.344,56.094,0.0,46.031,72.0,70.0,1000.0,200.0,0.248,549.0,77.25,77.313,0.009,71.75,72.0,55.625,56.438,0.0,72.875,72.0,70.0,1000.0,200.0,0.562,816.5,76.188,76.625,0.017,71.375,70.0,55.75,56.844,0.0,72.5,72.0,70.0,1000.0,200.0,0.392,685.0,73.625,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.809,11.822,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,531.5,546.0,303.25,529.5,536.5,521.5,1.793,11.297,8.591,26.82,1.824,0.438,-0.006,-0.0,-0.001,-0.0
9032007,1404,1.0,1.0,1.0,1.0,75.524,100.0,0.0,0.0,0.0,1.0,1.0,1788.58,432.211,24.811,11.227,0.0,80.0,55.0,1.4,2365.75,2424.249,2368.154,-1.863,55.04,74.18,73.653,87.203,51.262,1.448,2.886,0.315,78.524,62.926,82.01,43.995,0.0,76.655,136.676,101.303,133.531,34.752,51.631,51.801,-10.82,27.641,89.875,72.438,75.375,55.406,56.344,0.0,48.25,72.0,70.0,1000.0,200.0,0.251,314.25,72.188,71.563,-0.052,72.125,71.25,55.344,56.188,0.0,46.469,72.0,70.0,1000.0,200.0,0.246,544.0,77.25,77.313,0.009,71.75,72.125,55.5,56.188,0.0,72.875,72.0,70.0,1000.0,200.0,0.563,817.0,76.188,76.625,0.017,71.5,70.0,55.75,56.844,0.0,72.313,72.0,70.0,1000.0,200.0,0.388,681.5,73.625,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.81,11.822,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,531.5,545.5,303.25,529.0,536.5,521.5,2.206,11.34,11.206,26.592,1.789,0.432,-0.005,-0.0,-0.001,-0.0
9032007,1405,1.0,1.0,1.0,1.0,75.018,100.0,0.0,0.0,0.0,1.0,1.0,1808.492,438.067,24.79,11.286,0.0,80.0,55.0,1.4,2365.75,2429.408,2383.231,-3.175,54.825,74.18,73.548,86.992,51.155,1.413,2.908,0.307,78.569,62.793,82.347,43.967,0.0,76.333,139.413,100.028,136.486,34.752,51.526,51.728,-10.82,27.781,90.0,72.313,74.438,55.406,56.344,0.0,47.563,72.0,70.0,1000.0,200.0,0.261,319.75,72.188,71.438,-0.052,72.125,71.25,55.344,56.094,0.0,46.156,72.0,70.0,1000.0,200.0,0.257,555.0,77.25,77.375,0.009,72.063,72.188,55.375,56.188,0.0,73.5,72.0,70.0,1000.0,200.0,0.558,817.5,76.188,76.563,0.018,71.5,70.0,55.75,56.844,0.0,72.188,72.0,70.0,1000.0,200.0,0.379,674.0,73.625,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.81,11.823,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,531.0,546.0,303.25,529.0,536.5,522.0,1.842,11.422,10.411,26.617,1.808,0.438,-0.006,-0.0,-0.001,-0.0
9032007,1406,1.0,1.0,1.0,1.0,74.954,100.0,0.0,0.0,0.0,1.0,1.0,1771.01,438.067,24.769,11.167,0.0,80.0,55.0,1.4,2366.25,2427.688,2371.919,-1.459,54.825,74.074,73.443,87.203,51.155,1.429,2.861,0.311,78.527,62.849,82.235,44.219,0.0,76.548,135.418,101.727,132.866,34.752,51.735,51.947,-10.828,27.641,90.063,72.125,74.25,55.406,56.25,0.0,46.781,72.0,70.0,1000.0,200.0,0.263,321.0,72.063,71.438,-0.052,72.0,71.125,55.344,56.094,0.0,47.188,72.0,70.0,1000.0,200.0,0.258,556.5,77.25,77.375,0.009,72.063,71.938,55.5,56.094,0.0,73.938,72.0,70.0,1000.0,200.0,0.552,812.0,76.188,76.625,0.017,71.375,70.0,55.688,56.844,0.0,71.0,72.0,70.0,1000.0,200.0,0.38,674.0,73.625,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.807,11.82,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,531.0,545.5,303.25,529.5,536.5,522.0,1.876,11.306,9.081,26.676,1.771,0.438,-0.005,-0.0,-0.001,-0.0
9032007,1407,1.0,1.0,1.0,1.0,74.838,100.0,0.0,0.0,0.0,1.0,1.0,1792.094,438.067,24.852,11.242,0.0,80.0,55.0,1.4,2356.25,2371.041,2370.036,-2.16,54.825,74.074,73.443,87.203,51.155,1.421,2.854,0.315,78.423,62.738,82.179,44.135,0.0,76.548,137.416,101.515,134.122,34.679,51.735,51.874,-10.82,27.531,90.063,72.313,74.25,55.406,56.25,0.0,48.313,72.0,70.0,1000.0,200.0,0.248,311.0,72.063,71.438,-0.052,72.125,71.25,55.344,56.094,0.0,45.844,72.0,70.0,1000.0,200.0,0.258,556.5,77.25,77.313,0.009,71.75,72.0,55.5,56.188,0.0,74.25,72.0,70.0,1000.0,200.0,0.566,823.5,76.188,76.625,0.021,71.5,70.0,55.688,56.781,0.0,71.0,72.0,70.0,1000.0,200.0,0.37,665.0,73.563,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.796,11.813,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,531.5,545.5,303.25,529.5,536.0,522.0,2.28,11.334,11.753,26.856,1.792,0.438,-0.005,-0.0,-0.001,-0.0
9032007,1408,1.0,1.0,1.0,1.0,74.745,100.0,0.0,0.0,0.0,1.0,1.0,1763.983,438.067,24.873,11.242,0.0,80.0,55.0,1.4,2358.5,2401.914,2343.765,-1.677,54.717,74.074,73.548,87.309,51.155,1.429,2.886,0.304,78.313,62.742,82.291,44.107,0.0,76.44,138.969,100.771,135.969,34.752,51.631,51.874,-10.82,27.563,90.0,72.313,74.438,55.406,56.25,0.0,47.313,72.0,70.0,1000.0,200.0,0.269,322.0,72.063,71.438,-0.052,72.0,71.25,55.344,56.094,0.0,45.5,72.0,70.0,1000.0,200.0,0.259,558.0,77.25,77.313,0.009,71.75,71.938,55.5,56.188,0.0,73.188,72.0,70.0,1000.0,200.0,0.542,806.5,76.188,76.625,0.021,71.688,70.0,55.688,56.844,0.0,69.875,72.0,70.0,1000.0,200.0,0.36,655.5,73.563,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.787,11.803,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,531.0,546.0,303.25,529.0,536.0,522.0,1.953,11.404,10.708,26.742,1.764,0.438,-0.005,-0.0,-0.001,-0.0
9032007,1409,1.0,1.0,1.0,1.0,74.595,100.0,0.0,0.0,0.0,1.0,1.0,1756.955,429.868,24.79,11.227,0.0,80.0,55.0,1.4,2341.5,2405.348,2355.005,-1.528,54.825,74.074,73.443,87.731,51.155,1.421,2.846,0.318,78.129,62.489,82.263,44.163,0.0,76.548,135.566,102.471,132.866,34.752,51.944,52.02,-10.82,27.359,90.0,72.313,74.563,55.406,56.344,0.0,48.344,72.0,70.0,1000.0,200.0,0.257,316.75,72.063,71.438,-0.052,72.0,71.25,55.344,56.094,0.0,45.344,72.0,70.0,1000.0,200.0,0.259,557.0,77.25,77.313,0.009,71.75,72.188,55.5,56.188,0.0,73.563,72.0,70.0,1000.0,200.0,0.548,812.0,76.188,76.625,0.017,71.5,70.063,55.688,56.844,0.0,70.375,72.0,70.0,1000.0,200.0,0.355,652.0,73.563,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.787,11.805,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,531.5,546.0,303.25,529.0,536.0,522.0,2.022,11.277,9.615,26.934,1.757,0.43,-0.005,-0.0,-0.001,-0.0
9032007,1410,1.0,1.0,1.0,1.0,74.214,100.0,0.0,0.0,0.0,1.0,1.0,1758.126,424.012,24.759,11.167,0.0,80.0,55.0,1.4,2341.5,2388.185,2332.555,-2.405,54.717,74.074,73.443,87.731,51.155,1.448,2.843,0.318,77.903,62.544,82.151,44.191,0.0,76.548,136.01,101.94,132.866,34.752,51.631,51.801,-10.82,27.219,90.0,72.313,74.438,55.406,56.25,0.0,48.563,72.0,70.0,1000.0,200.0,0.258,318.0,72.063,71.375,-0.052,71.875,71.563,55.344,56.094,0.0,45.25,72.0,70.0,1000.0,200.0,0.249,548.0,77.25,77.375,0.009,71.875,72.0,55.5,56.188,0.0,72.688,72.0,70.0,1000.0,200.0,0.537,804.5,76.188,76.625,0.007,71.5,70.063,55.688,56.781,0.0,69.063,72.0,70.0,1000.0,200.0,0.361,656.5,73.563,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.784,11.797,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,531.5,545.5,303.25,529.5,536.0,522.0,2.285,11.279,11.181,26.45,1.758,0.424,-0.005,-0.0,-0.0,-0.0
9032007,1411,1.0,1.0,1.0,1.0,74.199,100.0,0.0,0.0,0.0,1.0,1.0,1768.668,424.012,24.811,11.182,0.0,80.0,55.0,1.4,2321.5,2400.197,2347.508,-1.595,54.932,74.074,73.443,87.52,51.155,1.413,2.85,0.304,77.921,62.286,82.291,44.135,0.0,76.655,138.673,100.878,135.599,34.752,51.631,51.801,-10.82,27.359,90.0,72.5,74.188,55.406,56.25,0.0,48.063,72.0,70.0,1000.0,200.0,0.27,324.75,72.063,71.438,-0.052,72.0,71.563,55.219,56.094,0.0,46.656,72.0,70.0,1000.0,200.0,0.25,546.5,77.25,77.313,0.009,72.063,72.188,55.375,56.094,0.0,73.563,72.0,70.0,1000.0,200.0,0.543,807.0,76.188,76.625,0.017,71.5,70.063,55.688,56.781,0.0,70.375,72.0,70.0,1000.0,200.0,0.354,651.0,73.563,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.792,11.806,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,531.5,545.5,303.0,530.5,535.5,522.0,2.018,11.295,10.946,26.486,1.769,0.424,-0.005,-0.0,-0.001,-0.0
9032007,1412,1.0,1.0,1.0,1.0,74.269,100.0,0.0,0.0,0.0,1.0,1.0,1788.58,420.498,24.842,11.197,0.0,80.0,55.0,1.4,2330.5,2401.914,2343.765,-1.342,54.717,74.074,73.548,87.731,51.155,1.433,2.854,0.311,77.892,62.343,82.459,43.967,0.0,76.548,135.27,102.152,132.719,34.752,51.84,52.02,-10.82,27.25,90.063,72.438,74.688,55.406,56.25,0.0,47.969,72.0,70.0,1000.0,200.0,0.269,324.25,72.063,71.438,-0.052,72.125,71.25,55.219,56.094,0.0,46.719,72.0,70.0,1000.0,200.0,0.264,559.5,77.25,77.375,0.009,71.75,72.0,55.375,56.094,0.0,73.75,72.0,70.0,1000.0,200.0,0.539,805.0,76.188,76.625,0.018,71.5,70.063,55.688,56.781,0.0,70.188,72.0,70.0,1000.0,200.0,0.352,648.5,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.793,11.806,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,531.0,545.5,303.25,528.0,536.0,522.0,1.914,11.315,9.105,26.862,1.789,0.42,-0.005,-0.0,-0.001,-0.0
9032007,1413,1.0,1.0,1.0,1.0,73.613,100.0,0.0,0.0,0.0,1.0,1.0,1779.209,427.526,24.862,11.227,0.0,80.0,55.0,1.4,2340.0,2396.764,2345.636,-1.681,54.932,74.074,73.548,87.731,51.262,1.44,2.864,0.318,77.793,62.262,82.179,43.939,0.0,76.655,136.158,102.365,133.014,34.825,51.84,51.947,-10.828,27.094,90.0,72.438,74.438,55.281,56.25,0.0,48.031,72.0,70.0,1000.0,200.0,0.272,326.0,72.063,71.375,-0.052,72.0,71.313,55.219,56.094,0.0,47.625,72.0,70.0,1000.0,200.0,0.261,557.5,77.25,77.375,0.009,71.875,71.813,55.5,56.188,0.0,73.438,72.0,70.0,1000.0,200.0,0.536,798.5,76.188,76.625,0.017,71.5,70.063,55.688,56.781,0.0,68.813,72.0,70.0,1000.0,200.0,0.347,644.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.785,11.806,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,531.5,545.5,303.25,529.5,535.5,522.0,2.313,11.298,11.227,26.705,1.779,0.428,-0.005,-0.0,-0.001,-0.0
9032007,1414,1.0,1.0,1.0,1.0,73.67,100.0,0.0,0.0,0.0,1.0,1.0,1751.098,427.526,24.821,11.212,0.0,80.0,55.0,1.4,2328.5,2403.631,2355.005,-1.639,54.825,74.074,73.443,87.52,51.155,1.398,2.854,0.311,77.828,62.243,82.403,44.023,0.0,76.548,138.599,101.196,135.526,34.752,51.735,51.874,-10.82,27.219,90.063,72.313,74.438,55.281,56.125,0.0,48.5,72.0,70.0,1000.0,200.0,0.268,324.0,72.063,71.438,-0.052,72.0,71.688,55.219,56.094,0.0,47.031,72.0,70.0,1000.0,200.0,0.256,554.5,77.25,77.313,0.009,71.875,72.0,55.375,56.094,0.0,73.438,72.0,70.0,1000.0,200.0,0.558,815.5,76.188,76.625,0.017,71.375,70.063,55.688,56.781,0.0,67.688,72.0,70.0,1000.0,200.0,0.339,637.5,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.779,11.808,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,531.0,545.5,303.0,529.5,536.0,522.5,2.039,11.304,10.947,26.67,1.751,0.428,-0.005,-0.0,-0.001,-0.0
9032007,1415,1.0,1.0,1.0,1.0,73.684,100.0,0.0,0.0,0.0,1.0,1.0,1761.64,431.04,24.831,11.286,0.0,80.0,55.0,1.4,2327.5,2376.182,2338.156,-2.419,54.932,74.074,73.443,87.837,51.262,1.44,2.839,0.326,77.675,62.227,82.375,43.995,0.0,76.87,135.048,102.577,132.497,34.752,51.735,52.02,-10.82,27.125,90.0,72.313,74.563,55.281,56.25,0.0,48.094,72.0,70.0,1000.0,200.0,0.271,325.5,72.063,71.438,-0.052,72.0,71.563,55.219,55.906,0.0,46.563,72.0,70.0,1000.0,200.0,0.26,558.0,77.25,77.313,0.009,72.063,72.125,55.375,56.094,0.0,73.625,72.0,70.0,1000.0,200.0,0.54,802.5,76.188,76.625,0.021,71.5,70.063,55.688,56.781,0.0,67.688,72.0,70.0,1000.0,200.0,0.337,636.0,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.769,11.806,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,531.0,545.0,303.0,530.5,536.0,522.0,1.951,11.475,9.101,27.075,1.762,0.431,-0.005,-0.0,-0.001,-0.0
9032007,1416,1.0,1.0,1.0,1.0,73.352,100.0,0.0,0.0,0.0,1.0,1.0,1744.07,424.012,24.821,11.197,0.0,80.0,55.0,1.4,2327.5,2393.332,2330.689,-2.885,54.825,74.074,73.443,87.837,51.262,1.402,2.857,0.296,77.699,62.133,82.319,43.995,0.0,76.762,136.01,102.259,132.719,34.825,51.735,51.874,-10.82,27.047,90.0,72.125,74.188,55.281,56.25,0.0,47.875,72.0,70.0,1000.0,200.0,0.268,323.0,72.063,71.438,-0.052,72.0,71.688,55.219,56.094,0.0,47.938,72.0,70.0,1000.0,200.0,0.257,557.0,77.25,77.313,0.009,72.063,71.625,55.375,56.094,0.0,73.938,72.0,70.0,1000.0,200.0,0.554,813.5,76.188,76.563,0.017,71.688,70.063,55.688,56.781,0.0,68.125,72.0,70.0,1000.0,200.0,0.338,637.0,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.762,11.795,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,531.0,545.5,303.25,528.5,536.0,522.0,2.42,11.289,11.733,26.52,1.744,0.424,-0.005,-0.0,-0.001,-0.0
9032007,1417,1.0,1.0,1.0,1.0,73.396,100.0,0.0,0.0,0.0,1.0,1.0,1744.07,442.753,24.842,11.227,0.0,80.0,55.0,1.4,2334.0,2391.616,2338.156,-2.216,54.825,73.968,73.443,87.52,51.155,1.436,2.807,0.344,77.58,62.064,82.347,44.079,0.0,76.762,139.487,101.09,136.412,34.752,51.631,51.801,-10.82,27.25,90.125,72.125,74.438,55.281,56.25,0.0,48.063,72.0,70.0,1000.0,200.0,0.272,326.25,72.063,71.438,-0.052,71.875,71.313,55.219,56.094,0.0,46.813,72.0,70.0,1000.0,200.0,0.25,547.0,77.25,77.313,0.009,72.188,71.938,55.375,56.094,0.0,73.5,72.0,70.0,1000.0,200.0,0.56,819.0,76.188,76.625,0.019,71.5,70.063,55.688,56.781,0.0,67.5,72.0,70.0,1000.0,200.0,0.337,635.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.76,11.787,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,531.0,545.0,303.25,531.0,536.0,522.5,1.989,11.34,10.961,26.592,1.744,0.443,-0.005,-0.0,-0.001,-0.0
9032007,1418,1.0,1.0,1.0,1.0,72.403,100.0,0.0,0.0,0.0,1.0,1.0,1745.242,419.327,24.738,11.256,0.0,80.0,55.0,1.4,2318.25,2400.197,2321.373,-2.292,54.932,73.756,73.232,87.837,51.155,1.406,2.807,0.307,77.569,62.039,82.459,43.995,0.0,76.762,135.196,102.896,132.645,34.679,51.944,52.02,-10.82,27.063,90.188,72.125,74.438,55.281,56.125,0.0,47.75,72.0,70.0,1000.0,200.0,0.27,324.25,71.938,71.375,-0.052,71.875,71.563,55.125,56.094,0.0,45.5,72.0,70.0,1000.0,200.0,0.257,556.0,77.25,77.313,0.009,72.313,71.938,55.375,56.094,0.0,75.063,72.0,70.0,1000.0,200.0,0.558,816.0,76.188,76.625,0.017,71.688,70.063,55.688,56.781,0.0,67.875,72.0,70.0,1000.0,200.0,0.331,628.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.75,11.787,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,531.0,545.0,303.25,528.0,535.5,522.5,1.954,11.306,9.067,27.118,1.745,0.419,-0.004,-0.0,-0.001,-0.0
9032007,1419,1.0,1.0,1.0,1.0,72.408,100.0,0.0,0.0,0.0,1.0,1.0,1707.76,428.697,24.8,11.242,0.0,80.0,55.0,1.4,2328.75,2393.332,2343.765,-2.847,54.61,73.862,73.127,87.837,51.155,1.383,2.825,0.307,77.591,62.061,82.291,43.995,0.0,76.548,135.936,102.577,132.719,34.752,51.84,51.947,-10.828,26.938,90.063,72.125,74.188,55.188,56.125,0.0,48.625,72.0,70.0,1000.0,200.0,0.267,322.75,72.063,71.375,-0.052,72.125,71.25,55.219,56.094,0.0,46.125,72.0,70.0,1000.0,200.0,0.259,557.0,77.25,77.313,0.009,72.188,72.0,55.375,56.094,0.0,74.938,72.0,70.0,1000.0,200.0,0.569,826.5,76.375,76.625,0.014,71.688,70.063,55.688,56.781,0.0,67.813,72.0,70.0,1000.0,200.0,0.326,626.0,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.769,11.801,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,531.0,545.0,303.0,528.5,535.5,522.5,2.392,11.312,11.46,26.856,1.708,0.429,-0.005,-0.0,-0.001,-0.0
9032007,1420,1.0,1.0,1.0,1.0,71.931,100.0,0.0,0.0,0.0,1.0,1.0,1740.557,420.498,24.738,11.167,0.0,80.0,55.0,1.4,2328.75,2395.048,2336.288,-1.555,54.825,73.968,73.337,87.626,51.048,1.41,2.825,0.3,77.54,62.069,82.375,43.967,0.0,76.655,138.821,101.09,135.747,34.899,51.735,51.874,-10.828,27.156,90.125,72.313,74.688,55.281,56.25,0.0,48.125,72.0,70.0,1000.0,200.0,0.269,323.75,72.063,71.438,-0.052,72.125,71.75,55.219,55.906,0.0,46.344,72.0,70.0,1000.0,200.0,0.264,561.0,77.25,77.313,0.009,71.75,71.813,55.375,56.094,0.0,74.875,72.0,70.0,1000.0,200.0,0.56,817.5,76.188,76.625,0.017,71.5,70.063,55.563,56.781,0.0,66.375,72.0,70.0,1000.0,200.0,0.323,621.0,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.767,11.801,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.5,545.0,303.25,530.0,535.5,522.5,2.015,11.259,10.913,26.334,1.741,0.42,-0.005,-0.0,-0.001,-0.0
9032007,1421,1.0,1.0,1.0,1.0,71.906,100.0,0.0,0.0,0.0,1.0,1.0,1734.7,424.012,24.769,11.152,0.0,80.0,55.0,1.4,2322.75,2398.481,2338.156,-1.557,54.717,73.756,73.127,87.731,51.155,1.398,2.836,0.304,77.554,62.043,82.459,44.023,0.0,76.548,135.196,102.471,132.645,34.899,51.84,52.02,-10.82,27.063,90.125,72.125,74.438,55.281,56.125,0.0,48.281,72.0,70.0,1000.0,200.0,0.267,323.0,72.063,71.375,-0.052,72.0,71.75,55.219,56.094,0.0,46.625,72.0,70.0,1000.0,200.0,0.262,560.5,77.25,77.313,0.008,71.688,72.0,55.375,56.094,0.0,73.938,72.0,70.0,1000.0,200.0,0.568,826.5,76.188,76.625,0.018,71.5,70.063,55.688,56.781,0.0,65.938,72.0,70.0,1000.0,200.0,0.318,616.5,73.375,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.769,11.795,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,530.5,544.5,303.25,528.0,535.5,522.5,1.931,11.27,9.078,26.525,1.735,0.424,-0.005,-0.0,-0.001,-0.0
9032007,1422,1.0,1.0,1.0,1.0,71.695,100.0,0.0,0.0,0.0,1.0,1.0,1713.616,421.669,24.862,11.316,0.0,80.0,55.0,1.4,2323.0,2374.468,2310.219,-1.435,54.61,73.968,73.337,87.943,51.048,1.455,2.8,0.315,77.328,62.036,82.123,44.107,0.0,76.548,137.194,102.259,133.901,34.679,51.735,51.874,-10.82,26.984,90.063,72.125,74.188,55.281,56.125,0.0,47.625,72.0,70.0,1000.0,200.0,0.274,327.0,71.938,71.375,-0.052,72.0,71.563,55.219,56.094,0.0,47.156,72.0,70.0,1000.0,200.0,0.253,550.0,77.25,77.313,0.008,71.75,72.0,55.375,56.094,0.0,73.563,72.0,70.0,1000.0,200.0,0.548,807.0,76.188,76.625,0.017,71.688,70.063,55.688,56.781,0.0,64.875,72.0,70.0,1000.0,200.0,0.317,616.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.771,11.797,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,531.0,545.0,303.25,528.5,535.5,522.5,2.344,11.408,11.755,27.033,1.714,0.422,-0.004,-0.0,-0.001,-0.0
9032007,1423,1.0,1.0,1.0,1.0,71.425,100.0,0.0,0.0,0.0,1.0,1.0,1722.987,419.327,24.852,11.256,0.0,80.0,55.0,1.4,2303.25,2376.182,2323.235,-1.377,54.825,73.756,73.232,87.626,51.155,1.417,2.803,0.304,77.396,61.914,82.487,43.995,0.0,76.655,137.712,101.303,134.861,34.825,51.631,51.801,-10.828,27.078,90.063,72.125,74.188,55.188,56.125,0.0,48.625,72.0,70.0,1000.0,200.0,0.27,324.75,71.938,71.438,-0.052,72.0,71.313,55.125,55.906,0.0,45.75,72.0,70.0,1000.0,200.0,0.263,561.5,77.25,77.313,0.008,71.75,72.0,55.281,56.031,0.0,73.25,72.0,70.0,1000.0,200.0,0.552,813.0,76.188,76.625,0.017,71.688,70.063,55.563,56.781,0.0,64.875,72.0,70.0,1000.0,200.0,0.31,609.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.768,11.789,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,530.5,545.0,303.25,530.5,535.5,522.5,1.946,11.37,10.172,26.546,1.723,0.419,-0.004,-0.0,-0.001,-0.0
9032007,1424,1.0,1.0,1.0,1.0,70.874,100.0,0.0,0.0,0.0,1.0,1.0,1703.075,416.984,24.873,11.182,0.0,80.0,55.0,1.4,2294.5,2359.051,2308.363,-0.534,54.61,73.756,73.232,87.837,51.048,1.455,2.789,0.304,77.166,61.837,82.319,43.855,0.0,76.655,134.679,102.577,132.054,34.752,51.84,52.02,-10.82,26.922,90.125,72.125,74.25,55.188,55.938,0.0,48.563,72.0,70.0,1000.0,200.0,0.272,326.5,72.063,71.375,-0.052,72.0,71.563,55.125,55.906,0.0,46.281,72.0,70.0,1000.0,200.0,0.249,545.5,77.125,77.313,0.008,71.75,71.813,55.281,56.094,0.0,73.0,72.0,70.0,1000.0,200.0,0.55,810.5,76.188,76.625,0.017,71.5,70.063,55.688,56.781,0.0,64.25,72.0,70.0,1000.0,200.0,0.308,607.0,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.772,11.787,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,530.5,544.5,303.25,530.0,535.5,522.5,2.034,11.3,9.382,26.826,1.703,0.417,-0.005,-0.0,-0.001,-0.0
9032007,1425,1.0,1.0,1.0,1.0,70.296,100.0,0.0,0.0,0.0,1.0,1.0,1698.39,415.813,24.738,11.197,0.0,80.0,55.0,1.4,2294.5,2359.051,2297.242,-1.529,54.717,73.968,73.443,87.943,51.155,1.436,2.828,0.311,77.092,61.68,82.291,43.771,0.0,76.762,138.23,102.046,134.861,34.825,51.631,51.801,-10.82,26.906,90.125,72.125,74.875,55.188,55.938,0.0,48.125,72.0,70.0,1000.0,200.0,0.272,326.5,71.938,71.375,-0.052,72.125,71.313,55.125,55.906,0.0,46.969,72.0,70.0,1000.0,200.0,0.262,558.0,77.25,77.375,0.008,71.688,71.938,55.281,56.031,0.0,72.875,72.0,70.0,1000.0,200.0,0.536,801.5,76.188,76.625,0.017,71.5,70.063,55.563,56.781,0.0,65.688,72.0,70.0,1000.0,200.0,0.301,600.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.769,11.78,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,531.0,544.5,303.25,529.5,535.5,522.5,2.303,11.31,11.963,26.407,1.698,0.416,-0.004,-0.0,-0.001,-0.0
9032007,1426,1.0,1.0,1.0,1.0,70.34,100.0,0.0,0.0,0.0,1.0,1.0,1707.76,415.813,24.79,11.197,0.0,80.0,55.0,1.4,2285.0,2369.327,2299.094,-1.422,54.717,74.074,73.337,87.837,51.048,1.448,2.774,0.322,76.985,61.655,82.431,43.855,0.0,76.762,137.934,101.515,135.008,34.825,51.735,51.801,-10.828,27.016,90.125,72.125,74.25,55.188,55.938,0.0,48.25,72.0,70.0,1000.0,200.0,0.272,325.75,71.938,71.438,-0.052,71.875,71.563,55.125,55.906,0.0,47.813,72.0,70.0,1000.0,200.0,0.259,556.0,77.25,77.313,0.008,71.875,71.938,55.063,56.031,0.0,73.313,72.0,70.0,1000.0,200.0,0.539,802.5,76.375,76.625,0.017,71.5,70.063,55.563,56.781,0.0,64.188,72.0,70.0,1000.0,200.0,0.299,597.0,73.375,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.767,11.787,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,531.0,544.5,303.25,530.0,535.5,522.5,1.992,11.241,10.413,26.407,1.708,0.416,-0.004,-0.0,-0.001,-0.0
9032007,1427,1.0,1.0,1.0,1.0,69.422,100.0,0.0,0.0,0.0,1.0,1.0,1678.477,425.183,24.759,11.271,0.0,80.0,55.0,1.4,2280.75,2357.339,2304.653,-1.426,54.825,73.756,73.127,88.048,51.155,1.433,2.778,0.326,76.937,61.552,82.431,43.855,0.0,76.762,134.383,103.002,131.832,34.899,51.84,51.947,-10.82,26.797,90.188,72.0,74.438,55.188,55.938,0.0,47.719,72.0,70.0,1000.0,200.0,0.272,326.25,71.938,71.375,-0.052,72.0,71.875,55.125,55.781,0.0,47.219,72.0,70.0,1000.0,200.0,0.259,556.5,77.25,77.313,0.008,72.063,71.938,55.281,56.031,0.0,73.5,72.0,70.0,1000.0,200.0,0.537,801.5,76.188,76.625,0.019,71.688,70.25,55.563,56.781,0.0,63.594,72.0,70.0,1000.0,200.0,0.297,595.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.768,11.781,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,530.5,544.5,303.0,530.5,535.5,523.0,2.013,11.342,9.077,26.694,1.678,0.425,-0.004,-0.0,-0.001,-0.0
9032007,1428,1.0,1.0,1.0,1.0,69.489,100.0,0.0,0.0,0.0,1.0,1.0,1665.593,408.785,24.883,11.152,0.0,80.0,55.0,1.4,2284.75,2352.204,2295.392,-0.852,54.717,73.756,73.232,87.837,51.048,1.413,2.753,0.304,76.909,61.511,82.487,43.799,0.0,76.762,139.043,101.94,135.747,34.899,51.631,51.801,-10.82,26.813,90.125,72.0,74.188,55.188,55.938,0.0,48.125,72.0,70.0,1000.0,200.0,0.268,323.5,71.938,71.375,-0.052,72.0,71.75,55.125,55.906,0.0,47.875,72.0,70.0,1000.0,200.0,0.256,553.0,77.25,77.313,0.008,71.875,71.813,55.063,56.031,0.0,73.5,72.0,70.0,1000.0,200.0,0.554,812.5,76.188,76.625,0.017,71.688,70.063,55.563,56.781,0.0,64.688,72.0,70.0,1000.0,200.0,0.292,592.0,73.375,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.771,11.78,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,530.5,544.5,303.25,530.0,535.5,523.0,2.21,11.265,11.769,26.186,1.666,0.409,-0.004,-0.0,-0.001,-0.0
9032007,1429,1.0,1.0,1.0,1.0,68.807,100.0,0.0,0.0,0.0,1.0,1.0,1678.477,409.956,24.738,11.227,0.0,80.0,55.0,1.4,2277.5,2345.36,2282.459,-1.513,54.717,73.968,73.337,87.943,50.941,1.421,2.785,0.3,76.856,61.503,82.515,43.827,0.0,76.655,137.712,101.834,134.787,34.899,51.84,51.874,-10.828,26.875,90.25,72.0,74.25,55.094,55.938,0.0,48.406,72.0,70.0,1000.0,200.0,0.269,324.5,71.938,71.438,-0.052,72.0,71.688,55.125,55.781,0.0,48.156,72.0,70.0,1000.0,200.0,0.257,553.5,77.25,77.375,0.008,71.75,71.938,55.063,55.938,0.0,73.875,72.0,70.0,1000.0,200.0,0.535,799.0,76.188,76.625,0.017,71.688,70.25,55.563,56.781,0.0,64.438,72.0,70.0,1000.0,200.0,0.292,591.5,73.375,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.763,11.773,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,530.0,544.5,303.0,529.0,535.5,523.0,2.017,11.25,10.388,26.476,1.678,0.41,-0.004,-0.0,-0.001,-0.0
9032007,1430,1.0,1.0,1.0,1.0,68.67,100.0,0.0,0.0,0.0,1.0,1.0,1673.792,413.47,24.903,11.242,0.0,80.0,55.0,1.4,2277.5,2355.627,2310.219,-2.132,54.61,73.968,73.443,88.365,51.048,1.433,2.767,0.307,76.84,61.489,82.712,43.715,0.0,76.762,134.457,103.427,131.758,34.825,51.944,52.093,-10.82,26.641,90.313,72.0,74.688,55.188,55.938,0.0,47.969,72.0,70.0,1000.0,200.0,0.27,325.0,71.938,71.438,-0.052,72.125,71.563,55.125,55.781,0.0,47.406,72.0,70.0,1000.0,200.0,0.269,563.5,77.25,77.375,0.008,71.625,72.0,55.281,56.031,0.0,73.25,72.0,70.0,1000.0,200.0,0.53,795.5,76.188,76.625,0.017,71.5,70.25,55.563,56.781,0.0,63.906,72.0,70.0,1000.0,200.0,0.295,593.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.76,11.773,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,530.0,544.5,303.0,529.0,535.5,523.0,2.166,11.34,9.659,26.969,1.674,0.413,-0.004,-0.0,-0.001,-0.0
9032007,1431,1.0,1.0,1.0,1.0,68.253,100.0,0.0,0.0,0.0,1.0,1.0,1704.246,414.641,24.852,11.197,0.0,80.0,55.0,1.4,2275.75,2360.763,2293.542,-1.489,54.717,73.756,73.232,88.259,51.048,1.425,2.778,0.326,76.803,61.45,82.403,43.743,0.0,76.762,138.525,102.896,134.639,34.899,51.735,51.874,-10.82,26.563,90.188,72.0,75.063,55.188,55.938,0.0,47.75,72.0,70.0,1000.0,200.0,0.271,325.5,71.938,71.375,-0.052,72.125,71.563,55.125,55.781,0.0,47.219,72.0,70.0,1000.0,200.0,0.277,572.5,77.25,77.375,0.008,71.875,71.938,55.281,56.031,0.0,71.625,72.0,70.0,1000.0,200.0,0.526,792.5,76.188,76.625,0.017,71.688,70.375,55.563,56.688,0.0,62.875,72.0,70.0,1000.0,200.0,0.286,586.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.734,11.751,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,530.5,544.0,303.25,529.5,535.5,523.0,2.711,11.289,13.861,26.405,1.704,0.415,-0.004,-0.0,-0.001,-0.0
9032007,1432,1.0,1.0,1.0,1.0,67.872,100.0,0.0,0.0,0.0,1.0,1.0,1630.454,406.442,24.811,11.212,0.0,80.0,55.0,1.4,2270.75,2350.493,2282.459,-0.881,54.502,73.968,73.337,88.788,50.941,1.421,2.774,0.322,76.67,61.346,82.655,43.687,0.0,76.548,137.49,104.489,134.418,34.825,52.049,52.165,-10.82,26.344,90.188,72.0,74.125,55.188,55.938,0.0,47.625,72.0,70.0,1000.0,200.0,0.271,325.25,71.938,71.375,-0.052,72.0,71.75,55.125,55.781,0.0,46.969,72.0,70.0,1000.0,200.0,0.266,563.0,77.25,77.313,0.008,71.875,71.938,55.281,55.938,0.0,73.188,72.0,70.0,1000.0,200.0,0.527,794.0,76.188,76.625,0.015,71.688,70.375,55.563,56.781,0.0,63.656,72.0,70.0,1000.0,200.0,0.285,584.5,73.375,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.733,11.747,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,530.5,544.5,303.25,530.5,535.5,523.0,2.31,11.288,10.943,27.009,1.63,0.406,-0.004,-0.0,-0.001,-0.0
9032007,1433,1.0,1.0,1.0,1.0,67.795,100.0,0.0,0.0,0.0,1.0,1.0,1626.94,399.414,24.873,11.227,0.0,80.0,55.0,1.4,2258.25,2316.308,2256.705,-2.393,54.61,74.074,73.443,89.527,51.155,1.44,2.742,0.326,76.548,61.331,82.459,43.715,0.0,76.655,134.013,107.039,131.094,34.752,52.257,52.457,-10.82,25.938,90.313,71.938,74.188,55.281,56.125,0.0,47.906,72.0,70.0,1000.0,200.0,0.265,320.5,71.938,71.375,-0.052,72.0,71.75,55.219,55.781,0.0,47.25,72.0,70.0,1000.0,200.0,0.254,550.5,77.25,77.313,0.008,71.625,72.0,55.281,56.031,0.0,71.875,72.0,70.0,1000.0,200.0,0.522,790.5,76.188,76.625,0.017,71.688,70.25,55.563,56.781,0.0,63.188,72.0,70.0,1000.0,200.0,0.286,584.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.729,11.747,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,530.0,544.5,303.25,530.0,536.0,523.0,2.692,11.355,10.435,27.615,1.627,0.399,-0.004,-0.0,-0.001,-0.0
9032007,1434,1.0,1.0,1.0,1.0,67.485,100.0,0.0,0.0,0.0,1.0,1.0,1631.625,406.442,24.873,11.227,0.0,80.0,55.0,1.4,2254.75,2329.972,2260.375,-1.329,54.825,73.756,73.232,89.633,51.155,1.433,2.749,0.315,76.506,61.22,82.319,43.855,0.0,76.762,138.525,106.614,134.491,34.899,52.153,52.165,-10.82,25.75,90.125,72.0,74.438,55.188,56.125,0.0,48.875,72.0,70.0,1000.0,200.0,0.256,316.0,71.938,71.438,-0.052,72.25,71.75,55.219,55.906,0.0,47.156,72.0,70.0,1000.0,200.0,0.27,569.0,77.25,77.313,0.008,71.688,72.0,55.375,56.031,0.0,72.063,72.0,70.0,1000.0,200.0,0.521,790.0,76.375,76.625,0.017,71.688,70.25,55.688,56.781,0.0,62.438,72.0,70.0,1000.0,200.0,0.277,575.5,73.375,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.729,11.755,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,530.5,544.0,303.25,529.5,535.5,523.0,3.144,11.235,14.401,26.929,1.632,0.406,-0.004,-0.0,-0.001,-0.0
9032007,1435,1.0,1.0,1.0,1.0,67.192,100.0,0.0,0.0,0.0,1.0,1.0,1636.311,406.442,24.903,11.271,0.0,80.0,55.0,1.4,2254.75,2335.1,2286.15,-1.943,54.61,74.074,73.443,90.055,51.155,1.406,2.76,0.311,76.502,61.189,82.655,43.771,0.0,76.548,138.082,108.207,134.491,34.825,52.362,52.53,-10.828,25.609,90.125,72.0,74.563,55.188,55.938,0.0,48.156,72.0,70.0,1000.0,200.0,0.267,323.5,71.938,71.375,-0.052,72.125,71.75,55.125,55.906,0.0,47.344,72.0,70.0,1000.0,200.0,0.27,569.0,77.125,77.313,0.008,71.875,71.938,55.375,56.094,0.0,72.5,72.0,70.0,1000.0,200.0,0.512,783.0,76.188,76.625,0.017,71.688,70.25,55.563,56.781,0.0,62.125,72.0,70.0,1000.0,200.0,0.283,583.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.724,11.749,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,530.0,544.0,303.25,529.5,535.5,522.5,2.993,11.379,12.837,27.723,1.636,0.406,-0.004,-0.0,-0.001,-0.0
9032007,1436,1.0,1.0,1.0,1.0,67.236,100.0,0.0,0.0,0.0,1.0,1.0,1640.996,407.613,24.903,11.242,0.0,80.0,55.0,1.4,2257.25,2341.939,2284.304,-2.114,54.825,74.074,73.443,90.9,51.369,1.383,2.731,0.3,76.51,61.206,82.431,43.799,0.0,76.655,134.087,110.226,131.168,34.752,52.571,52.748,-10.82,24.906,90.125,72.0,73.875,55.406,56.25,0.0,48.375,72.0,70.0,1000.0,200.0,0.265,321.75,71.938,71.375,-0.052,72.0,71.688,55.344,55.906,0.0,47.906,72.0,70.0,1000.0,200.0,0.269,567.5,77.25,77.313,0.008,71.688,72.125,55.375,56.094,0.0,72.563,72.0,70.0,1000.0,200.0,0.533,799.0,76.188,76.625,0.017,71.688,70.25,55.688,56.781,0.0,61.531,72.0,70.0,1000.0,200.0,0.282,582.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.73,11.749,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,530.0,544.0,303.0,531.0,535.5,523.0,3.046,11.354,10.447,28.107,1.641,0.408,-0.004,-0.0,-0.001,-0.0
9032007,1437,1.0,1.0,1.0,1.0,67.366,100.0,0.0,0.0,0.0,1.0,1.0,1644.51,405.271,24.934,11.138,0.0,80.0,55.0,1.4,2260.25,2329.972,2267.724,-1.666,54.825,74.074,73.548,90.689,51.369,1.436,2.753,0.304,76.343,61.083,82.151,43.883,0.0,76.655,138.747,108.42,134.935,34.825,52.257,52.457,-10.82,24.953,90.0,71.938,73.938,55.281,56.25,0.0,47.344,72.0,70.0,1000.0,200.0,0.271,325.0,71.813,71.375,-0.052,72.125,71.688,55.344,56.094,0.0,48.344,72.0,70.0,1000.0,200.0,0.273,571.5,77.125,77.313,0.008,71.625,72.5,55.5,56.094,0.0,71.625,72.0,70.0,1000.0,200.0,0.511,782.0,76.375,76.625,0.017,71.688,70.375,55.688,56.844,0.0,61.781,72.0,70.0,1000.0,200.0,0.276,574.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.804,11.811,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.5,530.0,544.0,303.25,528.5,535.5,523.0,3.134,11.266,13.641,27.283,1.645,0.405,-0.003,-0.0,-0.001,-0.0
9032007,1438,1.0,1.0,1.0,1.0,67.334,100.0,0.0,0.0,0.0,1.0,1.0,1622.255,401.757,24.924,11.242,0.0,80.0,55.0,1.4,2240.0,2324.847,2262.211,-2.336,55.04,73.968,73.337,91.112,51.369,1.444,2.782,0.322,76.25,61.06,82.235,43.659,0.0,76.762,136.898,109.907,133.605,34.899,52.571,52.748,-10.82,24.859,90.0,71.938,74.188,55.406,56.25,0.0,48.813,72.0,70.0,1000.0,200.0,0.257,318.25,71.938,71.375,-0.052,72.0,71.875,55.344,55.906,0.0,48.469,72.0,70.0,1000.0,200.0,0.272,569.5,77.25,77.375,0.008,71.625,71.938,55.5,56.188,0.0,70.375,72.0,70.0,1000.0,200.0,0.509,781.5,76.188,76.625,0.017,71.813,70.375,55.75,56.844,0.0,62.594,72.0,70.0,1000.0,200.0,0.273,572.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.801,11.806,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,530.0,544.0,303.0,531.0,535.0,522.5,3.041,11.355,11.786,27.876,1.622,0.402,-0.004,-0.0,-0.001,-0.0
9032007,1439,1.0,1.0,1.0,1.0,66.838,100.0,0.0,0.0,0.0,1.0,1.0,1609.37,404.1,24.903,11.197,0.0,80.0,55.0,1.4,2237.75,2319.723,2254.871,-1.665,55.148,73.968,73.337,91.323,51.476,1.444,2.713,0.311,76.119,61.012,82.151,43.687,0.0,76.87,133.865,109.907,130.798,34.899,52.571,52.675,-10.82,24.922,89.875,72.0,74.25,55.5,56.25,0.0,47.875,72.0,70.0,1000.0,200.0,0.27,324.5,71.938,71.375,-0.052,72.125,71.75,55.344,56.094,0.0,47.688,72.0,70.0,1000.0,200.0,0.271,569.5,77.25,77.313,0.008,71.688,72.0,55.5,56.188,0.0,70.563,72.0,70.0,1000.0,200.0,0.497,773.5,76.375,76.625,0.017,71.688,70.375,55.75,56.844,0.0,61.344,72.0,70.0,1000.0,200.0,0.274,572.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.792,11.8,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,530.0,543.5,303.25,529.0,535.5,522.5,3.188,11.263,10.978,27.651,1.609,0.404,-0.004,-0.0,-0.001,-0.0
9032007,1440,1.0,1.0,1.0,1.0,67.225,100.0,0.0,0.0,0.0,1.0,1.0,1632.797,399.414,24.903,11.212,0.0,80.0,55.0,1.4,2237.75,2319.723,2251.205,-1.671,54.825,73.968,73.337,90.9,51.369,1.421,2.742,0.307,76.153,60.928,82.123,43.743,0.0,76.655,139.709,108.42,135.599,35.045,52.362,52.53,-10.82,24.938,89.813,72.0,74.125,55.406,56.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.27,324.0,71.813,71.375,-0.052,72.0,72.0,55.344,56.094,0.0,47.719,72.0,70.0,1000.0,200.0,0.271,568.5,77.25,77.313,0.008,71.688,72.125,55.5,56.188,0.0,71.063,72.0,70.0,1000.0,200.0,0.5,774.5,76.188,76.625,0.017,71.688,70.375,55.75,56.844,0.0,60.813,72.0,70.0,1000.0,200.0,0.272,571.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.795,11.798,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.0,530.5,543.5,303.25,528.0,535.5,522.5,3.271,11.321,14.685,27.233,1.633,0.399,-0.003,-0.0,-0.001,-0.0
9032007,1441,1.0,1.0,1.0,1.0,66.641,100.0,0.0,0.0,0.0,1.0,1.0,1589.458,402.928,24.945,11.242,0.0,80.0,55.0,1.4,2239.25,2314.601,2256.705,-1.426,55.04,74.18,73.653,91.429,51.476,1.429,2.702,0.318,76.086,60.885,82.431,43.715,0.0,76.87,136.898,110.757,133.605,34.899,52.78,52.894,-10.82,24.922,89.813,71.938,74.688,55.406,56.25,0.0,47.469,72.0,70.0,1000.0,200.0,0.271,325.25,71.813,71.25,-0.052,72.125,72.0,55.344,56.094,0.0,48.75,72.0,70.0,1000.0,200.0,0.272,569.5,77.125,77.313,0.008,71.875,71.938,55.5,56.188,0.0,71.188,72.0,70.0,1000.0,200.0,0.505,776.5,76.188,76.625,0.017,71.688,70.25,55.75,56.969,0.0,61.375,72.0,70.0,1000.0,200.0,0.264,561.5,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.793,11.801,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.0,530.0,543.5,303.25,528.5,535.0,522.5,3.142,11.314,11.796,28.104,1.589,0.403,-0.004,-0.0,-0.001,-0.0
9032007,1442,1.0,1.0,1.0,1.0,66.875,100.0,0.0,0.0,0.0,1.0,1.0,1653.88,406.442,24.862,11.227,0.0,80.0,55.0,1.4,2239.75,2333.391,2276.927,-1.73,55.148,74.074,73.443,91.429,51.583,1.41,2.749,0.322,76.145,60.893,82.207,43.547,0.0,76.87,134.235,110.544,130.946,34.972,52.571,52.821,-10.82,24.828,89.813,72.0,74.688,55.406,56.25,0.0,48.0,72.0,70.0,1000.0,200.0,0.264,321.25,71.938,71.375,-0.052,72.313,72.188,55.531,56.188,0.0,48.375,72.0,70.0,1000.0,200.0,0.282,580.0,77.25,77.313,0.008,71.75,72.188,55.625,56.188,0.0,72.5,72.0,70.0,1000.0,200.0,0.509,780.5,76.375,76.688,0.017,71.813,70.25,55.75,56.969,0.0,61.469,72.0,70.0,1000.0,200.0,0.267,566.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.8,11.813,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.5,530.0,543.5,303.5,529.5,535.5,522.5,3.452,11.386,11.752,27.838,1.654,0.406,-0.004,-0.0,-0.001,-0.0
9032007,1443,1.0,1.0,1.0,1.0,67.429,100.0,0.0,0.0,0.0,1.0,1.0,1643.338,399.414,24.903,11.167,0.0,80.0,55.0,1.4,2246.5,2343.649,2284.304,-1.566,55.148,74.074,73.443,91.112,51.476,1.398,2.738,0.3,76.134,60.91,82.179,43.631,0.0,76.548,139.931,108.845,135.821,35.119,52.571,52.602,-10.82,24.922,89.813,71.938,74.188,55.5,56.25,0.0,47.844,72.0,70.0,1000.0,200.0,0.264,321.25,71.813,71.25,-0.052,72.125,72.188,55.531,56.188,0.0,48.25,72.0,70.0,1000.0,200.0,0.29,589.5,77.125,77.313,0.008,71.875,72.438,55.625,56.438,0.0,71.438,72.0,70.0,1000.0,200.0,0.497,771.0,76.375,76.625,0.017,71.938,70.25,55.844,56.969,0.0,60.5,72.0,70.0,1000.0,200.0,0.271,569.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.787,11.806,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,530.0,543.5,303.25,528.5,535.0,522.5,3.293,11.187,14.684,27.12,1.643,0.399,-0.004,-0.0,-0.001,-0.0
9032007,1444,1.0,1.0,1.0,1.0,67.263,100.0,0.0,0.0,0.0,1.0,1.0,1628.111,408.785,24.934,11.227,0.0,80.0,55.0,1.4,2246.5,2323.139,2267.724,-2.279,55.04,74.18,73.548,91.64,51.583,1.41,2.692,0.348,76.131,60.905,82.207,43.911,0.0,76.655,136.824,111.394,133.679,35.119,52.884,52.967,-10.828,24.938,89.75,72.0,74.25,55.5,56.344,0.0,47.531,72.0,70.0,1000.0,200.0,0.267,323.0,71.938,71.375,-0.052,72.125,72.0,55.531,56.188,0.0,48.75,72.0,70.0,1000.0,200.0,0.277,577.0,77.25,77.375,0.008,71.875,72.125,55.625,56.438,0.0,71.688,72.0,70.0,1000.0,200.0,0.502,775.0,76.188,76.625,0.017,71.813,70.375,55.844,56.969,0.0,60.594,72.0,70.0,1000.0,200.0,0.272,570.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.777,11.797,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,530.5,543.5,303.25,528.0,535.5,522.5,3.084,11.279,11.261,27.835,1.628,0.409,-0.004,-0.0,-0.001,-0.0
9032007,1445,1.0,1.0,1.0,1.0,67.945,100.0,0.0,0.0,0.0,1.0,1.0,1633.968,400.586,24.903,11.197,0.0,80.0,55.0,1.4,2246.0,2329.972,2262.211,-1.441,55.255,74.074,73.548,91.534,51.69,1.413,2.731,0.315,76.126,60.893,82.01,43.771,0.0,76.87,134.531,110.544,131.168,35.119,52.571,52.821,-10.82,24.563,89.625,72.0,74.125,55.688,56.344,0.0,47.406,72.0,70.0,1000.0,200.0,0.267,322.75,71.938,71.25,-0.052,72.0,72.188,55.625,56.188,0.0,49.344,72.0,70.0,1000.0,200.0,0.277,575.5,77.125,77.313,0.008,71.875,72.188,55.625,56.188,0.0,71.188,72.0,70.0,1000.0,200.0,0.521,788.5,76.375,76.688,0.017,71.688,70.375,55.844,57.188,0.0,61.688,72.0,70.0,1000.0,200.0,0.263,560.0,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.784,11.805,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,530.0,543.5,303.25,530.0,535.0,523.0,3.491,11.357,12.035,27.534,1.634,0.401,-0.005,-0.0,-0.001,-0.0
9032007,1446,1.0,1.0,1.0,1.0,68.214,100.0,0.0,0.0,0.0,1.0,1.0,1610.542,416.984,24.934,11.271,0.0,80.0,55.0,1.4,2242.0,2314.601,2276.927,-1.573,54.932,74.074,73.758,91.112,51.476,1.436,2.72,0.34,76.03,60.86,82.01,43.547,0.0,76.655,139.561,108.951,135.526,34.972,52.571,52.602,-10.82,24.938,89.688,71.938,74.188,55.5,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.261,318.5,71.813,71.375,-0.052,72.125,72.25,55.531,56.313,0.0,48.625,72.0,70.0,1000.0,200.0,0.277,577.0,77.125,77.313,0.008,72.063,72.125,55.5,56.438,0.0,70.5,72.0,70.0,1000.0,200.0,0.511,782.0,76.188,76.625,0.017,71.813,70.375,55.844,56.969,0.0,60.313,72.0,70.0,1000.0,200.0,0.265,562.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.798,11.816,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.0,530.0,543.0,303.25,530.0,535.5,522.5,3.287,11.291,14.435,27.604,1.611,0.417,-0.003,-0.0,-0.001,-0.0
