DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,1447,1.0,1.0,1.0,1.0,68.301,100.0,0.0,0.0,0.0,1.0,1.0,1602.343,402.928,24.934,11.212,0.0,80.0,55.0,1.4,2232.25,2326.555,2265.885,-2.309,55.04,74.074,73.443,91.64,51.583,1.375,2.699,0.315,76.078,60.795,82.235,43.631,0.0,76.548,135.936,111.5,133.014,35.045,52.884,52.967,-10.82,24.547,89.625,72.0,74.25,55.5,56.438,0.0,48.563,72.0,70.0,1000.0,200.0,0.258,318.5,71.938,71.375,-0.052,72.125,72.375,55.531,56.188,0.0,48.094,72.0,70.0,1000.0,200.0,0.289,587.0,77.125,77.375,0.008,72.063,72.188,55.625,56.531,0.0,72.5,72.0,70.0,1000.0,200.0,0.517,785.5,76.375,76.625,0.017,71.813,70.438,55.844,57.188,0.0,61.25,72.0,70.0,1000.0,200.0,0.255,553.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.793,11.813,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.0,530.0,543.0,303.25,531.0,535.0,522.5,2.982,11.264,10.465,27.914,1.602,0.403,-0.004,-0.0,-0.001,-0.0
9032007,1448,1.0,1.0,1.0,1.0,68.463,100.0,0.0,0.0,0.0,1.0,1.0,1607.028,404.1,24.924,11.271,0.0,80.0,55.0,1.4,2241.25,2336.809,2273.244,-1.049,55.255,74.074,73.443,91.534,51.69,1.383,2.702,0.315,76.057,60.846,81.926,43.659,0.0,76.87,134.605,110.226,131.094,35.119,52.675,52.821,-10.82,24.516,89.563,72.0,74.25,55.688,56.438,0.0,48.125,72.0,70.0,1000.0,200.0,0.264,320.25,71.938,71.375,-0.052,72.25,72.25,55.625,56.313,0.0,48.406,72.0,70.0,1000.0,200.0,0.286,588.0,77.25,77.313,0.008,72.063,72.188,55.656,56.438,0.0,72.0,72.0,70.0,1000.0,200.0,0.516,784.0,76.188,76.625,0.017,71.938,70.438,55.844,57.188,0.0,61.344,72.0,70.0,1000.0,200.0,0.255,552.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.823,11.835,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,530.0,543.0,303.25,530.5,535.0,522.5,3.589,11.365,12.575,27.716,1.607,0.404,-0.004,-0.0,-0.001,-0.0
9032007,1449,1.0,1.0,1.0,1.0,68.674,100.0,0.0,0.0,0.0,1.0,1.0,1630.454,413.47,24.862,11.212,0.0,80.0,55.0,1.4,2241.25,2341.939,2284.304,-0.097,55.255,74.286,73.653,91.323,51.476,1.375,2.688,0.315,76.085,60.854,82.094,43.575,0.0,76.655,138.895,109.057,135.082,35.119,52.675,52.748,-10.82,24.938,89.688,72.0,74.438,55.688,56.438,0.0,48.063,72.0,70.0,1000.0,200.0,0.262,320.25,71.813,71.25,-0.052,72.25,72.188,55.531,56.188,0.0,49.25,72.0,70.0,1000.0,200.0,0.288,588.0,77.125,77.313,0.008,71.875,72.0,55.656,56.531,0.0,72.25,72.0,70.0,1000.0,200.0,0.513,784.0,76.375,76.625,0.017,71.938,70.375,56.063,57.188,0.0,60.844,72.0,70.0,1000.0,200.0,0.265,563.5,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.829,11.838,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,530.0,542.5,303.25,528.5,535.5,522.5,3.177,11.259,13.604,27.457,1.63,0.413,-0.004,-0.0,-0.001,-0.0
9032007,1450,1.0,1.0,1.0,1.0,68.822,100.0,0.0,0.0,0.0,1.0,1.0,1623.426,402.928,24.934,11.227,0.0,80.0,55.0,1.4,2254.25,2331.681,2271.403,-1.432,55.363,74.074,73.443,91.429,51.69,1.402,2.735,0.318,76.086,60.87,82.038,43.743,0.0,76.87,135.492,111.182,132.497,34.972,52.884,52.967,-10.82,24.906,89.625,71.938,74.563,55.688,56.438,0.0,48.188,72.0,70.0,1000.0,200.0,0.265,321.75,71.813,71.25,-0.052,72.125,72.0,55.531,56.188,0.0,48.469,72.0,70.0,1000.0,200.0,0.292,588.0,77.125,77.313,0.008,72.188,72.438,55.656,56.438,0.0,72.063,72.0,70.0,1000.0,200.0,0.501,776.5,76.375,76.688,0.017,71.938,70.438,56.063,57.281,0.0,61.219,72.0,70.0,1000.0,200.0,0.26,558.0,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.821,11.836,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,530.0,543.0,303.25,530.0,535.0,522.5,3.072,11.279,10.728,28.066,1.623,0.403,-0.004,-0.0,-0.001,-0.0
9032007,1451,1.0,1.0,1.0,1.0,69.046,100.0,0.0,0.0,0.0,1.0,1.0,1659.737,408.785,24.945,11.242,0.0,80.0,55.0,1.4,2241.0,2350.493,2291.693,-1.545,55.255,74.286,73.548,91.429,51.69,1.391,2.738,0.304,76.118,60.853,81.954,43.855,0.0,76.87,137.416,110.013,133.457,35.119,52.675,52.821,-10.82,24.906,89.563,72.0,74.25,55.688,56.438,0.0,48.438,72.0,70.0,1000.0,200.0,0.262,320.0,71.813,71.25,-0.052,72.125,72.375,55.625,56.188,0.0,48.844,72.0,70.0,1000.0,200.0,0.29,589.0,77.25,77.375,0.008,72.188,72.0,55.656,56.531,0.0,72.563,72.0,70.0,1000.0,200.0,0.523,791.0,76.375,76.625,0.017,71.938,70.563,56.063,57.281,0.0,61.25,72.0,70.0,1000.0,200.0,0.26,559.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.818,11.822,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.0,530.0,543.0,303.25,529.5,535.0,522.5,3.604,11.335,14.179,27.644,1.66,0.409,-0.004,-0.0,-0.001,-0.0
9032007,1452,1.0,1.0,1.0,1.0,69.414,100.0,0.0,0.0,0.0,1.0,1.0,1652.709,401.757,24.965,11.301,0.0,80.0,55.0,1.4,2262.0,2343.649,2275.085,-1.216,55.363,73.968,73.443,91.429,51.69,1.375,2.756,0.322,76.201,60.959,82.179,43.827,0.0,76.87,139.043,110.226,135.452,35.045,52.884,52.894,-10.82,24.906,89.5,72.0,75.063,55.5,56.438,0.0,49.125,72.0,70.0,1000.0,200.0,0.261,319.75,71.813,71.375,-0.052,72.313,72.25,55.625,56.188,0.0,48.625,72.0,70.0,1000.0,200.0,0.29,591.0,77.125,77.313,0.008,72.188,72.125,55.656,56.531,0.0,73.375,72.0,70.0,1000.0,200.0,0.517,789.5,76.375,76.625,0.017,71.938,70.438,56.063,57.188,0.0,60.313,72.0,70.0,1000.0,200.0,0.266,563.5,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.823,11.818,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.0,530.0,543.0,303.25,528.5,535.0,522.5,3.111,11.307,12.865,28.021,1.653,0.402,-0.003,-0.0,-0.001,-0.0
9032007,1453,1.0,1.0,1.0,1.0,69.844,100.0,0.0,0.0,0.0,1.0,1.0,1650.366,402.928,24.934,11.256,0.0,80.0,55.0,1.4,2262.5,2350.493,2304.653,-0.332,55.363,74.286,73.758,91.851,51.905,1.364,2.706,0.304,76.238,60.967,82.066,43.659,0.0,76.87,134.605,111.394,131.758,35.192,52.989,53.039,-10.82,24.531,89.563,72.0,74.875,55.813,56.438,0.0,48.969,72.0,70.0,1000.0,200.0,0.262,319.75,71.813,71.375,-0.052,72.125,72.25,55.75,56.313,0.0,50.281,72.0,70.0,1000.0,200.0,0.292,590.0,77.125,77.313,0.008,72.188,72.5,55.875,56.531,0.0,73.063,72.0,70.0,1000.0,200.0,0.535,800.0,76.375,76.625,0.017,71.938,70.563,56.063,57.281,0.0,60.969,72.0,70.0,1000.0,200.0,0.26,559.0,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.81,11.822,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,530.0,543.0,303.25,530.0,535.0,523.0,3.058,11.288,10.201,27.905,1.65,0.403,-0.003,-0.0,-0.001,-0.0
9032007,1454,1.0,1.0,1.0,1.0,70.129,100.0,0.0,0.0,0.0,1.0,1.0,1648.023,401.757,24.934,11.256,0.0,80.0,55.0,1.4,2262.5,2347.071,2280.614,-1.774,55.471,74.286,73.758,91.429,51.798,1.375,2.742,0.304,76.254,61.024,81.702,43.715,0.0,76.977,136.972,109.482,132.94,35.045,52.675,52.821,-10.82,24.922,89.438,72.125,74.875,55.688,56.563,0.0,49.438,72.0,70.0,1000.0,200.0,0.264,321.0,71.938,71.25,-0.052,72.125,72.375,55.75,56.313,0.0,49.156,72.0,70.0,1000.0,200.0,0.293,594.0,77.25,77.313,0.008,72.063,72.0,55.656,56.594,0.0,72.188,72.0,70.0,1000.0,200.0,0.511,785.0,76.375,76.625,0.013,72.0,70.563,56.125,57.281,0.0,60.594,72.0,70.0,1000.0,200.0,0.267,563.5,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.818,11.826,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,530.0,543.0,303.25,530.5,535.5,522.5,3.657,11.349,14.436,27.795,1.648,0.402,-0.005,-0.0,-0.0,-0.0
9032007,1455,1.0,1.0,1.0,1.0,70.507,100.0,0.0,0.0,0.0,1.0,1.0,1636.311,408.785,24.934,11.242,0.0,80.0,55.0,1.4,2259.25,2336.809,2284.304,-0.321,55.148,74.286,73.653,91.323,51.69,1.383,2.677,0.307,76.252,60.994,82.01,43.743,0.0,76.655,138.747,109.694,135.156,35.192,52.78,52.894,-10.828,24.906,89.375,72.0,74.188,55.688,56.438,0.0,49.219,72.0,70.0,1000.0,200.0,0.264,320.75,71.813,71.25,-0.052,72.25,72.25,55.625,56.313,0.0,50.25,72.0,70.0,1000.0,200.0,0.292,592.5,77.125,77.375,0.008,72.063,72.188,55.875,56.594,0.0,72.938,72.0,70.0,1000.0,200.0,0.518,788.5,76.375,76.625,0.017,72.0,70.563,56.063,57.281,0.0,61.469,72.0,70.0,1000.0,200.0,0.26,560.0,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.818,11.831,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.0,529.5,543.0,303.25,528.5,535.5,523.0,3.082,11.315,12.85,27.644,1.636,0.409,-0.004,-0.0,-0.001,-0.0
9032007,1456,1.0,1.0,1.0,1.0,70.321,100.0,0.0,0.0,0.0,1.0,1.0,1643.338,406.442,24.955,11.316,0.0,80.0,55.0,1.4,2267.5,2353.915,2295.392,-1.047,55.255,74.286,73.653,91.746,51.798,1.368,2.738,0.307,76.29,61.025,81.982,43.855,0.0,76.655,134.679,111.182,131.832,35.119,52.989,53.112,-10.82,24.766,89.5,72.0,74.188,55.813,56.563,0.0,49.688,72.0,70.0,1000.0,200.0,0.261,319.0,71.813,71.25,-0.052,72.25,72.375,55.75,56.313,0.0,50.063,72.0,70.0,1000.0,200.0,0.299,599.0,77.125,77.375,0.008,72.063,72.188,55.875,56.594,0.0,73.563,72.0,70.0,1000.0,200.0,0.516,786.0,76.375,76.688,0.021,72.0,70.563,56.063,57.281,0.0,60.469,72.0,70.0,1000.0,200.0,0.267,565.5,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.823,11.838,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,530.0,543.0,303.25,530.0,535.0,522.5,3.024,11.394,10.209,28.284,1.643,0.406,-0.004,-0.0,-0.001,-0.0
9032007,1457,1.0,1.0,1.0,1.0,71.419,100.0,0.0,0.0,0.0,1.0,1.0,1628.111,412.299,24.924,11.242,0.0,80.0,55.0,1.4,2267.5,2335.1,2267.724,-0.922,55.148,74.392,73.758,91.323,51.798,1.394,2.731,0.322,76.351,61.186,81.702,43.743,0.0,76.655,137.046,109.482,133.014,35.192,52.675,52.894,-10.82,24.922,89.375,72.0,74.563,55.813,56.563,0.0,48.563,72.0,70.0,1000.0,200.0,0.278,329.25,71.813,71.25,-0.052,72.25,72.563,55.75,56.313,0.0,50.563,72.0,70.0,1000.0,200.0,0.294,590.5,77.125,77.375,0.009,72.063,72.0,55.875,56.594,0.0,72.063,72.0,70.0,1000.0,200.0,0.506,779.5,76.375,76.625,0.02,72.0,70.563,56.125,57.344,0.0,61.156,72.0,70.0,1000.0,200.0,0.261,558.0,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.823,11.839,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,530.0,543.0,303.25,529.5,535.5,522.5,3.646,11.383,14.43,27.644,1.628,0.412,-0.004,-0.0,-0.001,-0.0
9032007,1458,1.0,1.0,1.0,1.0,71.247,100.0,0.0,0.0,0.0,1.0,1.0,1640.996,412.299,24.914,11.197,0.0,80.0,55.0,1.4,2258.5,2367.614,2304.653,-1.439,55.363,74.392,73.758,91.217,51.798,1.353,2.717,0.3,76.44,61.152,82.207,43.687,0.0,76.977,138.378,109.801,134.861,35.192,52.884,52.894,-10.82,24.906,89.438,72.125,74.563,55.813,56.438,0.0,50.031,72.0,70.0,1000.0,200.0,0.262,319.0,71.813,71.25,-0.052,72.25,72.563,55.625,56.313,0.0,49.438,72.0,70.0,1000.0,200.0,0.303,602.5,77.125,77.313,0.009,72.063,72.438,55.875,56.594,0.0,72.25,72.0,70.0,1000.0,200.0,0.525,792.5,76.375,76.625,0.017,72.0,70.563,56.125,57.281,0.0,61.219,72.0,70.0,1000.0,200.0,0.261,560.0,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.813,11.831,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,530.0,543.0,303.25,530.0,535.0,523.0,3.066,11.203,12.577,27.533,1.641,0.412,-0.004,-0.0,-0.001,-0.0
9032007,1459,1.0,1.0,1.0,1.0,71.667,100.0,0.0,0.0,0.0,1.0,1.0,1678.477,408.785,24.965,11.227,0.0,80.0,55.0,1.4,2278.25,2353.915,2295.392,-1.44,55.255,74.18,73.548,91.534,51.798,1.398,2.746,0.318,76.452,61.182,81.87,43.827,0.0,76.655,134.309,111.075,131.389,35.119,52.989,53.112,-10.82,24.938,89.438,72.125,74.688,55.813,56.563,0.0,48.906,72.0,70.0,1000.0,200.0,0.269,323.75,71.688,71.375,-0.052,72.25,72.563,55.75,56.406,0.0,50.281,72.0,70.0,1000.0,200.0,0.303,602.5,77.25,77.375,0.009,72.188,72.438,55.875,56.594,0.0,73.25,72.0,70.0,1000.0,200.0,0.518,787.0,76.5,76.688,0.014,72.0,70.563,56.125,57.344,0.0,60.969,72.0,70.0,1000.0,200.0,0.263,560.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.813,11.841,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,530.0,543.0,303.25,529.0,535.5,523.0,3.138,11.304,10.476,28.061,1.678,0.409,-0.002,-0.0,-0.0,-0.0
9032007,1500,1.0,1.0,1.0,1.0,72.061,100.0,0.0,0.0,0.0,1.0,1.0,1679.649,411.127,24.955,11.256,0.0,80.0,55.0,1.4,2277.25,2367.614,2304.653,-2.363,55.255,74.074,73.548,91.112,51.798,1.387,2.764,0.307,76.506,61.203,81.814,43.799,0.0,76.655,138.082,109.27,133.901,35.265,52.675,52.821,-10.82,24.922,89.313,72.0,74.688,55.813,56.75,0.0,49.344,72.0,70.0,1000.0,200.0,0.265,321.75,71.813,71.375,-0.052,72.125,72.563,55.75,56.406,0.0,50.031,72.0,70.0,1000.0,200.0,0.307,606.5,77.125,77.313,0.009,72.063,72.125,55.875,56.719,0.0,72.875,72.0,70.0,1000.0,200.0,0.527,791.0,76.375,76.625,0.017,71.938,70.563,56.125,57.344,0.0,60.531,72.0,70.0,1000.0,200.0,0.262,560.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.829,11.851,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,530.0,543.0,303.0,529.5,535.5,523.0,3.621,11.35,14.977,27.449,1.68,0.411,-0.003,-0.0,-0.001,-0.0
9032007,1501,1.0,1.0,1.0,1.0,72.438,100.0,0.0,0.0,0.0,1.0,1.0,1646.852,414.641,24.883,11.182,0.0,80.0,55.0,1.4,2277.25,2341.939,2286.15,-1.441,55.471,74.392,73.863,91.217,51.905,1.379,2.764,0.315,76.507,61.2,82.066,43.715,0.0,76.762,138.304,110.013,134.787,35.265,52.884,53.039,-10.82,24.938,89.313,72.0,74.75,55.906,56.563,0.0,49.875,72.0,70.0,1000.0,200.0,0.265,322.0,71.813,71.25,-0.052,72.125,72.563,55.75,56.313,0.0,49.375,72.0,70.0,1000.0,200.0,0.309,605.5,77.125,77.313,0.009,71.875,72.0,55.875,56.719,0.0,72.188,72.0,70.0,1000.0,200.0,0.518,787.0,76.375,76.625,0.017,71.938,70.688,56.125,57.344,0.0,61.906,72.0,70.0,1000.0,200.0,0.256,554.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.828,11.849,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,522.5,530.0,543.0,303.5,529.5,535.5,522.5,3.093,11.28,12.561,27.608,1.647,0.415,-0.004,-0.0,-0.001,-0.0
9032007,1502,1.0,1.0,1.0,1.0,73.346,100.0,0.0,0.0,0.0,1.0,1.0,1679.649,408.785,24.883,11.212,0.0,80.0,55.0,1.4,2274.25,2345.36,2287.997,-2.35,55.578,74.392,73.758,91.64,52.012,1.387,2.774,0.307,76.497,61.199,81.87,43.771,0.0,76.87,133.939,110.969,131.02,35.192,52.884,53.112,-10.82,24.922,89.25,72.0,74.563,55.906,56.75,0.0,49.594,72.0,70.0,1000.0,200.0,0.266,322.25,71.813,71.375,-0.052,72.125,72.5,55.844,56.406,0.0,50.594,72.0,70.0,1000.0,200.0,0.291,594.0,77.125,77.313,0.009,72.063,72.0,55.969,56.719,0.0,72.25,72.0,70.0,1000.0,200.0,0.532,796.5,76.375,76.625,0.017,72.0,70.688,56.125,57.344,0.0,60.875,72.0,70.0,1000.0,200.0,0.258,556.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.821,11.844,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,530.0,543.0,303.25,529.5,535.5,523.0,3.162,11.356,10.439,27.91,1.68,0.409,-0.003,-0.0,-0.001,-0.0
9032007,1503,1.0,1.0,1.0,1.0,73.821,100.0,0.0,0.0,0.0,1.0,1.0,1671.45,401.757,24.903,11.197,0.0,80.0,55.0,1.4,2273.25,2364.188,2297.242,-2.211,55.471,74.392,73.758,91.006,51.798,1.372,2.756,0.3,76.586,61.198,81.702,43.855,0.0,76.977,138.304,108.42,134.491,35.338,52.675,52.821,-10.82,24.906,89.188,71.938,74.688,55.813,56.563,0.0,49.906,72.0,70.0,1000.0,200.0,0.263,320.75,71.813,71.25,-0.052,72.125,72.375,55.844,56.406,0.0,49.938,72.0,70.0,1000.0,200.0,0.306,605.5,77.125,77.375,0.009,72.188,72.188,55.875,56.594,0.0,72.625,72.0,70.0,1000.0,200.0,0.537,803.5,76.375,76.625,0.017,71.938,70.688,56.219,57.344,0.0,61.656,72.0,70.0,1000.0,200.0,0.252,550.0,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.828,11.854,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,522.5,530.0,543.0,303.5,528.5,535.5,523.0,3.177,11.291,13.629,27.191,1.671,0.402,-0.004,-0.0,-0.001,-0.0
9032007,1504,1.0,1.0,1.0,1.0,73.561,100.0,0.0,0.0,0.0,1.0,1.0,1683.163,409.956,24.934,11.242,0.0,80.0,55.0,1.4,2273.75,2357.339,2300.946,-0.755,55.471,74.286,73.653,90.9,51.798,1.402,2.753,0.304,76.567,61.26,82.066,43.799,0.0,76.87,137.786,108.845,134.565,35.338,52.78,52.967,-10.82,24.906,89.25,72.0,74.438,55.813,56.563,0.0,49.594,72.0,70.0,1000.0,200.0,0.265,321.75,71.688,71.25,-0.052,72.125,72.25,55.75,56.406,0.0,49.656,72.0,70.0,1000.0,200.0,0.31,608.0,77.125,77.375,0.009,72.063,72.125,55.969,56.594,0.0,73.063,72.0,70.0,1000.0,200.0,0.527,795.0,76.375,76.625,0.017,72.0,70.688,56.125,57.344,0.0,61.688,72.0,70.0,1000.0,200.0,0.254,551.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.804,11.839,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,530.0,543.0,303.25,530.0,535.5,523.0,2.775,11.363,11.529,27.529,1.683,0.41,-0.003,-0.0,-0.001,-0.0
9032007,1505,1.0,1.0,1.0,1.0,74.459,100.0,0.0,0.0,0.0,1.0,1.0,1701.903,416.984,24.934,11.227,0.0,80.0,55.0,1.4,2273.75,2369.327,2312.076,-2.14,55.471,74.18,73.548,91.006,51.798,1.372,2.738,0.3,76.689,61.251,81.87,43.827,0.0,76.87,133.939,109.163,131.315,35.338,52.884,52.967,-10.82,24.906,89.375,72.0,74.125,55.906,56.563,0.0,49.313,72.0,70.0,1000.0,200.0,0.269,325.25,71.688,71.25,-0.052,72.125,72.5,55.844,56.406,0.0,50.094,72.0,70.0,1000.0,200.0,0.307,605.0,77.125,77.313,0.009,72.063,72.0,55.875,56.594,0.0,73.813,72.0,70.0,1000.0,200.0,0.533,800.0,76.375,76.625,0.017,72.0,70.688,56.219,57.344,0.0,61.375,72.0,70.0,1000.0,200.0,0.261,559.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.81,11.826,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,529.5,543.0,303.25,530.5,535.5,523.0,2.641,11.28,9.404,27.492,1.702,0.417,-0.003,-0.0,-0.001,-0.0
9032007,1506,1.0,1.0,1.0,1.0,74.447,100.0,0.0,0.0,0.0,1.0,1.0,1683.163,422.84,24.749,11.242,0.0,80.0,55.0,1.4,2293.75,2383.04,2332.555,-0.881,55.148,74.18,73.443,89.95,51.798,1.36,2.753,0.329,76.817,61.411,81.758,43.827,0.0,76.87,138.747,105.339,135.156,35.412,52.362,52.602,-10.82,25.469,89.313,72.125,74.188,55.813,56.563,0.0,48.469,72.0,70.0,1000.0,200.0,0.276,329.25,71.688,71.25,-0.052,72.25,72.25,55.75,56.406,0.0,50.375,72.0,70.0,1000.0,200.0,0.305,605.5,77.25,77.375,0.009,71.875,72.125,55.875,56.594,0.0,72.625,72.0,70.0,1000.0,200.0,0.539,803.0,76.375,76.625,0.017,72.0,70.688,56.125,57.344,0.0,60.5,72.0,70.0,1000.0,200.0,0.266,564.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.82,11.838,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,530.0,543.0,303.25,528.5,535.5,523.0,2.66,11.401,12.755,26.843,1.683,0.423,-0.003,-0.0,-0.001,-0.0
9032007,1507,1.0,1.0,1.0,1.0,75.227,100.0,0.0,0.0,0.0,1.0,1.0,1701.903,422.84,24.769,11.227,0.0,80.0,55.0,1.4,2292.5,2365.901,2306.508,-2.009,55.363,74.074,73.443,89.633,51.69,1.406,2.774,0.344,76.747,61.409,81.954,43.827,0.0,76.977,137.268,105.127,134.491,35.265,52.571,52.602,-10.82,25.813,89.25,72.125,74.188,55.813,56.563,0.0,49.406,72.0,70.0,1000.0,200.0,0.269,324.0,71.688,71.25,-0.052,72.125,72.5,55.75,56.313,0.0,51.281,72.0,70.0,1000.0,200.0,0.312,611.5,77.125,77.375,0.009,72.313,71.938,55.875,56.594,0.0,73.75,72.0,70.0,1000.0,200.0,0.528,793.5,76.375,76.625,0.014,72.0,70.875,56.125,57.344,0.0,61.531,72.0,70.0,1000.0,200.0,0.262,561.5,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.818,11.843,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,530.0,543.0,303.25,528.0,535.0,523.0,2.14,11.247,9.876,27.037,1.702,0.423,-0.003,-0.0,-0.001,-0.0
9032007,1508,1.0,1.0,1.0,1.0,74.944,100.0,0.0,0.0,0.0,1.0,1.0,1706.589,415.813,24.862,11.182,0.0,80.0,55.0,1.4,2292.5,2384.755,2319.512,-2.329,55.148,74.392,73.758,89.422,51.583,1.36,2.76,0.315,76.91,61.524,81.87,43.911,0.0,76.655,133.791,104.383,131.241,35.412,52.362,52.53,-10.82,25.969,89.375,72.125,74.688,55.813,56.563,0.0,49.5,72.0,70.0,1000.0,200.0,0.27,325.25,71.688,71.25,-0.052,72.25,72.375,55.75,56.313,0.0,51.125,72.0,70.0,1000.0,200.0,0.313,614.5,77.125,77.313,0.009,72.313,72.438,55.656,56.594,0.0,74.438,72.0,70.0,1000.0,200.0,0.536,798.0,76.375,76.625,0.017,72.0,70.875,56.125,57.344,0.0,61.125,72.0,70.0,1000.0,200.0,0.265,563.5,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.825,11.852,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,530.0,543.0,303.5,529.5,535.0,523.0,2.156,11.293,9.112,26.587,1.707,0.416,-0.003,-0.0,-0.001,-0.0
9032007,1509,1.0,1.0,1.0,1.0,75.105,100.0,0.0,0.0,0.0,1.0,1.0,1689.019,419.327,24.873,11.286,0.0,80.0,55.0,1.4,2309.75,2396.764,2330.689,-1.437,55.04,74.392,73.863,88.788,51.476,1.356,2.778,0.296,77.032,61.637,81.954,43.491,0.0,76.762,139.265,102.684,135.821,35.265,52.257,52.311,-10.82,26.297,89.375,72.0,74.688,55.688,56.438,0.0,49.0,72.0,70.0,1000.0,200.0,0.275,328.5,71.688,71.25,-0.052,72.25,72.188,55.625,56.313,0.0,50.625,72.0,70.0,1000.0,200.0,0.32,619.5,77.125,77.313,0.01,71.75,72.438,55.656,56.594,0.0,73.875,72.0,70.0,1000.0,200.0,0.537,799.0,76.375,76.625,0.017,72.0,70.875,56.125,57.281,0.0,60.281,72.0,70.0,1000.0,200.0,0.267,565.5,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.833,11.851,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,522.5,530.0,543.0,303.25,530.0,535.0,523.0,2.342,11.322,12.292,26.723,1.689,0.419,-0.003,-0.0,-0.001,-0.0
9032007,1510,1.0,1.0,1.0,1.0,74.786,100.0,0.0,0.0,0.0,1.0,1.0,1692.533,419.327,24.811,11.212,0.0,80.0,55.0,1.4,2302.25,2364.188,2304.653,-0.992,55.04,74.392,73.863,88.682,51.476,1.433,2.821,0.304,76.966,61.621,82.038,43.547,0.0,76.762,137.638,103.108,134.787,35.338,52.362,52.457,-10.828,26.438,89.438,72.0,74.25,55.5,56.438,0.0,48.813,72.0,70.0,1000.0,200.0,0.277,327.5,71.688,71.125,-0.052,72.125,72.188,55.625,56.313,0.0,51.156,72.0,70.0,1000.0,200.0,0.313,611.0,77.125,77.375,0.01,71.875,71.938,55.656,56.531,0.0,71.938,72.0,70.0,1000.0,200.0,0.519,789.0,76.375,76.625,0.017,72.0,70.875,56.125,57.344,0.0,61.0,72.0,70.0,1000.0,200.0,0.261,559.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.836,11.851,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,522.0,530.5,543.0,303.25,529.5,535.0,523.0,2.049,11.275,10.155,26.661,1.693,0.419,-0.004,-0.0,-0.001,-0.0
9032007,1511,1.0,1.0,1.0,1.0,75.595,100.0,0.0,0.0,0.0,1.0,1.0,1680.82,420.498,24.862,11.212,0.0,80.0,55.0,1.4,2286.5,2364.188,2315.792,-1.004,55.255,74.18,73.548,88.999,51.583,1.387,2.774,0.304,76.979,61.582,82.094,43.659,0.0,76.977,133.939,104.489,131.315,35.265,52.466,52.457,-10.828,26.25,89.563,72.0,74.688,55.688,56.438,0.0,48.969,72.0,70.0,1000.0,200.0,0.267,322.25,71.688,71.25,-0.052,72.25,72.375,55.625,56.188,0.0,50.5,72.0,70.0,1000.0,200.0,0.319,620.0,77.125,77.313,0.01,72.063,72.125,55.656,56.531,0.0,72.375,72.0,70.0,1000.0,200.0,0.524,791.5,76.375,76.625,0.017,72.063,70.875,56.125,57.344,0.0,61.875,72.0,70.0,1000.0,200.0,0.256,554.0,73.375,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.831,11.841,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,530.0,543.0,303.25,529.5,535.5,523.0,2.215,11.206,9.376,26.775,1.681,0.42,-0.003,-0.0,-0.001,-0.0
9032007,1512,1.0,1.0,1.0,1.0,75.8,100.0,0.0,0.0,0.0,1.0,1.0,1696.047,418.155,24.914,11.256,0.0,80.0,55.0,1.4,2286.5,2388.185,2332.555,-1.482,55.255,74.18,73.653,88.576,51.583,1.375,2.767,0.304,77.08,61.601,82.066,43.631,0.0,76.977,139.191,102.79,135.747,35.338,52.257,52.311,-10.828,26.422,89.563,72.0,74.688,55.5,56.438,0.0,49.406,72.0,70.0,1000.0,200.0,0.262,320.0,71.688,71.25,-0.052,72.25,72.25,55.531,56.188,0.0,51.563,72.0,70.0,1000.0,200.0,0.318,619.0,77.125,77.125,0.01,71.875,72.125,55.625,56.531,0.0,72.625,72.0,70.0,1000.0,200.0,0.538,801.0,76.375,76.688,0.017,72.063,70.688,56.063,57.281,0.0,60.969,72.0,70.0,1000.0,200.0,0.267,566.0,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.826,11.844,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,530.0,543.0,303.25,530.0,535.5,523.0,2.357,11.292,12.313,26.537,1.696,0.418,-0.003,0.0,-0.001,-0.0
9032007,1513,1.0,1.0,1.0,1.0,75.157,100.0,0.0,0.0,0.0,1.0,1.0,1705.417,419.327,24.893,11.197,0.0,80.0,55.0,1.4,2305.25,2377.896,2328.824,-1.449,54.932,74.18,73.653,88.365,51.369,1.383,2.764,0.315,77.125,61.689,82.207,43.603,0.0,76.762,137.49,102.577,134.861,35.412,52.362,52.384,-10.828,26.609,89.625,72.0,74.563,55.5,56.438,0.0,49.781,72.0,70.0,1000.0,200.0,0.262,320.25,71.688,71.25,-0.052,72.25,72.563,55.531,56.188,0.0,51.469,72.0,70.0,1000.0,200.0,0.324,622.5,77.25,77.313,0.009,72.063,72.125,55.656,56.531,0.0,72.5,72.0,70.0,1000.0,200.0,0.522,791.0,76.375,76.688,0.017,72.0,70.688,56.063,57.281,0.0,60.656,72.0,70.0,1000.0,200.0,0.269,567.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.81,11.833,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,530.0,543.0,303.25,529.0,535.0,523.0,1.874,11.212,9.396,26.396,1.705,0.419,-0.003,-0.0,-0.001,-0.0
9032007,1514,1.0,1.0,1.0,1.0,75.171,100.0,0.0,0.0,0.0,1.0,1.0,1665.593,420.498,24.873,11.182,0.0,80.0,55.0,1.4,2301.25,2374.468,2319.512,-0.531,55.255,74.18,73.548,88.259,51.476,1.387,2.738,0.311,77.096,61.68,82.151,43.491,0.0,76.977,133.939,103.002,131.463,35.338,52.153,52.311,-10.82,26.578,89.563,72.0,74.438,55.688,56.344,0.0,49.563,72.0,70.0,1000.0,200.0,0.267,322.75,71.688,71.25,-0.052,72.25,72.375,55.531,56.188,0.0,52.375,72.0,70.0,1000.0,200.0,0.327,624.5,77.125,77.313,0.01,71.875,71.938,55.656,56.531,0.0,73.188,72.0,70.0,1000.0,200.0,0.534,797.0,76.375,76.625,0.017,72.0,70.875,56.063,57.281,0.0,61.594,72.0,70.0,1000.0,200.0,0.257,554.5,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.826,11.846,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,530.0,543.0,303.25,530.0,535.5,523.0,1.991,11.287,8.852,26.363,1.666,0.42,-0.003,-0.0,-0.001,-0.0
9032007,1515,1.0,1.0,1.0,1.0,75.231,100.0,0.0,0.0,0.0,1.0,1.0,1724.158,426.354,24.903,11.256,0.0,80.0,55.0,1.4,2303.0,2395.048,2336.288,-1.445,55.04,74.392,73.653,88.048,51.476,1.364,2.789,0.296,77.209,61.761,82.094,43.659,0.0,76.977,139.265,101.834,135.895,35.265,51.944,52.165,-10.82,26.766,89.563,72.0,74.188,55.5,56.438,0.0,50.0,72.0,70.0,1000.0,200.0,0.263,320.5,71.688,71.25,-0.052,72.125,72.25,55.531,56.188,0.0,51.906,72.0,70.0,1000.0,200.0,0.323,622.0,77.25,77.375,0.01,72.188,72.0,55.625,56.438,0.0,73.063,72.0,70.0,1000.0,200.0,0.544,807.5,76.375,76.688,0.017,71.938,70.688,56.063,57.281,0.0,60.469,72.0,70.0,1000.0,200.0,0.266,563.5,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.829,11.846,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,530.0,543.0,303.25,530.0,535.0,523.0,2.242,11.405,12.042,26.424,1.724,0.426,-0.003,-0.0,-0.001,-0.0
9032007,1516,1.0,1.0,1.0,1.0,75.661,100.0,0.0,0.0,0.0,1.0,1.0,1722.987,420.498,24.821,11.242,0.0,80.0,55.0,1.4,2306.0,2384.755,2332.555,-0.94,54.932,74.074,73.548,87.837,51.369,1.383,2.774,0.293,77.222,61.761,82.235,43.687,0.0,76.762,137.49,101.727,134.787,35.412,52.257,52.384,-10.82,26.922,89.625,72.0,74.125,55.406,56.344,0.0,48.656,72.0,70.0,1000.0,200.0,0.277,328.75,71.688,71.125,-0.052,72.125,72.375,55.531,56.188,0.0,51.469,72.0,70.0,1000.0,200.0,0.334,632.5,77.125,77.313,0.009,71.75,72.188,55.5,56.438,0.0,73.0,72.0,70.0,1000.0,200.0,0.522,791.0,76.188,76.688,0.017,72.0,70.688,55.844,57.281,0.0,61.094,72.0,70.0,1000.0,200.0,0.254,552.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.82,11.854,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,530.0,543.0,303.25,530.5,535.0,523.0,1.876,11.327,9.632,26.502,1.723,0.42,-0.004,-0.0,-0.001,-0.0
9032007,1517,1.0,1.0,1.0,1.0,75.682,100.0,0.0,0.0,0.0,1.0,1.0,1721.816,421.669,24.687,11.167,0.0,80.0,55.0,1.4,2306.0,2374.468,2312.076,-1.932,55.148,74.074,73.443,88.048,51.476,1.417,2.796,0.3,77.16,61.759,82.179,43.715,0.0,76.977,134.235,103.108,131.758,35.338,52.257,52.311,-10.828,26.734,89.625,72.0,74.25,55.406,56.344,0.0,48.594,72.0,70.0,1000.0,200.0,0.273,327.0,71.563,71.25,-0.052,72.25,72.25,55.531,56.094,0.0,51.688,72.0,70.0,1000.0,200.0,0.327,625.5,77.125,77.375,0.01,71.75,72.0,55.625,56.438,0.0,71.813,72.0,70.0,1000.0,200.0,0.517,785.0,76.375,76.625,0.017,72.0,70.875,56.063,57.281,0.0,60.875,72.0,70.0,1000.0,200.0,0.261,559.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.833,11.854,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,522.0,530.5,543.0,303.25,529.0,535.5,523.0,1.965,11.203,8.788,26.327,1.722,0.422,-0.002,-0.0,-0.001,-0.0
9032007,1518,1.0,1.0,1.0,1.0,74.993,100.0,0.0,0.0,0.0,1.0,1.0,1698.39,420.498,24.852,11.271,0.0,80.0,55.0,1.4,2287.0,2371.041,2326.96,-1.555,54.825,74.074,73.548,87.943,51.262,1.398,2.81,0.296,77.169,61.73,82.123,43.462,0.0,76.762,139.117,101.621,135.895,35.265,52.049,52.093,-10.82,26.781,89.688,72.0,74.25,55.5,56.344,0.0,48.531,72.0,70.0,1000.0,200.0,0.269,324.0,71.688,71.25,-0.052,72.25,72.0,55.531,56.188,0.0,51.938,72.0,70.0,1000.0,200.0,0.331,633.0,77.125,77.313,0.009,71.75,71.938,55.625,56.188,0.0,72.25,72.0,70.0,1000.0,200.0,0.505,777.5,76.375,76.625,0.017,72.0,70.875,55.844,57.281,0.0,61.188,72.0,70.0,1000.0,200.0,0.259,557.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.831,11.849,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.0,530.0,543.0,303.25,529.5,535.5,523.0,2.136,11.301,11.49,26.346,1.698,0.42,-0.003,-0.0,-0.001,-0.0
9032007,1519,1.0,1.0,1.0,1.0,74.91,100.0,0.0,0.0,0.0,1.0,1.0,1734.7,425.183,24.873,11.286,0.0,80.0,55.0,1.4,2307.0,2389.9,2317.652,-1.594,55.04,74.392,73.653,88.048,51.476,1.413,2.832,0.307,77.169,61.735,82.375,43.519,0.0,76.977,137.49,101.621,134.713,35.338,52.153,52.238,-10.82,26.906,89.75,71.938,74.25,55.406,56.25,0.0,48.844,72.0,70.0,1000.0,200.0,0.267,323.25,71.563,71.125,-0.052,72.125,72.25,55.531,56.094,0.0,53.063,72.0,70.0,1000.0,200.0,0.328,626.0,77.125,77.375,0.009,72.063,71.938,55.625,56.438,0.0,71.75,72.0,70.0,1000.0,200.0,0.522,790.5,76.375,76.688,0.017,72.063,70.688,55.844,57.188,0.0,60.563,72.0,70.0,1000.0,200.0,0.269,568.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.821,11.841,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,530.5,543.0,303.25,530.0,535.0,523.0,1.926,11.343,9.917,26.494,1.735,0.425,-0.003,-0.0,-0.001,-0.0
9032007,1520,1.0,1.0,1.0,1.0,75.313,100.0,0.0,0.0,0.0,1.0,1.0,1722.987,422.84,24.821,11.271,0.0,80.0,55.0,1.4,2307.0,2388.185,2328.824,-2.265,55.04,74.286,73.758,88.154,51.476,1.383,2.8,0.296,77.209,61.748,82.291,43.491,0.0,76.977,134.235,103.002,131.758,35.338,52.257,52.384,-10.82,26.734,89.688,71.938,74.563,55.5,56.25,0.0,48.969,72.0,70.0,1000.0,200.0,0.263,321.25,71.688,71.125,-0.052,72.25,71.875,55.344,56.094,0.0,52.094,72.0,70.0,1000.0,200.0,0.336,636.0,77.125,77.375,0.008,72.063,72.188,55.5,56.438,0.0,72.438,72.0,70.0,1000.0,200.0,0.533,796.0,76.375,76.625,0.017,72.0,70.875,55.844,57.188,0.0,61.813,72.0,70.0,1000.0,200.0,0.256,553.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.817,11.841,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,530.5,543.0,303.25,529.5,535.0,523.0,1.968,11.356,8.836,26.687,1.723,0.423,-0.004,-0.0,-0.001,-0.0
9032007,1521,1.0,1.0,1.0,1.0,74.821,100.0,0.0,0.0,0.0,1.0,1.0,1752.27,424.012,24.749,11.242,0.0,80.0,55.0,1.4,2314.5,2400.197,2343.765,-0.098,54.825,74.286,73.653,87.943,51.369,1.383,2.807,0.282,77.268,61.816,82.094,43.659,0.0,76.87,139.265,101.621,135.821,35.192,52.049,52.165,-10.82,26.828,89.625,72.0,74.125,55.406,56.25,0.0,49.375,72.0,70.0,1000.0,200.0,0.261,319.0,71.688,71.25,-0.052,72.25,72.25,55.531,56.094,0.0,52.438,72.0,70.0,1000.0,200.0,0.337,635.0,77.125,77.375,0.006,72.063,71.625,55.5,56.438,0.0,73.063,72.0,70.0,1000.0,200.0,0.537,802.0,76.375,76.625,0.017,72.0,70.688,56.063,57.188,0.0,60.5,72.0,70.0,1000.0,200.0,0.265,563.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.821,11.836,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,530.5,543.0,303.25,530.0,535.0,523.0,2.264,11.319,12.231,26.505,1.752,0.424,-0.003,-0.0,-0.001,-0.0
9032007,1522,1.0,1.0,1.0,1.0,75.002,100.0,0.0,0.0,0.0,1.0,1.0,1718.302,415.813,24.842,11.182,0.0,80.0,55.0,1.4,2311.5,2381.325,2319.512,-1.355,54.932,74.286,73.653,88.048,51.369,1.394,2.771,0.318,77.257,61.806,82.291,43.743,0.0,76.977,137.786,101.621,135.082,35.412,52.153,52.311,-10.828,26.953,89.625,72.125,74.25,55.406,56.344,0.0,49.156,72.0,70.0,1000.0,200.0,0.267,323.75,71.688,71.25,-0.052,72.25,72.5,55.344,56.094,0.0,52.344,72.0,70.0,1000.0,200.0,0.339,638.0,77.125,77.313,0.006,71.75,71.938,55.625,56.438,0.0,72.688,72.0,70.0,1000.0,200.0,0.518,787.0,76.375,76.688,0.017,72.0,70.688,55.844,57.188,0.0,61.188,72.0,70.0,1000.0,200.0,0.26,556.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.825,11.841,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,530.5,543.0,303.25,529.0,535.0,523.0,1.857,11.288,9.643,26.247,1.718,0.416,-0.003,-0.0,-0.001,-0.0
9032007,1523,1.0,1.0,1.0,1.0,75.533,100.0,0.0,0.0,0.0,1.0,1.0,1721.816,419.327,24.78,11.227,0.0,80.0,55.0,1.4,2311.5,2381.325,2338.156,-1.608,55.04,74.074,73.548,88.365,51.476,1.406,2.821,0.307,77.259,61.804,82.291,43.547,0.0,76.977,134.457,103.321,131.906,35.265,52.257,52.384,-10.82,26.734,89.625,72.125,74.875,55.406,56.25,0.0,49.156,72.0,70.0,1000.0,200.0,0.268,323.25,71.688,71.25,-0.052,72.313,72.188,55.344,56.094,0.0,52.563,72.0,70.0,1000.0,200.0,0.34,638.5,77.125,77.375,0.006,71.75,71.813,55.5,56.438,0.0,71.5,72.0,70.0,1000.0,200.0,0.516,787.0,76.375,76.625,0.017,71.938,70.688,55.844,57.188,0.0,61.75,72.0,70.0,1000.0,200.0,0.256,554.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.813,11.828,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,530.5,543.0,303.25,529.5,535.5,523.0,2.03,11.311,9.084,26.697,1.722,0.419,-0.003,-0.0,-0.001,-0.0
9032007,1524,1.0,1.0,1.0,1.0,75.319,100.0,0.0,0.0,0.0,1.0,1.0,1733.529,419.327,24.893,11.212,0.0,80.0,55.0,1.4,2302.5,2389.9,2336.288,-1.201,55.04,74.18,73.548,87.943,51.476,1.394,2.814,0.304,77.258,61.806,82.094,43.406,0.0,76.977,138.673,101.94,135.304,35.265,52.049,52.165,-10.828,26.766,89.688,72.0,74.75,55.5,56.344,0.0,49.438,72.0,70.0,1000.0,200.0,0.265,322.25,71.688,71.125,-0.052,72.313,72.25,55.344,56.094,0.0,53.0,72.0,70.0,1000.0,200.0,0.34,638.5,77.125,77.375,0.006,71.875,72.125,55.5,56.438,0.0,71.75,72.0,70.0,1000.0,200.0,0.499,776.5,76.375,76.688,0.017,72.0,70.688,55.844,57.188,0.0,60.688,72.0,70.0,1000.0,200.0,0.269,567.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.804,11.83,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,531.0,543.0,303.25,530.0,535.5,523.0,2.283,11.289,12.036,26.32,1.734,0.419,-0.004,-0.0,-0.001,-0.0
9032007,1525,1.0,1.0,1.0,1.0,74.826,100.0,0.0,0.0,0.0,1.0,1.0,1692.533,420.498,24.79,11.182,0.0,80.0,55.0,1.4,2308.75,2376.182,2325.096,-1.604,54.825,74.286,73.653,88.048,51.262,1.368,2.8,0.322,77.297,61.805,82.235,43.575,0.0,76.762,137.934,101.621,134.935,35.265,52.049,52.238,-10.82,26.875,89.625,72.0,74.125,55.5,56.25,0.0,49.75,72.0,70.0,1000.0,200.0,0.264,321.25,71.688,71.25,-0.052,72.125,72.25,55.344,55.906,0.0,53.156,72.0,70.0,1000.0,200.0,0.348,647.0,77.125,77.375,0.006,72.063,72.0,55.5,56.438,0.0,71.875,72.0,70.0,1000.0,200.0,0.511,783.5,76.375,76.625,0.017,72.0,70.688,55.844,56.969,0.0,61.313,72.0,70.0,1000.0,200.0,0.258,557.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.809,11.835,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,531.0,543.0,303.25,531.0,535.0,523.5,2.047,11.308,10.672,26.363,1.693,0.42,-0.003,-0.0,-0.001,-0.0
9032007,1526,1.0,1.0,1.0,1.0,75.292,100.0,0.0,0.0,0.0,1.0,1.0,1745.242,424.012,24.78,11.212,0.0,80.0,55.0,1.4,2308.75,2384.755,2340.025,-1.998,55.148,74.18,73.443,88.048,51.583,1.379,2.789,0.296,77.32,61.871,82.235,43.631,0.0,76.977,134.235,103.108,131.685,35.265,52.257,52.384,-10.82,26.734,89.688,71.938,74.25,55.406,56.25,0.0,49.719,72.0,70.0,1000.0,200.0,0.263,320.5,71.563,71.125,-0.052,72.125,72.375,55.531,56.094,0.0,53.563,72.0,70.0,1000.0,200.0,0.341,642.5,77.125,77.313,0.006,72.063,71.938,55.625,56.438,0.0,73.188,72.0,70.0,1000.0,200.0,0.528,792.5,76.375,76.625,0.017,72.0,70.688,55.844,57.188,0.0,60.813,72.0,70.0,1000.0,200.0,0.263,560.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.813,11.836,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,531.0,543.0,303.25,530.0,535.0,523.0,2.03,11.296,9.081,26.662,1.745,0.424,-0.003,-0.0,-0.001,-0.0
9032007,1527,1.0,1.0,1.0,1.0,75.094,100.0,0.0,0.0,0.0,1.0,1.0,1724.158,429.868,24.759,11.36,0.0,80.0,55.0,1.4,2313.25,2393.332,2338.156,-1.475,54.932,74.074,73.548,87.837,51.476,1.391,2.821,0.304,77.369,61.918,82.179,43.547,0.0,76.762,138.451,102.046,135.008,35.338,52.153,52.238,-10.82,26.813,89.563,71.938,74.438,55.5,56.344,0.0,49.781,72.0,70.0,1000.0,200.0,0.264,321.0,71.688,71.125,-0.052,72.125,72.188,55.344,55.906,0.0,53.281,72.0,70.0,1000.0,200.0,0.344,639.5,77.125,77.375,0.006,72.188,72.0,55.625,56.438,0.0,73.125,72.0,70.0,1000.0,200.0,0.523,792.0,76.375,76.625,0.017,71.938,70.688,55.844,57.188,0.0,60.281,72.0,70.0,1000.0,200.0,0.266,564.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.807,11.83,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,531.0,543.0,303.25,531.0,535.0,523.5,2.342,11.417,12.235,26.667,1.724,0.43,-0.004,-0.0,-0.001,-0.0
9032007,1528,1.0,1.0,1.0,1.0,75.321,100.0,0.0,0.0,0.0,1.0,1.0,1732.357,425.183,24.821,11.286,0.0,80.0,55.0,1.4,2312.25,2389.9,2332.555,-1.44,54.825,74.18,73.548,87.943,51.369,1.413,2.81,0.329,77.377,61.911,82.263,43.603,0.0,76.762,137.934,101.515,135.082,35.265,52.257,52.238,-10.82,26.984,89.563,72.0,73.938,55.5,56.25,0.0,48.75,72.0,70.0,1000.0,200.0,0.276,329.75,71.563,71.125,-0.052,72.25,72.188,55.344,56.094,0.0,53.313,72.0,70.0,1000.0,200.0,0.352,647.0,77.125,77.313,0.006,71.688,72.5,55.656,56.438,0.0,72.688,72.0,70.0,1000.0,200.0,0.514,785.0,76.375,76.625,0.017,71.938,70.875,55.844,57.188,0.0,61.125,72.0,70.0,1000.0,200.0,0.254,551.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.807,11.831,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,531.0,543.0,303.25,532.0,535.5,523.0,1.944,11.273,10.162,26.609,1.732,0.425,-0.003,-0.0,-0.001,-0.0
9032007,1529,1.0,1.0,1.0,1.0,75.087,100.0,0.0,0.0,0.0,1.0,1.0,1737.042,420.498,24.862,11.242,0.0,80.0,55.0,1.4,2315.25,2381.325,2341.895,-1.202,54.932,74.392,73.758,88.259,51.476,1.417,2.8,0.322,77.374,61.903,82.207,43.547,0.0,76.977,134.235,103.108,131.537,35.338,52.257,52.457,-10.82,26.75,89.563,72.0,74.25,55.5,56.344,0.0,49.031,72.0,70.0,1000.0,200.0,0.269,324.75,71.688,71.125,-0.052,72.25,72.375,55.531,56.094,0.0,54.219,72.0,70.0,1000.0,200.0,0.346,644.5,77.125,77.375,0.006,71.75,72.0,55.625,56.438,0.0,71.063,72.0,70.0,1000.0,200.0,0.516,787.5,76.375,76.625,0.017,71.938,70.688,55.844,57.188,0.0,60.0,72.0,70.0,1000.0,200.0,0.262,558.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.815,11.83,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,531.0,543.0,303.25,531.5,535.5,523.5,2.155,11.375,9.64,26.732,1.737,0.42,-0.004,-0.0,-0.001,-0.0
9032007,1530,1.0,1.0,1.0,1.0,75.598,100.0,0.0,0.0,0.0,1.0,1.0,1721.816,428.697,24.738,11.138,0.0,80.0,55.0,1.4,2315.25,2408.783,2340.025,-0.562,55.148,74.18,73.653,88.048,51.476,1.383,2.814,0.307,77.41,61.898,82.207,43.35,0.0,77.085,138.969,101.834,135.747,35.338,52.049,52.311,-10.82,26.813,89.563,72.125,74.438,55.5,56.25,0.0,49.656,72.0,70.0,1000.0,200.0,0.266,324.0,71.688,71.125,-0.052,72.438,72.813,55.531,56.094,0.0,53.781,72.0,70.0,1000.0,200.0,0.361,655.5,77.125,77.375,0.006,71.75,71.938,55.625,56.438,0.0,72.125,72.0,70.0,1000.0,200.0,0.51,781.0,76.375,76.688,0.021,72.0,70.688,55.844,57.188,0.0,60.75,72.0,70.0,1000.0,200.0,0.26,558.0,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.812,11.826,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,531.0,543.0,303.25,532.0,535.5,523.0,2.146,11.313,11.438,26.259,1.722,0.429,-0.004,-0.0,-0.001,-0.0
9032007,1531,1.0,1.0,1.0,1.0,75.642,100.0,0.0,0.0,0.0,1.0,1.0,1754.612,426.354,24.862,11.271,0.0,80.0,55.0,1.4,2319.75,2417.374,2366.273,-1.341,55.255,74.392,73.758,88.048,51.476,1.341,2.778,0.296,77.728,62.169,82.431,43.434,0.0,76.977,136.898,102.046,134.27,35.412,52.362,52.457,-10.82,26.891,89.625,72.0,74.188,55.5,56.344,0.0,49.188,72.0,70.0,1000.0,200.0,0.272,326.5,71.688,71.25,-0.052,72.313,72.5,55.531,56.094,0.0,55.25,72.0,70.0,1000.0,200.0,0.375,670.0,77.125,77.313,0.006,72.063,71.563,55.625,56.438,0.0,72.375,72.0,70.0,1000.0,200.0,0.523,790.5,76.375,76.688,0.017,72.0,70.875,55.844,57.188,0.0,61.031,72.0,70.0,1000.0,200.0,0.257,554.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.829,11.846,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,531.5,543.0,303.25,531.0,535.5,523.0,1.875,11.334,9.382,26.685,1.755,0.426,-0.003,-0.0,-0.001,-0.0
9032007,1532,1.0,1.0,1.0,1.0,75.535,100.0,0.0,0.0,0.0,1.0,1.0,1763.983,429.868,24.749,11.212,0.0,80.0,55.0,1.4,2341.5,2407.066,2345.636,-1.695,55.148,74.18,73.443,88.048,51.69,1.387,2.825,0.307,77.697,62.155,82.038,43.687,0.0,76.977,134.383,102.471,131.685,35.338,52.153,52.384,-10.82,26.875,89.563,72.0,74.125,55.5,56.344,0.0,48.906,72.0,70.0,1000.0,200.0,0.271,324.25,71.688,71.125,-0.052,72.25,72.375,55.531,56.094,0.0,54.719,72.0,70.0,1000.0,200.0,0.359,657.0,77.125,77.375,0.006,71.875,71.813,55.625,56.438,0.0,72.688,72.0,70.0,1000.0,200.0,0.518,788.5,76.375,76.688,0.015,72.0,70.875,56.063,57.188,0.0,59.938,72.0,70.0,1000.0,200.0,0.264,562.5,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.809,11.826,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,531.5,543.0,303.25,531.5,535.5,523.5,2.092,11.366,9.596,26.547,1.764,0.43,-0.004,-0.0,-0.001,-0.0
9032007,1533,1.0,1.0,1.0,1.0,75.834,100.0,0.0,0.0,0.0,1.0,1.0,1774.524,427.526,24.769,11.242,0.0,80.0,55.0,1.4,2328.0,2405.348,2368.154,-1.356,54.932,74.18,73.443,87.626,51.476,1.413,2.818,0.311,77.695,62.164,82.094,43.743,0.0,76.87,139.487,101.303,136.116,35.338,52.153,52.238,-10.82,27.031,89.5,72.125,73.625,55.5,56.344,0.0,49.219,72.0,70.0,1000.0,200.0,0.266,323.0,71.688,71.25,-0.052,72.125,72.25,55.531,56.094,0.0,54.281,72.0,70.0,1000.0,200.0,0.366,662.5,77.125,77.375,0.006,71.75,72.188,55.656,56.438,0.0,71.75,72.0,70.0,1000.0,200.0,0.513,782.0,76.375,76.625,0.017,72.0,70.688,55.844,57.188,0.0,60.344,72.0,70.0,1000.0,200.0,0.261,557.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.805,11.822,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,531.5,543.0,303.25,531.0,535.5,523.5,2.187,11.299,11.98,26.39,1.775,0.428,-0.003,-0.0,-0.001,-0.0
9032007,1534,1.0,1.0,1.0,1.0,75.843,100.0,0.0,0.0,0.0,1.0,1.0,1703.075,421.669,24.79,11.182,0.0,80.0,55.0,1.4,2320.5,2388.185,2332.555,-1.618,55.148,74.286,73.653,87.731,51.583,1.398,2.81,0.307,77.658,62.114,82.235,43.799,0.0,77.085,137.194,101.834,134.418,35.412,52.362,52.384,-10.82,27.078,89.563,72.125,73.938,55.406,56.344,0.0,49.875,72.0,70.0,1000.0,200.0,0.271,325.5,71.563,71.125,-0.052,72.25,72.5,55.531,55.906,0.0,53.969,72.0,70.0,1000.0,200.0,0.369,664.0,77.125,77.375,0.006,71.875,71.938,55.625,56.438,0.0,71.188,72.0,70.0,1000.0,200.0,0.496,770.5,76.375,76.688,0.017,72.0,70.688,56.063,57.188,0.0,60.188,72.0,70.0,1000.0,200.0,0.256,553.0,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.793,11.816,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,531.5,543.0,303.25,531.0,535.5,523.5,1.946,11.197,9.881,26.361,1.703,0.422,-0.003,-0.0,-0.001,-0.0
9032007,1535,1.0,1.0,1.0,1.0,75.455,100.0,0.0,0.0,0.0,1.0,1.0,1732.357,421.669,24.852,11.271,0.0,80.0,55.0,1.4,2320.5,2400.197,2340.025,-1.314,55.148,74.18,73.548,87.943,51.583,1.406,2.839,0.3,77.66,62.12,82.038,43.715,0.0,77.085,134.087,102.896,131.685,35.485,52.362,52.457,-10.82,26.859,89.5,72.125,74.188,55.688,56.344,0.0,49.844,72.0,70.0,1000.0,200.0,0.27,323.75,71.563,71.25,-0.052,72.125,72.375,55.531,56.094,0.0,54.156,72.0,70.0,1000.0,200.0,0.368,663.0,77.125,77.375,0.006,71.688,72.188,55.625,56.438,0.0,71.188,72.0,70.0,1000.0,200.0,0.509,778.5,76.375,76.688,0.017,71.938,70.688,56.063,57.188,0.0,60.75,72.0,70.0,1000.0,200.0,0.256,556.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.805,11.816,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,531.5,543.0,303.25,531.5,535.5,523.5,1.914,11.334,8.579,26.57,1.732,0.422,-0.002,-0.0,-0.001,-0.0
9032007,1536,1.0,1.0,1.0,1.0,76.005,100.0,0.0,0.0,0.0,1.0,1.0,1733.529,433.382,24.759,11.286,0.0,80.0,55.0,1.4,2320.5,2401.914,2349.381,-1.211,54.932,74.18,73.548,87.837,51.476,1.413,2.846,0.311,77.647,62.12,81.982,43.631,0.0,76.762,139.043,101.515,135.821,35.338,52.153,52.165,-10.82,26.984,89.563,72.125,74.188,55.5,56.25,0.0,48.656,72.0,70.0,1000.0,200.0,0.282,332.0,71.563,71.125,-0.052,72.125,72.188,55.531,56.094,0.0,53.656,72.0,70.0,1000.0,200.0,0.367,662.5,77.125,77.375,0.006,71.688,72.125,55.625,56.531,0.0,70.313,72.0,70.0,1000.0,200.0,0.502,775.0,76.375,76.688,0.017,71.938,70.688,55.844,57.188,0.0,60.781,72.0,70.0,1000.0,200.0,0.252,548.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.804,11.81,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,531.5,543.0,303.25,530.5,535.5,523.5,2.126,11.294,11.448,26.379,1.734,0.433,-0.003,-0.0,-0.001,-0.0
9032007,1537,1.0,1.0,1.0,1.0,75.814,100.0,0.0,0.0,0.0,1.0,1.0,1728.844,422.84,24.769,11.271,0.0,80.0,55.0,1.4,2306.75,2371.041,2313.934,-1.875,55.04,74.392,73.758,87.309,51.476,1.44,2.828,0.3,77.552,62.048,82.094,43.491,0.0,76.977,138.23,100.347,135.599,35.338,52.049,52.165,-10.82,27.328,89.563,72.125,74.188,55.5,56.25,0.0,48.844,72.0,70.0,1000.0,200.0,0.276,328.75,71.563,71.125,-0.052,72.0,72.5,55.344,55.906,0.0,54.438,72.0,70.0,1000.0,200.0,0.354,650.0,77.125,77.375,0.006,71.688,72.438,55.5,56.438,0.0,69.438,72.0,70.0,1000.0,200.0,0.489,768.5,76.375,76.625,0.017,71.938,70.688,55.844,57.188,0.0,59.531,72.0,70.0,1000.0,200.0,0.258,556.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.803,11.808,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,531.5,543.0,303.25,530.5,535.5,523.5,1.72,11.349,9.354,26.344,1.729,0.423,-0.003,-0.0,-0.001,-0.0
