DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,1538,1.0,1.0,1.0,1.0,75.753,100.0,0.0,0.0,0.0,1.0,1.0,1713.616,428.697,24.697,11.167,0.0,80.0,55.0,1.4,2296.0,2377.896,2319.512,-2.402,55.04,74.392,73.863,87.626,51.476,1.433,2.818,0.311,77.473,61.999,82.179,43.406,0.0,77.085,134.161,101.94,131.758,35.412,52.153,52.311,-10.82,27.141,89.563,72.0,74.688,55.406,56.344,0.0,49.344,72.0,70.0,1000.0,200.0,0.271,325.5,71.563,71.125,-0.052,72.25,72.375,55.344,55.906,0.0,53.594,72.0,70.0,1000.0,200.0,0.361,655.0,77.125,77.375,0.006,71.875,72.125,55.625,56.438,0.0,69.5,72.0,70.0,1000.0,200.0,0.491,766.5,76.5,76.688,0.017,71.938,70.688,55.844,57.188,0.0,60.344,72.0,70.0,1000.0,200.0,0.252,549.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.81,11.81,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,531.5,543.0,303.25,531.5,535.0,523.5,1.842,11.272,8.529,26.212,1.714,0.429,-0.003,-0.0,-0.0,-0.0
9032007,1539,1.0,1.0,1.0,1.0,75.777,100.0,0.0,0.0,0.0,1.0,1.0,1734.7,421.669,24.749,11.242,0.0,80.0,55.0,1.4,2296.0,2395.048,2334.421,-1.357,55.04,74.18,73.653,87.414,51.369,1.398,2.796,0.307,77.462,61.951,82.207,43.378,0.0,76.762,138.082,101.09,134.861,35.558,52.049,52.165,-10.82,27.156,89.563,72.0,74.25,55.406,56.25,0.0,49.563,72.0,70.0,1000.0,200.0,0.267,322.25,71.563,71.125,-0.052,72.313,72.375,55.344,56.094,0.0,54.594,72.0,70.0,1000.0,200.0,0.372,667.5,76.938,77.313,0.005,72.063,72.438,55.5,56.438,0.0,71.25,72.0,70.0,1000.0,200.0,0.5,774.0,76.375,76.625,0.017,71.938,70.688,55.844,57.188,0.0,60.531,72.0,70.0,1000.0,200.0,0.25,548.5,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.81,11.814,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,531.5,543.0,303.25,531.5,535.5,523.5,2.155,11.321,11.443,25.931,1.735,0.422,-0.003,-0.0,-0.001,-0.0
9032007,1540,1.0,1.0,1.0,1.0,75.753,100.0,0.0,0.0,0.0,1.0,1.0,1722.987,433.382,24.718,11.286,0.0,80.0,55.0,1.4,2314.5,2398.481,2349.381,-0.852,55.04,74.392,73.758,87.309,51.476,1.402,2.81,0.315,77.471,61.977,82.347,43.406,0.0,76.977,138.525,100.24,135.821,35.485,52.049,52.165,-10.828,27.328,89.688,72.0,74.188,55.406,56.25,0.0,49.781,72.0,70.0,1000.0,200.0,0.266,322.0,71.563,71.125,-0.052,72.438,72.188,55.344,55.906,0.0,54.75,72.0,70.0,1000.0,200.0,0.376,670.5,77.125,77.313,0.006,72.188,72.125,55.5,56.188,0.0,71.5,72.0,70.0,1000.0,200.0,0.502,775.5,76.375,76.688,0.017,71.938,70.688,55.844,57.188,0.0,60.063,72.0,70.0,1000.0,200.0,0.253,548.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.804,11.819,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,532.0,542.5,303.25,530.5,535.5,523.0,1.746,11.365,9.593,26.148,1.723,0.433,-0.003,-0.0,-0.001,-0.0
9032007,1541,1.0,1.0,1.0,1.0,75.744,100.0,0.0,0.0,0.0,1.0,1.0,1738.214,419.327,24.738,11.212,0.0,80.0,55.0,1.4,2311.0,2412.219,2353.13,-2.6,54.825,74.18,73.548,87.52,51.369,1.353,2.8,0.3,77.531,62.017,82.347,43.434,0.0,76.762,134.679,102.046,132.276,35.412,52.257,52.384,-10.82,27.156,89.688,72.0,74.125,55.406,56.344,0.0,49.344,72.0,70.0,1000.0,200.0,0.27,326.25,71.563,71.125,-0.052,72.313,72.188,55.344,55.906,0.0,55.219,72.0,70.0,1000.0,200.0,0.371,667.0,77.125,77.375,0.005,72.313,71.938,55.5,56.438,0.0,71.563,72.0,70.0,1000.0,200.0,0.504,779.0,76.375,76.625,0.017,72.0,70.688,55.844,57.188,0.0,59.781,72.0,70.0,1000.0,200.0,0.254,552.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.793,11.81,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,531.5,543.0,303.25,531.5,535.5,523.5,1.822,11.297,8.542,26.431,1.738,0.419,-0.003,-0.0,-0.001,-0.0
9032007,1542,1.0,1.0,1.0,1.0,75.451,100.0,0.0,0.0,0.0,1.0,1.0,1737.042,441.581,24.862,11.271,0.0,80.0,55.0,1.4,2332.5,2412.219,2364.393,-1.434,54.932,74.18,73.443,87.309,51.369,1.349,2.814,0.274,77.623,62.062,82.179,43.519,0.0,76.87,137.342,101.196,134.27,35.412,51.944,52.311,-10.82,27.188,89.625,72.0,74.188,55.406,56.344,0.0,48.625,72.0,70.0,1000.0,200.0,0.278,329.5,71.563,71.125,-0.052,72.25,72.375,55.344,55.906,0.0,55.906,72.0,70.0,1000.0,200.0,0.375,673.0,77.125,77.375,0.005,72.063,72.0,55.625,56.438,0.0,72.625,72.0,70.0,1000.0,200.0,0.509,780.0,76.375,76.625,0.021,72.0,70.688,55.844,57.188,0.0,59.781,72.0,70.0,1000.0,200.0,0.257,554.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.787,11.801,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,531.5,543.0,303.25,531.5,535.0,523.5,2.113,11.521,10.966,26.456,1.737,0.442,-0.003,-0.0,-0.001,-0.0
9032007,1543,1.0,1.0,1.0,1.0,75.986,100.0,0.0,0.0,0.0,1.0,1.0,1735.871,420.498,24.8,11.271,0.0,80.0,55.0,1.4,2340.0,2410.501,2355.005,-1.44,55.148,74.392,73.758,87.203,51.476,1.387,2.807,0.311,77.713,62.218,82.207,43.434,0.0,76.977,137.564,100.347,134.639,35.412,52.153,52.238,-10.82,27.375,89.625,72.0,74.188,55.406,56.344,0.0,48.75,72.0,70.0,1000.0,200.0,0.275,326.5,71.563,71.125,-0.052,72.313,72.188,55.344,55.906,0.0,56.188,72.0,70.0,1000.0,200.0,0.381,673.5,77.125,77.375,0.006,71.688,71.938,55.625,56.438,0.0,71.063,72.0,70.0,1000.0,200.0,0.502,776.5,76.375,76.688,0.017,72.0,70.688,55.844,57.188,0.0,59.344,72.0,70.0,1000.0,200.0,0.259,557.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.795,11.813,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,531.5,542.5,303.25,531.0,535.5,523.5,1.949,11.328,10.414,26.342,1.736,0.42,-0.003,-0.0,-0.001,-0.0
9032007,1544,1.0,1.0,1.0,1.0,76.089,100.0,0.0,0.0,0.0,1.0,1.0,1742.899,425.183,24.79,11.167,0.0,80.0,55.0,1.4,2340.0,2405.348,2349.381,-1.434,55.148,74.18,73.548,87.309,51.476,1.421,2.828,0.318,77.658,62.15,82.151,43.406,0.0,77.192,134.161,101.515,131.758,35.558,52.153,52.384,-10.82,27.266,89.563,72.0,74.563,55.406,56.344,0.0,49.094,72.0,70.0,1000.0,200.0,0.269,324.5,71.563,71.25,-0.052,72.438,72.375,55.344,55.906,0.0,55.813,72.0,70.0,1000.0,200.0,0.397,688.0,77.125,77.375,0.006,71.75,71.938,55.625,56.438,0.0,70.313,72.0,70.0,1000.0,200.0,0.489,767.0,76.375,76.688,0.017,72.0,70.688,55.844,57.188,0.0,60.531,72.0,70.0,1000.0,200.0,0.25,548.0,73.313,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.792,11.813,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,532.0,542.5,303.25,532.0,535.5,523.5,1.825,11.322,8.561,26.098,1.743,0.425,-0.002,-0.0,-0.001,-0.0
9032007,1545,1.0,1.0,1.0,1.0,76.06,100.0,0.0,0.0,0.0,1.0,1.0,1741.728,426.354,24.78,11.316,0.0,80.0,55.0,1.4,2326.75,2393.332,2349.381,-1.216,55.148,74.392,73.758,87.309,51.476,1.394,2.796,0.304,77.669,62.134,82.01,43.575,0.0,77.085,138.525,100.878,135.23,35.558,52.049,52.165,-10.82,27.297,89.5,72.0,73.563,55.406,56.25,0.0,49.281,72.0,70.0,1000.0,200.0,0.268,323.75,71.5,71.125,-0.052,72.313,72.25,55.344,55.906,0.0,57.0,72.0,70.0,1000.0,200.0,0.385,678.0,77.125,77.375,0.006,71.75,71.625,55.5,56.438,0.0,70.188,72.0,70.0,1000.0,200.0,0.501,774.5,76.375,76.688,0.017,72.0,70.688,55.844,57.188,0.0,60.563,72.0,70.0,1000.0,200.0,0.248,544.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.777,11.792,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,531.5,543.0,303.5,532.0,535.5,523.5,2.169,11.396,11.719,26.102,1.742,0.426,-0.003,-0.0,-0.001,-0.0
9032007,1546,1.0,1.0,1.0,1.0,75.503,100.0,0.0,0.0,0.0,1.0,1.0,1767.496,429.868,24.769,11.212,0.0,80.0,55.0,1.4,2321.25,2420.811,2358.758,-0.545,54.932,74.392,73.653,87.309,51.262,1.364,2.857,0.293,77.768,62.134,82.291,43.519,0.0,76.87,137.564,100.665,134.861,35.412,52.257,52.238,-10.828,27.438,89.563,72.0,73.938,55.406,56.25,0.0,49.938,72.0,70.0,1000.0,200.0,0.263,320.25,71.563,71.25,-0.052,72.313,72.375,55.344,55.906,0.0,56.188,72.0,70.0,1000.0,200.0,0.396,689.0,77.125,77.375,0.006,72.188,71.813,55.625,56.188,0.0,71.5,72.0,70.0,1000.0,200.0,0.501,774.5,76.375,76.688,0.017,72.0,70.688,55.75,57.188,0.0,60.531,72.0,70.0,1000.0,200.0,0.249,547.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.784,11.793,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,531.5,542.5,303.5,531.0,535.5,523.5,1.814,11.199,9.612,26.204,1.767,0.43,-0.002,-0.0,-0.001,-0.0
9032007,1547,1.0,1.0,1.0,1.0,75.981,100.0,0.0,0.0,0.0,1.0,1.0,1756.955,431.04,24.873,11.256,0.0,80.0,55.0,1.4,2338.0,2417.374,2371.919,-0.987,55.255,74.074,73.548,87.309,51.583,1.356,2.8,0.311,77.869,62.244,82.207,43.631,0.0,77.085,134.309,101.94,131.906,35.485,52.362,52.384,-10.82,27.281,89.5,72.125,73.875,55.406,56.344,0.0,48.906,72.0,70.0,1000.0,200.0,0.275,327.75,71.5,71.125,-0.052,72.313,72.563,55.344,55.906,0.0,55.719,72.0,70.0,1000.0,200.0,0.397,689.5,77.125,77.375,0.005,71.875,72.125,55.625,56.438,0.0,71.938,72.0,70.0,1000.0,200.0,0.5,774.0,76.5,76.688,0.017,72.0,70.688,55.844,57.188,0.0,60.125,72.0,70.0,1000.0,200.0,0.255,553.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.795,11.818,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.5,531.5,542.5,303.5,532.0,535.5,523.0,1.847,11.271,8.59,26.42,1.757,0.431,-0.003,-0.0,-0.0,-0.0
9032007,1548,1.0,1.0,1.0,1.0,75.642,100.0,0.0,0.0,0.0,1.0,1.0,1785.066,433.382,24.903,11.242,0.0,80.0,55.0,1.4,2339.75,2419.092,2370.036,-1.826,54.932,74.074,73.653,87.097,51.476,1.387,2.854,0.3,77.871,62.302,81.982,43.462,0.0,76.87,138.082,100.771,134.935,35.485,52.049,52.165,-10.82,27.359,89.563,72.125,74.563,55.5,56.344,0.0,48.594,72.0,70.0,1000.0,200.0,0.28,331.0,71.563,71.125,-0.052,72.438,72.5,55.531,55.906,0.0,56.188,72.0,70.0,1000.0,200.0,0.402,694.0,77.125,77.375,0.006,71.875,71.938,55.625,56.438,0.0,70.5,72.0,70.0,1000.0,200.0,0.484,762.0,76.375,76.688,0.017,72.0,70.688,55.844,57.188,0.0,59.344,72.0,70.0,1000.0,200.0,0.262,556.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.795,11.814,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,532.0,543.0,303.25,531.5,535.0,523.5,2.1,11.321,11.25,26.046,1.785,0.433,-0.003,-0.0,-0.001,-0.0
9032007,1549,1.0,1.0,1.0,1.0,76.108,100.0,0.0,0.0,0.0,1.0,1.0,1754.612,429.868,24.842,11.227,0.0,80.0,55.0,1.4,2339.75,2407.066,2353.13,-0.993,54.932,74.286,73.653,87.097,51.369,1.379,2.846,0.307,77.875,62.294,82.123,43.35,0.0,76.87,138.378,100.028,135.599,35.412,52.049,52.238,-10.828,27.531,89.5,72.125,74.75,55.5,56.344,0.0,49.219,72.0,70.0,1000.0,200.0,0.268,323.5,71.5,71.125,-0.052,72.25,72.375,55.219,55.906,0.0,56.375,72.0,70.0,1000.0,200.0,0.403,695.5,77.125,77.375,0.006,71.75,71.938,55.625,56.438,0.0,70.688,72.0,70.0,1000.0,200.0,0.484,762.0,76.375,76.688,0.017,72.0,70.688,55.844,57.188,0.0,60.156,72.0,70.0,1000.0,200.0,0.254,552.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.812,11.82,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,532.0,543.0,303.5,532.5,535.5,523.5,1.8,11.355,9.909,26.239,1.755,0.43,-0.003,-0.0,-0.001,-0.0
9032007,1550,1.0,1.0,1.0,1.0,75.636,100.0,0.0,0.0,0.0,1.0,1.0,1765.154,438.067,24.79,11.197,0.0,80.0,55.0,1.4,2336.5,2419.092,2373.802,-1.886,54.932,74.18,73.653,87.309,51.476,1.375,2.846,0.3,77.936,62.336,82.094,43.378,0.0,76.87,134.457,101.727,132.054,35.412,52.257,52.311,-10.82,27.359,89.5,71.938,74.438,55.5,56.344,0.0,49.625,72.0,70.0,1000.0,200.0,0.265,323.25,71.5,71.125,-0.052,72.25,72.25,55.344,55.906,0.0,56.188,72.0,70.0,1000.0,200.0,0.403,693.5,77.125,77.375,0.006,72.188,72.125,55.625,56.438,0.0,70.25,72.0,70.0,1000.0,200.0,0.494,770.0,76.375,76.625,0.017,72.0,70.688,55.844,57.281,0.0,59.625,72.0,70.0,1000.0,200.0,0.258,555.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.813,11.816,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,532.0,543.0,303.25,531.5,535.0,523.5,1.82,11.233,8.561,26.283,1.765,0.438,-0.003,-0.0,-0.001,-0.0
9032007,1551,1.0,1.0,1.0,1.0,76.176,100.0,0.0,0.0,0.0,1.0,1.0,1790.922,434.553,24.79,11.197,0.0,80.0,55.0,1.4,2345.25,2412.219,2368.154,-1.441,55.148,74.392,73.863,87.309,51.476,1.402,2.864,0.307,77.942,62.361,81.954,43.406,0.0,77.085,137.49,100.878,134.27,35.558,52.049,52.165,-10.82,27.359,89.438,71.813,73.875,55.5,56.25,0.0,48.438,72.0,70.0,1000.0,200.0,0.281,329.5,71.5,70.938,-0.052,72.125,72.188,55.531,55.906,0.0,56.281,72.0,70.0,1000.0,200.0,0.403,696.0,77.125,77.375,0.005,71.75,72.0,55.625,56.438,0.0,70.438,72.0,70.0,1000.0,200.0,0.493,770.0,76.375,76.688,0.017,72.0,70.688,55.844,57.188,0.0,60.813,72.0,70.0,1000.0,200.0,0.248,545.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.803,11.819,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,532.0,543.0,303.25,532.5,535.0,523.5,2.18,11.276,11.46,25.827,1.791,0.435,-0.004,-0.0,-0.001,-0.0
9032007,1552,1.0,1.0,1.0,1.0,75.985,100.0,0.0,0.0,0.0,1.0,1.0,1756.955,432.211,24.924,11.197,0.0,80.0,55.0,1.4,2335.0,2412.219,2356.881,-0.811,55.04,74.392,73.758,87.097,51.476,1.383,2.803,0.318,77.945,62.356,82.094,43.294,0.0,77.085,138.821,99.922,136.043,35.558,52.153,52.238,-10.82,27.5,89.5,71.938,73.875,55.406,56.25,0.0,49.75,72.0,70.0,1000.0,200.0,0.265,321.25,71.563,71.125,-0.052,72.0,72.375,55.344,55.906,0.0,55.938,72.0,70.0,1000.0,200.0,0.403,695.0,77.125,77.375,0.005,71.688,72.188,55.625,56.438,0.0,70.5,72.0,70.0,1000.0,200.0,0.482,760.5,76.375,76.688,0.017,72.0,70.688,55.844,57.188,0.0,59.5,72.0,70.0,1000.0,200.0,0.259,554.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.813,11.819,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,532.0,543.0,303.5,532.5,535.0,523.5,1.78,11.254,9.937,25.941,1.757,0.432,-0.003,-0.0,-0.001,-0.0
9032007,1553,1.0,1.0,1.0,1.0,76.254,100.0,0.0,0.0,0.0,1.0,1.0,1728.844,434.553,24.78,11.212,0.0,80.0,55.0,1.4,2335.0,2400.197,2328.824,-0.688,55.148,74.392,73.863,87.309,51.583,1.436,2.832,0.322,77.829,62.358,82.123,43.462,0.0,77.085,134.827,101.621,132.497,35.485,52.257,52.384,-10.82,27.359,89.438,72.0,74.125,55.5,56.344,0.0,48.938,72.0,70.0,1000.0,200.0,0.271,326.0,71.563,71.125,-0.052,72.0,72.188,55.344,55.906,0.0,56.844,72.0,70.0,1000.0,200.0,0.389,681.5,77.125,77.375,0.006,71.625,72.0,55.625,56.438,0.0,70.0,72.0,70.0,1000.0,200.0,0.477,755.0,76.375,76.625,0.017,72.0,70.563,55.844,57.188,0.0,59.969,72.0,70.0,1000.0,200.0,0.254,551.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.804,11.819,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,532.5,542.5,303.25,532.5,535.0,523.5,1.739,11.297,8.296,26.317,1.729,0.435,-0.003,-0.0,-0.001,-0.0
9032007,1554,1.0,1.0,1.0,1.0,75.605,100.0,0.0,0.0,0.0,1.0,1.0,1746.413,431.04,24.883,11.256,0.0,80.0,55.0,1.4,2317.25,2398.481,2353.13,-0.995,54.825,74.392,73.758,87.203,51.369,1.417,2.85,0.307,77.835,62.296,82.038,43.462,0.0,76.87,137.268,101.09,133.974,35.558,52.153,52.238,-10.828,27.266,89.5,71.938,73.875,55.406,56.344,0.0,48.969,72.0,70.0,1000.0,200.0,0.27,324.5,71.563,71.125,-0.052,72.0,72.25,55.531,55.906,0.0,56.219,72.0,70.0,1000.0,200.0,0.403,694.0,77.125,77.375,0.007,71.625,71.938,55.625,56.438,0.0,69.063,72.0,70.0,1000.0,200.0,0.473,752.5,76.375,76.688,0.011,71.938,70.688,55.844,57.188,0.0,59.625,72.0,70.0,1000.0,200.0,0.252,549.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.809,11.806,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.5,532.0,543.0,303.25,531.5,535.0,523.5,2.266,11.314,11.769,26.077,1.746,0.431,-0.003,-0.0,-0.001,-0.0
9032007,1555,1.0,1.0,1.0,1.0,75.979,100.0,0.0,0.0,0.0,1.0,1.0,1744.07,426.354,24.821,11.286,0.0,80.0,55.0,1.4,2318.5,2400.197,2341.895,-1.369,55.04,74.18,73.653,87.097,51.369,1.413,2.821,0.315,77.838,62.27,82.151,43.378,0.0,76.87,138.821,99.815,136.116,35.558,52.049,52.165,-10.82,27.438,89.5,71.938,74.125,55.406,56.344,0.0,49.063,72.0,70.0,1000.0,200.0,0.271,325.25,71.5,70.938,-0.052,72.313,72.188,55.344,55.906,0.0,56.438,72.0,70.0,1000.0,200.0,0.402,693.0,77.125,77.375,0.01,71.688,72.188,55.5,56.438,0.0,68.875,72.0,70.0,1000.0,200.0,0.473,753.0,76.375,76.625,0.017,71.938,70.688,55.844,57.188,0.0,59.438,72.0,70.0,1000.0,200.0,0.251,548.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.801,11.81,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.5,532.5,542.5,303.25,531.5,535.0,523.5,1.721,11.365,9.636,26.033,1.744,0.426,-0.004,-0.0,-0.001,-0.0
9032007,1556,1.0,1.0,1.0,1.0,76.105,100.0,0.0,0.0,0.0,1.0,1.0,1762.811,433.382,24.831,11.212,0.0,80.0,55.0,1.4,2318.5,2408.783,2353.13,-0.611,55.148,74.392,73.863,87.414,51.476,1.394,2.857,0.3,77.854,62.283,82.179,43.378,0.0,77.085,134.975,101.621,132.497,35.485,52.257,52.384,-10.82,27.313,89.5,71.938,73.625,55.406,56.25,0.0,49.094,72.0,70.0,1000.0,200.0,0.268,323.5,71.5,71.125,-0.052,72.313,72.5,55.344,55.906,0.0,56.875,72.0,70.0,1000.0,200.0,0.413,704.0,77.125,77.375,0.01,71.625,72.188,55.625,56.438,0.0,68.813,72.0,70.0,1000.0,200.0,0.469,749.0,76.375,76.688,0.017,71.938,70.688,55.844,57.188,0.0,59.719,72.0,70.0,1000.0,200.0,0.249,545.5,73.375,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.795,11.8,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.5,532.5,542.5,303.25,532.5,535.0,523.5,1.845,11.297,8.841,26.317,1.763,0.433,-0.003,-0.0,-0.001,-0.0
9032007,1557,1.0,1.0,1.0,1.0,75.625,100.0,0.0,0.0,0.0,1.0,1.0,1740.557,427.526,24.687,11.256,0.0,80.0,55.0,1.4,2323.25,2393.332,2336.288,-1.516,55.148,74.18,73.653,87.414,51.476,1.429,2.839,0.318,77.715,62.242,81.982,43.491,0.0,76.977,136.528,101.09,133.383,35.485,52.153,52.238,-10.82,27.234,89.5,71.938,74.188,55.406,56.344,0.0,48.531,72.0,70.0,1000.0,200.0,0.273,326.5,71.563,71.125,-0.052,72.25,72.563,55.344,55.906,0.0,57.5,72.0,70.0,1000.0,200.0,0.408,697.0,77.125,77.375,0.008,71.688,72.438,55.625,56.438,0.0,69.25,72.0,70.0,1000.0,200.0,0.454,736.5,76.375,76.688,0.017,71.938,70.688,55.844,57.188,0.0,59.031,72.0,70.0,1000.0,200.0,0.251,549.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.798,11.793,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,532.5,542.5,303.25,533.0,534.5,523.5,2.191,11.313,11.15,26.192,1.741,0.428,-0.003,-0.0,-0.001,-0.0
9032007,1558,1.0,1.0,1.0,1.0,75.374,100.0,0.0,0.0,0.0,1.0,1.0,1742.899,425.183,24.79,11.286,0.0,80.0,55.0,1.4,2313.0,2388.185,2332.555,-0.487,54.825,74.18,73.653,87.097,51.262,1.417,2.818,0.315,77.775,62.22,82.123,43.266,0.0,76.977,138.156,100.028,135.378,35.558,52.049,52.165,-10.82,27.406,89.5,71.938,73.938,55.406,56.25,0.0,48.781,72.0,70.0,1000.0,200.0,0.27,323.75,71.5,70.938,-0.052,72.313,72.375,55.219,55.906,0.0,56.969,72.0,70.0,1000.0,200.0,0.416,705.0,77.125,77.375,0.009,71.875,72.5,55.5,56.438,0.0,69.063,72.0,70.0,1000.0,200.0,0.448,733.5,76.375,76.625,0.017,71.938,70.688,55.844,57.188,0.0,58.906,72.0,70.0,1000.0,200.0,0.25,547.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.795,11.789,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.0,532.5,543.0,303.25,533.0,535.0,523.5,1.806,11.365,9.885,26.033,1.743,0.425,-0.004,-0.0,-0.001,-0.0
9032007,1559,1.0,1.0,1.0,1.0,75.22,100.0,0.0,0.0,0.0,1.0,1.0,1753.441,434.553,24.8,11.256,0.0,80.0,55.0,1.4,2316.75,2407.066,2360.635,-1.211,54.825,74.498,73.653,87.309,51.369,1.421,2.839,0.318,77.778,62.223,82.263,43.21,0.0,76.762,134.531,101.515,132.054,35.485,52.257,52.311,-10.828,27.297,89.5,71.938,74.125,55.406,56.25,0.0,48.844,72.0,70.0,1000.0,200.0,0.268,323.25,71.5,71.125,-0.052,72.25,72.375,55.344,55.906,0.0,57.188,72.0,70.0,1000.0,200.0,0.417,706.5,77.125,77.313,0.009,71.688,72.125,55.5,56.438,0.0,68.875,72.0,70.0,1000.0,200.0,0.465,748.0,76.5,76.688,0.017,71.938,70.688,55.844,57.188,0.0,59.625,72.0,70.0,1000.0,200.0,0.248,546.0,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.788,11.797,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,533.0,542.5,303.5,533.0,535.0,523.5,1.861,11.292,8.827,26.306,1.753,0.435,-0.003,-0.0,-0.0,-0.0
9032007,1600,1.0,1.0,1.0,1.0,75.217,100.0,0.0,0.0,0.0,1.0,1.0,1741.728,429.868,24.811,11.271,0.0,80.0,55.0,1.4,2320.75,2396.764,2336.288,-1.187,54.932,74.286,73.653,87.203,51.369,1.413,2.839,0.318,77.736,62.19,82.01,43.238,0.0,76.87,138.378,100.984,135.23,35.558,52.049,52.238,-10.828,27.234,89.5,72.0,74.438,55.406,56.25,0.0,48.563,72.0,70.0,1000.0,200.0,0.271,324.75,71.5,71.125,-0.052,72.313,72.25,55.344,55.906,0.0,58.313,72.0,70.0,1000.0,200.0,0.419,707.0,77.125,77.375,0.009,71.625,72.438,55.625,56.438,0.0,68.875,72.0,70.0,1000.0,200.0,0.455,739.5,76.375,76.625,0.017,72.0,70.688,55.844,57.188,0.0,58.563,72.0,70.0,1000.0,200.0,0.251,547.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.772,11.781,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,533.0,543.0,303.5,532.0,535.0,523.5,2.089,11.4,11.211,26.112,1.742,0.43,-0.003,-0.0,-0.001,-0.0
9032007,1601,1.0,1.0,1.0,1.0,75.663,100.0,0.0,0.0,0.0,1.0,1.0,1766.325,424.012,24.78,11.197,0.0,80.0,55.0,1.4,2320.75,2395.048,2328.824,-1.831,55.04,74.498,73.863,87.309,51.476,1.417,2.861,0.318,77.736,62.205,82.151,43.182,0.0,77.085,138.082,100.347,135.378,35.558,52.153,52.238,-10.82,27.313,89.438,71.938,74.875,55.5,56.25,0.0,48.563,72.0,70.0,1000.0,200.0,0.269,324.25,71.563,70.938,-0.052,72.125,72.5,55.344,55.781,0.0,57.594,72.0,70.0,1000.0,200.0,0.417,707.5,77.125,77.375,0.009,71.875,72.75,55.625,56.438,0.0,68.688,72.0,70.0,1000.0,200.0,0.448,732.5,76.375,76.625,0.017,71.938,70.688,55.844,57.188,0.0,58.969,72.0,70.0,1000.0,200.0,0.25,548.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.787,11.789,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,533.0,543.0,303.25,532.5,534.5,523.5,1.776,11.254,9.618,25.941,1.766,0.424,-0.005,-0.0,-0.001,-0.0
9032007,1602,1.0,1.0,1.0,1.0,75.613,100.0,0.0,0.0,0.0,1.0,1.0,1734.7,426.354,24.769,11.242,0.0,80.0,55.0,1.4,2311.25,2401.914,2341.895,-1.335,55.04,74.392,73.863,87.52,51.476,1.417,2.771,0.318,77.738,62.19,82.179,43.294,0.0,77.085,134.605,101.94,132.202,35.558,52.362,52.384,-10.828,27.125,89.5,71.938,74.125,55.406,56.25,0.0,48.594,72.0,70.0,1000.0,200.0,0.268,323.25,71.5,70.938,-0.052,72.25,72.188,55.219,55.906,0.0,58.906,72.0,70.0,1000.0,200.0,0.416,705.0,77.125,77.375,0.008,72.063,72.125,55.625,56.438,0.0,68.813,72.0,70.0,1000.0,200.0,0.458,742.0,76.375,76.688,0.017,71.938,70.875,55.844,57.188,0.0,58.438,72.0,70.0,1000.0,200.0,0.249,546.5,73.375,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.801,11.81,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.5,533.0,542.5,303.5,532.5,535.0,523.5,1.822,11.257,8.553,26.273,1.735,0.426,-0.004,-0.0,-0.001,-0.0
9032007,1603,1.0,1.0,1.0,1.0,75.333,100.0,0.0,0.0,0.0,1.0,1.0,1724.158,433.382,24.873,11.242,0.0,80.0,55.0,1.4,2320.0,2412.219,2362.514,-1.447,54.932,74.18,73.653,87.414,51.476,1.383,2.792,0.311,77.798,62.256,82.066,43.406,0.0,76.87,137.934,101.09,134.787,35.558,52.257,52.311,-10.82,27.125,89.5,71.938,73.625,55.406,56.344,0.0,48.906,72.0,70.0,1000.0,200.0,0.265,321.5,71.5,70.938,-0.052,72.25,72.0,55.344,55.906,0.0,58.188,72.0,70.0,1000.0,200.0,0.427,714.0,77.125,77.375,0.006,71.75,72.188,55.625,56.438,0.0,69.563,72.0,70.0,1000.0,200.0,0.476,754.5,76.375,76.688,0.017,72.0,70.688,55.844,57.188,0.0,59.531,72.0,70.0,1000.0,200.0,0.245,541.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.793,11.805,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,533.0,542.5,303.25,532.5,535.0,523.5,2.125,11.278,11.237,26.159,1.724,0.433,-0.004,-0.0,-0.001,-0.0
9032007,1604,1.0,1.0,1.0,1.0,75.275,100.0,0.0,0.0,0.0,1.0,1.0,1734.7,426.354,24.79,11.227,0.0,80.0,55.0,1.4,2326.5,2401.914,2349.381,-0.992,55.04,74.286,73.653,87.203,51.476,1.391,2.818,0.285,77.787,62.233,82.151,43.322,0.0,76.977,138.747,100.347,135.821,35.485,52.257,52.311,-10.82,27.297,89.5,71.938,73.938,55.406,56.344,0.0,48.875,72.0,70.0,1000.0,200.0,0.266,321.5,71.5,70.938,-0.052,72.25,72.25,55.344,55.906,0.0,58.781,72.0,70.0,1000.0,200.0,0.43,717.0,77.125,77.375,0.008,71.875,72.188,55.625,56.438,0.0,69.625,72.0,70.0,1000.0,200.0,0.453,737.5,76.375,76.625,0.017,71.938,70.688,55.844,57.188,0.0,58.688,72.0,70.0,1000.0,200.0,0.248,544.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.796,11.806,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.5,533.0,542.5,303.25,533.0,534.5,523.5,1.889,11.263,10.41,26.239,1.735,0.426,-0.004,-0.0,-0.001,-0.0
9032007,1605,1.0,1.0,1.0,1.0,75.23,100.0,0.0,0.0,0.0,1.0,1.0,1751.098,431.04,24.769,11.212,0.0,80.0,55.0,1.4,2327.0,2400.197,2355.005,-0.964,54.932,74.498,73.863,87.52,51.476,1.406,2.839,0.315,77.794,62.236,82.094,43.406,0.0,76.87,134.679,101.94,132.349,35.558,52.257,52.457,-10.82,27.141,89.563,72.0,74.25,55.5,56.344,0.0,49.0,72.0,70.0,1000.0,200.0,0.267,323.0,71.563,70.938,-0.052,72.125,72.25,55.344,55.906,0.0,57.5,72.0,70.0,1000.0,200.0,0.431,718.5,77.25,77.5,0.009,71.75,72.0,55.625,56.438,0.0,69.313,72.0,70.0,1000.0,200.0,0.455,737.5,76.375,76.688,0.017,72.0,70.688,55.844,57.188,0.0,58.75,72.0,70.0,1000.0,200.0,0.249,547.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.78,11.795,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,533.0,542.5,303.5,532.5,535.0,523.5,1.763,11.346,8.293,26.317,1.751,0.431,-0.005,-0.0,-0.001,-0.0
9032007,1606,1.0,1.0,1.0,1.0,75.215,100.0,0.0,0.0,0.0,1.0,1.0,1730.015,427.526,24.8,11.271,0.0,80.0,55.0,1.4,2322.25,2393.332,2340.025,-2.167,54.932,74.498,73.863,87.626,51.369,1.391,2.814,0.318,77.8,62.243,81.898,43.21,0.0,76.87,137.194,101.196,134.048,35.558,52.153,52.238,-10.82,27.125,89.5,72.0,74.75,55.5,56.344,0.0,49.25,72.0,70.0,1000.0,200.0,0.264,322.0,71.563,70.938,-0.052,72.0,72.25,55.344,55.906,0.0,57.594,72.0,70.0,1000.0,200.0,0.429,718.5,77.125,77.375,0.01,71.75,72.438,55.625,56.438,0.0,69.063,72.0,70.0,1000.0,200.0,0.456,738.0,76.375,76.625,0.016,72.0,70.688,55.844,57.188,0.0,58.406,72.0,70.0,1000.0,200.0,0.246,544.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.777,11.79,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,533.5,543.0,303.25,533.0,535.0,523.5,2.167,11.329,11.203,26.112,1.73,0.428,-0.005,-0.0,-0.001,-0.0
9032007,1607,1.0,1.0,1.0,1.0,75.459,100.0,0.0,0.0,0.0,1.0,1.0,1697.218,425.183,24.862,11.227,0.0,80.0,55.0,1.4,2322.25,2389.9,2325.096,-2.437,55.04,74.286,73.863,87.309,51.476,1.436,2.821,0.289,77.672,62.135,82.038,43.154,0.0,76.977,138.821,100.24,135.969,35.558,52.257,52.311,-10.82,27.266,89.438,71.938,74.25,55.5,56.25,0.0,48.75,72.0,70.0,1000.0,200.0,0.271,325.25,71.5,70.938,-0.052,72.125,72.25,55.344,55.906,0.0,58.406,72.0,70.0,1000.0,200.0,0.413,705.5,77.125,77.375,0.01,71.688,72.125,55.625,56.531,0.0,67.938,72.0,70.0,1000.0,200.0,0.447,731.0,76.375,76.688,0.017,72.0,70.688,55.844,57.188,0.0,58.125,72.0,70.0,1000.0,200.0,0.252,548.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.78,11.797,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,533.5,542.5,303.25,533.0,534.5,524.0,1.838,11.263,10.176,26.124,1.697,0.425,-0.004,-0.0,-0.001,-0.0
9032007,1608,1.0,1.0,1.0,1.0,75.738,100.0,0.0,0.0,0.0,1.0,1.0,1752.27,427.526,24.821,11.197,0.0,80.0,55.0,1.4,2306.5,2395.048,2341.895,-1.515,55.148,74.498,73.968,87.731,51.583,1.417,2.8,0.293,77.7,62.16,82.094,43.154,0.0,77.085,135.048,101.94,132.571,35.558,52.362,52.457,-10.82,27.094,89.5,71.813,74.188,55.5,56.25,0.0,48.375,72.0,70.0,1000.0,200.0,0.268,323.5,71.5,71.125,-0.052,72.125,72.0,55.344,55.906,0.0,59.344,72.0,70.0,1000.0,200.0,0.424,712.0,77.125,77.375,0.009,71.875,72.125,55.625,56.438,0.0,67.688,72.0,70.0,1000.0,200.0,0.454,733.5,76.375,76.625,0.017,71.938,70.688,55.844,57.188,0.0,59.656,72.0,70.0,1000.0,200.0,0.24,538.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.792,11.811,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.5,533.0,542.5,303.25,533.0,534.5,523.5,1.857,11.26,8.834,26.281,1.752,0.428,-0.003,-0.0,-0.001,-0.0
9032007,1609,1.0,1.0,1.0,1.0,75.959,100.0,0.0,0.0,0.0,1.0,1.0,1760.469,415.813,24.862,11.301,0.0,80.0,55.0,1.4,2318.5,2395.048,2330.689,-2.335,55.255,74.392,73.863,87.52,51.69,1.398,2.846,0.293,77.706,62.167,81.954,43.182,0.0,77.085,136.75,101.409,133.605,35.631,52.049,52.311,-10.82,27.016,89.438,71.813,74.563,55.5,56.344,0.0,48.375,72.0,70.0,1000.0,200.0,0.266,322.0,71.5,71.125,-0.052,72.25,72.25,55.344,55.906,0.0,58.844,72.0,70.0,1000.0,200.0,0.423,716.0,77.125,77.375,0.009,71.875,72.125,55.625,56.438,0.0,68.313,72.0,70.0,1000.0,200.0,0.452,733.5,76.375,76.625,0.013,72.0,70.688,55.844,57.188,0.0,58.156,72.0,70.0,1000.0,200.0,0.251,548.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.782,11.8,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,533.0,542.5,303.5,532.5,534.5,524.0,2.212,11.481,11.228,26.181,1.76,0.416,-0.003,-0.0,-0.0,-0.0
9032007,1610,1.0,1.0,1.0,1.0,75.479,100.0,0.0,0.0,0.0,1.0,1.0,1722.987,428.697,24.759,11.286,0.0,80.0,55.0,1.4,2318.5,2401.914,2360.635,-1.438,54.932,74.18,73.653,86.78,51.369,1.383,2.839,0.289,77.71,62.164,81.842,43.182,0.0,77.085,138.525,100.134,136.19,35.558,51.631,51.947,-10.82,27.438,89.375,71.813,74.125,55.5,56.344,0.0,48.25,72.0,70.0,1000.0,200.0,0.265,322.0,71.5,70.938,-0.052,72.125,72.375,55.219,55.781,0.0,58.688,72.0,70.0,1000.0,200.0,0.435,723.0,77.125,77.375,0.009,72.188,72.0,55.5,56.438,0.0,68.813,72.0,70.0,1000.0,200.0,0.461,740.0,76.375,76.688,0.019,71.938,70.688,55.844,57.188,0.0,59.75,72.0,70.0,1000.0,200.0,0.237,532.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.788,11.797,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,533.0,543.0,303.5,533.0,535.0,523.5,1.506,11.508,8.298,25.691,1.723,0.429,-0.004,-0.0,-0.001,-0.0
9032007,1611,1.0,1.0,1.0,1.0,75.042,100.0,0.0,0.0,0.0,1.0,1.0,1751.098,433.382,24.749,11.212,0.0,80.0,55.0,1.4,2316.75,2415.655,2362.514,-0.37,54.932,74.286,73.548,86.147,51.262,1.379,2.836,0.304,77.762,62.211,82.151,43.238,0.0,76.977,134.975,99.072,132.793,35.485,51.735,51.947,-10.82,28.063,89.438,71.938,73.875,55.406,56.25,0.0,48.5,72.0,70.0,1000.0,200.0,0.264,321.0,71.563,70.938,-0.052,72.125,72.25,55.219,55.781,0.0,58.438,72.0,70.0,1000.0,200.0,0.434,721.5,77.125,77.313,0.009,71.875,72.125,55.5,56.438,0.0,68.438,72.0,70.0,1000.0,200.0,0.462,745.0,76.375,76.688,0.017,71.938,70.688,55.75,57.188,0.0,58.125,72.0,70.0,1000.0,200.0,0.248,545.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.805,11.813,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,533.0,542.5,303.25,533.0,534.5,523.5,1.504,11.358,7.759,25.637,1.751,0.433,-0.005,-0.0,-0.001,-0.0
9032007,1612,1.0,1.0,1.0,1.0,74.55,100.0,0.0,0.0,0.0,1.0,1.0,1746.413,434.553,24.697,11.227,0.0,80.0,55.0,1.4,2327.5,2410.501,2345.636,-1.215,54.825,74.392,73.863,85.83,51.155,1.375,2.818,0.307,77.752,62.197,82.066,43.322,0.0,77.085,136.454,99.39,133.531,35.558,51.735,51.874,-10.828,28.188,89.563,71.813,74.188,55.281,56.125,0.0,47.813,72.0,70.0,1000.0,200.0,0.268,322.75,71.5,70.938,-0.052,72.0,72.5,55.219,55.688,0.0,58.0,72.0,70.0,1000.0,200.0,0.439,723.5,77.125,77.375,0.01,71.875,72.438,55.375,56.438,0.0,69.0,72.0,70.0,1000.0,200.0,0.457,742.0,76.375,76.625,0.017,71.938,70.688,55.75,57.188,0.0,59.281,72.0,70.0,1000.0,200.0,0.244,541.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.807,11.806,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,533.0,542.5,303.25,532.5,534.5,523.5,1.948,11.323,10.368,25.443,1.746,0.435,-0.004,-0.0,-0.001,-0.0
9032007,1613,1.0,1.0,1.0,1.0,74.305,100.0,0.0,0.0,0.0,1.0,1.0,1747.584,427.526,24.687,11.212,0.0,80.0,55.0,1.4,2313.75,2384.755,2330.689,-1.426,54.825,74.498,73.758,85.83,51.155,1.413,2.828,0.285,77.706,62.16,82.207,43.154,0.0,77.085,139.265,98.328,136.412,35.485,51.631,51.874,-10.82,28.203,89.563,71.938,73.938,55.281,56.125,0.0,47.531,72.0,70.0,1000.0,200.0,0.268,323.25,71.5,70.938,-0.052,72.25,72.375,55.125,55.688,0.0,58.688,72.0,70.0,1000.0,200.0,0.425,712.0,77.125,77.375,0.01,71.75,71.938,55.375,56.188,0.0,68.125,72.0,70.0,1000.0,200.0,0.452,737.0,76.188,76.688,0.017,71.938,70.688,55.75,56.969,0.0,58.594,72.0,70.0,1000.0,200.0,0.243,539.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.801,11.795,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.5,533.0,542.5,303.5,532.5,534.5,523.5,1.72,11.381,10.106,25.523,1.748,0.428,-0.004,-0.0,-0.001,-0.0
9032007,1614,1.0,1.0,1.0,1.0,74.278,100.0,0.0,0.0,0.0,1.0,1.0,1726.501,421.669,24.842,11.167,0.0,80.0,55.0,1.4,2313.75,2379.61,2323.235,-1.341,54.61,74.498,73.758,86.675,51.155,1.425,2.843,0.315,77.664,62.141,82.347,43.182,0.0,76.762,134.753,100.984,132.349,35.631,52.049,52.238,-10.82,27.781,89.625,71.813,73.625,55.281,56.125,0.0,48.5,72.0,70.0,1000.0,200.0,0.258,316.75,71.5,70.938,-0.052,72.125,72.563,55.125,55.688,0.0,58.563,72.0,70.0,1000.0,200.0,0.438,722.5,77.125,77.375,0.009,71.625,72.188,55.5,56.188,0.0,67.938,72.0,70.0,1000.0,200.0,0.438,723.0,76.375,76.688,0.017,71.938,70.688,55.75,56.969,0.0,58.906,72.0,70.0,1000.0,200.0,0.24,537.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.795,11.798,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.5,533.0,542.5,303.25,533.0,534.5,523.5,1.768,11.296,8.581,25.757,1.727,0.422,-0.004,-0.0,-0.001,-0.0
9032007,1615,1.0,1.0,1.0,1.0,74.093,100.0,0.0,0.0,0.0,1.0,1.0,1739.385,419.327,24.749,11.197,0.0,80.0,55.0,1.4,2299.25,2388.185,2334.421,-1.23,54.932,74.392,73.758,87.203,51.262,1.406,2.828,0.318,77.659,62.123,82.319,43.21,0.0,77.085,136.232,101.409,132.866,35.485,52.153,52.238,-10.828,27.344,89.688,71.813,73.938,55.281,56.125,0.0,48.844,72.0,70.0,1000.0,200.0,0.253,314.75,71.5,70.938,-0.052,72.313,72.188,55.219,55.688,0.0,58.594,72.0,70.0,1000.0,200.0,0.442,731.5,77.125,77.375,0.009,71.688,72.125,55.5,56.188,0.0,66.75,72.0,70.0,1000.0,200.0,0.435,722.0,76.375,76.688,0.017,72.0,70.688,55.75,56.969,0.0,58.875,72.0,70.0,1000.0,200.0,0.241,536.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.79,11.795,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,533.0,542.5,303.25,533.0,534.5,523.5,2.392,11.254,11.965,26.055,1.739,0.419,-0.004,-0.0,-0.001,-0.0
9032007,1616,1.0,1.0,1.0,1.0,73.95,100.0,0.0,0.0,0.0,1.0,1.0,1704.246,418.155,24.728,11.286,0.0,80.0,55.0,1.4,2304.25,2384.755,2336.288,-1.185,54.825,74.498,73.758,87.731,51.262,1.406,2.828,0.315,77.582,62.027,82.347,43.238,0.0,76.87,139.561,101.621,136.19,35.558,52.362,52.384,-10.82,27.063,89.688,72.0,73.625,55.406,56.25,0.0,48.094,72.0,70.0,1000.0,200.0,0.265,322.0,71.5,70.938,-0.052,72.313,72.188,55.219,55.781,0.0,59.5,72.0,70.0,1000.0,200.0,0.441,727.5,77.125,77.375,0.008,72.063,71.938,55.375,56.188,0.0,67.75,72.0,70.0,1000.0,200.0,0.431,718.5,76.375,76.688,0.017,72.0,70.688,55.75,57.188,0.0,58.906,72.0,70.0,1000.0,200.0,0.24,535.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.79,11.783,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,533.0,542.5,303.25,532.5,534.5,523.5,2.197,11.301,11.96,26.376,1.704,0.418,-0.004,-0.0,-0.001,-0.0
9032007,1617,1.0,1.0,1.0,1.0,74.393,100.0,0.0,0.0,0.0,1.0,1.0,1722.987,427.526,24.811,11.271,0.0,80.0,55.0,1.4,2305.5,2400.197,2349.381,-1.775,54.932,74.18,73.548,88.365,51.476,1.391,2.814,0.307,77.625,62.073,82.347,43.406,0.0,76.87,135.64,104.064,132.94,35.485,52.675,52.748,-10.82,26.625,89.625,72.0,73.875,55.5,56.344,0.0,48.438,72.0,70.0,1000.0,200.0,0.263,321.0,71.5,70.938,-0.052,72.25,72.0,55.344,55.781,0.0,59.344,72.0,70.0,1000.0,200.0,0.447,732.5,77.125,77.375,0.008,72.188,71.938,55.625,56.438,0.0,68.0,72.0,70.0,1000.0,200.0,0.451,734.5,76.375,76.625,0.017,72.0,70.688,55.844,57.188,0.0,59.594,72.0,70.0,1000.0,200.0,0.236,531.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.785,11.795,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,533.5,542.5,303.25,533.5,534.5,523.5,2.122,11.319,9.623,27.025,1.723,0.428,-0.004,-0.0,-0.001,-0.0
9032007,1618,1.0,1.0,1.0,1.0,74.057,100.0,0.0,0.0,0.0,1.0,1.0,1758.126,449.78,24.79,11.227,0.0,80.0,55.0,1.4,2328.0,2417.374,2368.154,-1.411,55.04,74.392,73.758,88.682,51.583,1.387,2.792,0.351,77.688,62.154,82.038,43.434,0.0,76.762,135.714,104.064,132.423,35.631,52.466,52.675,-10.828,26.359,89.563,72.0,74.125,55.688,56.344,0.0,48.594,72.0,70.0,1000.0,200.0,0.262,321.0,71.5,70.938,-0.052,72.125,72.375,55.531,55.906,0.0,60.875,72.0,70.0,1000.0,200.0,0.443,729.5,77.125,77.313,0.007,72.313,72.188,55.656,56.438,0.0,68.5,72.0,70.0,1000.0,200.0,0.462,746.0,76.375,76.688,0.017,71.938,70.688,55.844,57.188,0.0,58.813,72.0,70.0,1000.0,200.0,0.247,542.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.785,11.79,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,533.5,542.5,303.25,532.0,534.5,523.5,2.578,11.366,11.719,26.577,1.758,0.45,-0.004,-0.0,-0.001,-0.0
9032007,1619,1.0,1.0,1.0,1.0,74.67,100.0,0.0,0.0,0.0,1.0,1.0,1760.469,453.294,24.8,11.197,0.0,80.0,55.0,1.4,2332.75,2417.374,2370.036,-1.02,55.148,74.18,73.548,88.365,51.583,1.375,2.771,0.293,77.714,62.125,81.982,43.378,0.0,76.87,139.857,102.684,136.486,35.558,52.466,52.53,-10.828,26.563,89.5,72.0,74.125,55.5,56.344,0.0,48.531,72.0,70.0,1000.0,200.0,0.262,319.5,71.375,70.938,-0.052,72.125,72.25,55.531,55.906,0.0,60.719,72.0,70.0,1000.0,200.0,0.446,732.0,77.125,77.375,0.007,71.875,72.438,55.656,56.531,0.0,69.313,72.0,70.0,1000.0,200.0,0.471,750.5,76.375,76.688,0.017,71.938,70.875,55.844,57.281,0.0,59.75,72.0,70.0,1000.0,200.0,0.24,535.5,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.779,11.787,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,533.0,542.5,303.25,534.0,534.0,524.0,2.249,11.239,11.994,26.395,1.76,0.453,-0.003,-0.0,-0.001,-0.0
9032007,1620,1.0,1.0,1.0,1.0,75.336,100.0,0.0,0.0,0.0,1.0,1.0,1745.242,429.868,24.831,11.212,0.0,80.0,55.0,1.4,2332.75,2401.914,2349.381,-1.647,55.363,74.498,73.968,88.788,51.798,1.41,2.792,0.307,77.744,62.256,81.954,43.21,0.0,77.085,135.566,104.171,132.94,35.485,52.675,52.821,-10.82,26.391,89.375,72.0,74.563,55.688,56.438,0.0,48.219,72.0,70.0,1000.0,200.0,0.265,321.5,71.5,70.938,-0.052,72.25,72.375,55.625,56.094,0.0,60.25,72.0,70.0,1000.0,200.0,0.451,732.0,77.125,77.375,0.007,71.75,72.125,55.875,56.531,0.0,67.938,72.0,70.0,1000.0,200.0,0.438,725.0,76.375,76.625,0.017,72.0,70.688,56.063,57.281,0.0,58.813,72.0,70.0,1000.0,200.0,0.247,543.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.785,11.793,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,533.5,542.5,303.25,533.5,534.5,523.5,2.077,11.307,9.367,26.998,1.745,0.43,-0.004,-0.0,-0.001,-0.0
9032007,1621,1.0,1.0,1.0,1.0,75.131,100.0,0.0,0.0,0.0,1.0,1.0,1745.242,425.183,24.728,11.212,0.0,80.0,55.0,1.4,2317.75,2408.783,2351.255,-1.288,55.148,74.498,73.863,88.682,51.69,1.398,2.803,0.315,77.745,62.196,81.786,43.35,0.0,76.87,135.27,103.746,132.276,35.631,52.571,52.748,-10.82,26.281,89.375,72.125,74.125,55.688,56.344,0.0,48.906,72.0,70.0,1000.0,200.0,0.263,321.25,71.5,71.125,-0.052,72.25,72.0,55.531,56.094,0.0,60.313,72.0,70.0,1000.0,200.0,0.459,739.0,77.125,77.375,0.008,71.75,72.188,55.656,56.594,0.0,67.75,72.0,70.0,1000.0,200.0,0.437,724.0,76.375,76.625,0.017,72.0,70.688,56.063,57.281,0.0,59.188,72.0,70.0,1000.0,200.0,0.243,539.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.788,11.8,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,533.5,542.5,303.25,534.5,534.0,523.5,2.349,11.329,10.637,26.655,1.745,0.425,-0.003,-0.0,-0.001,-0.0
9032007,1622,1.0,1.0,1.0,1.0,75.401,100.0,0.0,0.0,0.0,1.0,1.0,1733.529,428.697,24.718,11.227,0.0,80.0,55.0,1.4,2315.5,2403.631,2356.881,-1.412,55.148,74.498,73.968,88.365,51.583,1.391,2.828,0.304,77.745,62.196,81.842,43.238,0.0,76.977,138.747,101.727,135.599,35.631,52.362,52.457,-10.82,26.609,89.25,71.938,73.938,55.688,56.438,0.0,48.656,72.0,70.0,1000.0,200.0,0.264,321.25,71.5,70.938,-0.052,72.25,72.5,55.531,56.094,0.0,61.563,72.0,70.0,1000.0,200.0,0.449,735.0,77.125,77.375,0.008,72.063,72.188,55.656,56.531,0.0,68.0,72.0,70.0,1000.0,200.0,0.44,726.0,76.5,76.688,0.017,72.0,70.688,56.063,57.281,0.0,59.188,72.0,70.0,1000.0,200.0,0.243,539.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.78,11.793,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,522.5,533.5,542.5,303.25,534.0,534.5,523.5,2.102,11.291,11.167,26.237,1.734,0.429,-0.004,-0.0,-0.0,-0.0
9032007,1623,1.0,1.0,1.0,1.0,75.631,100.0,0.0,0.0,0.0,1.0,1.0,1763.983,435.725,24.821,11.227,0.0,80.0,55.0,1.4,2332.5,2415.655,2351.255,-0.475,55.148,74.286,73.653,88.259,51.583,1.379,2.839,0.293,77.884,62.27,82.038,43.35,0.0,76.87,135.64,102.79,133.088,35.558,52.571,52.675,-10.82,26.641,89.313,72.0,74.125,55.688,56.438,0.0,49.156,72.0,70.0,1000.0,200.0,0.26,318.75,71.5,70.938,-0.052,72.313,72.25,55.531,55.906,0.0,60.969,72.0,70.0,1000.0,200.0,0.465,747.0,77.125,77.375,0.008,71.875,72.5,55.875,56.531,0.0,68.438,72.0,70.0,1000.0,200.0,0.451,734.0,76.375,76.688,0.017,72.0,70.688,55.844,57.344,0.0,60.156,72.0,70.0,1000.0,200.0,0.238,533.5,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.78,11.793,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,522.5,533.5,542.5,303.5,535.0,534.5,523.5,1.928,11.296,9.099,26.692,1.764,0.436,-0.004,-0.0,-0.001,-0.0
9032007,1624,1.0,1.0,1.0,1.0,75.969,100.0,0.0,0.0,0.0,1.0,1.0,1758.126,431.04,24.8,11.256,0.0,80.0,55.0,1.4,2332.5,2420.811,2356.881,-1.425,55.148,74.392,73.758,87.837,51.583,1.383,2.818,0.315,77.88,62.31,81.618,43.182,0.0,76.87,136.084,102.471,133.457,35.705,52.153,52.457,-10.828,26.703,89.188,72.0,74.75,55.688,56.438,0.0,49.281,72.0,70.0,1000.0,200.0,0.26,319.25,71.5,70.938,-0.052,72.25,72.5,55.531,56.094,0.0,60.656,72.0,70.0,1000.0,200.0,0.467,747.0,77.125,77.375,0.007,71.75,71.938,55.875,56.594,0.0,69.125,72.0,70.0,1000.0,200.0,0.447,730.5,76.188,76.688,0.017,72.0,70.875,56.063,57.281,0.0,59.594,72.0,70.0,1000.0,200.0,0.242,536.5,73.375,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.777,11.79,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,522.5,534.0,542.5,303.5,534.0,534.5,523.5,1.938,11.464,9.358,26.189,1.758,0.431,-0.004,-0.0,-0.001,-0.0
9032007,1625,1.0,1.0,1.0,1.0,75.968,100.0,0.0,0.0,0.0,1.0,1.0,1717.13,426.354,24.759,11.152,0.0,80.0,55.0,1.4,2330.5,2413.937,2364.393,-1.384,55.04,74.604,73.968,86.992,51.369,1.368,2.828,0.315,77.91,62.324,81.758,43.07,0.0,76.87,139.709,99.072,136.781,35.631,52.049,52.165,-10.82,27.391,89.188,71.938,74.563,55.406,56.344,0.0,49.125,72.0,70.0,1000.0,200.0,0.261,319.5,71.5,70.938,-0.052,72.25,72.188,55.344,55.906,0.0,60.969,72.0,70.0,1000.0,200.0,0.466,746.5,77.125,77.375,0.008,71.875,72.125,55.656,56.594,0.0,67.813,72.0,70.0,1000.0,200.0,0.443,728.5,76.375,76.688,0.017,72.0,70.938,56.063,57.281,0.0,59.969,72.0,70.0,1000.0,200.0,0.24,535.5,73.375,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.768,11.775,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,534.0,542.5,303.25,535.5,534.5,524.0,1.784,11.231,10.401,25.61,1.717,0.426,-0.004,-0.0,-0.001,-0.0
9032007,1626,1.0,1.0,1.0,1.0,76.469,100.0,0.0,0.0,0.0,1.0,1.0,1745.242,433.382,24.883,11.182,0.0,80.0,55.0,1.4,2329.75,2420.811,2364.393,-0.538,55.255,74.286,73.653,86.992,51.476,1.375,2.803,0.3,77.922,62.339,82.038,43.294,0.0,76.977,135.936,100.771,133.457,35.631,52.153,52.384,-10.82,27.484,89.313,72.0,74.125,55.5,56.438,0.0,49.031,72.0,70.0,1000.0,200.0,0.262,319.75,71.5,70.938,-0.052,72.313,72.0,55.344,56.094,0.0,61.781,72.0,70.0,1000.0,200.0,0.47,748.5,77.125,77.375,0.009,71.75,72.125,55.656,56.531,0.0,67.875,72.0,70.0,1000.0,200.0,0.433,721.0,76.375,76.688,0.017,72.0,70.875,56.063,57.281,0.0,58.844,72.0,70.0,1000.0,200.0,0.252,549.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.76,11.773,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,534.0,542.5,303.25,536.0,534.5,524.0,1.754,11.338,8.86,26.019,1.745,0.433,-0.004,-0.0,-0.001,-0.0
9032007,1627,1.0,1.0,1.0,1.0,76.582,100.0,0.0,0.0,0.0,1.0,1.0,1795.608,453.294,24.645,11.197,0.0,80.0,55.0,1.4,2335.5,2417.374,2371.919,-0.544,55.255,74.392,73.968,87.097,51.476,1.421,2.832,0.337,77.955,62.368,81.954,43.35,0.0,77.085,135.862,101.09,132.866,35.631,52.257,52.311,-10.828,27.422,89.25,72.0,74.125,55.5,56.438,0.0,48.563,72.0,70.0,1000.0,200.0,0.266,322.5,71.5,71.125,-0.052,72.25,72.25,55.625,55.906,0.0,61.375,72.0,70.0,1000.0,200.0,0.476,755.5,77.125,77.5,0.01,71.688,72.5,55.656,56.531,0.0,67.438,72.0,70.0,1000.0,200.0,0.432,720.0,76.375,76.625,0.013,72.0,70.875,56.063,57.281,0.0,59.0,72.0,70.0,1000.0,200.0,0.245,542.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.757,11.768,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,534.0,542.5,303.5,536.5,534.5,524.0,2.123,11.233,10.606,25.94,1.796,0.453,-0.003,-0.001,-0.0,-0.0
9032007,1628,1.0,1.0,1.0,1.0,76.429,100.0,0.0,0.0,0.0,1.0,1.0,1762.811,422.84,24.769,11.271,0.0,80.0,55.0,1.4,2337.25,2415.655,2355.005,-1.407,55.148,74.498,73.968,86.78,51.476,1.394,2.807,0.329,77.934,62.359,81.954,43.294,0.0,77.085,139.487,99.709,136.633,35.631,52.153,52.165,-10.82,27.594,89.25,71.938,74.563,55.5,56.344,0.0,48.25,72.0,70.0,1000.0,200.0,0.266,322.5,71.5,70.938,-0.052,72.313,72.25,55.344,55.906,0.0,61.563,72.0,70.0,1000.0,200.0,0.473,752.5,77.125,77.375,0.009,71.5,72.75,55.625,56.531,0.0,66.563,72.0,70.0,1000.0,200.0,0.429,716.5,76.375,76.625,0.017,71.938,70.688,56.063,57.281,0.0,58.969,72.0,70.0,1000.0,200.0,0.245,541.0,73.375,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.763,11.776,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,534.5,542.5,303.25,535.5,534.5,524.0,1.777,11.279,10.143,25.883,1.763,0.423,-0.004,-0.0,-0.001,-0.0
