DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,1629,1.0,1.0,1.0,1.0,76.081,100.0,0.0,0.0,0.0,1.0,1.0,1775.696,432.211,24.78,11.316,0.0,80.0,55.0,1.4,2337.25,2420.811,2366.273,-0.507,54.825,74.286,73.758,86.886,51.369,1.398,2.854,0.318,77.942,62.353,82.179,43.154,0.0,76.87,135.788,100.878,133.31,35.705,52.257,52.384,-10.82,27.563,89.375,71.938,74.438,55.5,56.438,0.0,48.563,72.0,70.0,1000.0,200.0,0.265,321.5,71.5,70.875,-0.052,72.313,72.188,55.531,55.906,0.0,61.719,72.0,70.0,1000.0,200.0,0.482,760.5,77.125,77.375,0.009,71.75,72.188,55.625,56.531,0.0,66.563,72.0,70.0,1000.0,200.0,0.417,706.0,76.375,76.688,0.017,71.938,70.688,56.063,57.281,0.0,58.125,72.0,70.0,1000.0,200.0,0.245,540.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.785,11.785,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.0,534.5,542.5,303.5,535.5,534.5,524.0,1.759,11.403,8.821,26.214,1.776,0.432,-0.005,-0.0,-0.001,-0.0
9032007,1630,1.0,1.0,1.0,1.0,76.841,100.0,0.0,0.0,0.0,1.0,1.0,1771.01,435.725,24.759,11.316,0.0,80.0,55.0,1.4,2328.25,2425.969,2370.036,-0.988,55.255,74.498,73.863,87.097,51.476,1.375,2.836,0.311,77.953,62.365,82.066,43.182,0.0,77.085,135.344,101.09,132.497,35.631,52.257,52.384,-10.82,27.422,89.375,71.938,73.875,55.5,56.344,0.0,48.406,72.0,70.0,1000.0,200.0,0.263,320.5,71.375,70.938,-0.052,72.313,72.188,55.344,55.906,0.0,61.063,72.0,70.0,1000.0,200.0,0.486,762.0,77.125,77.375,0.009,72.063,72.438,55.625,56.531,0.0,66.563,72.0,70.0,1000.0,200.0,0.43,718.5,76.375,76.688,0.017,72.0,70.688,56.063,57.281,0.0,59.125,72.0,70.0,1000.0,200.0,0.24,535.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.772,11.781,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,534.5,542.5,303.5,536.5,534.5,523.5,2.058,11.402,10.127,26.331,1.771,0.436,-0.003,-0.0,-0.001,-0.0
9032007,1631,1.0,1.0,1.0,1.0,76.708,100.0,0.0,0.0,0.0,1.0,1.0,1780.381,433.382,24.728,11.256,0.0,80.0,55.0,1.4,2332.0,2424.249,2366.273,-0.024,55.148,74.498,73.758,86.675,51.369,1.379,2.857,0.296,77.983,62.368,82.01,43.322,0.0,77.085,140.079,99.497,137.151,35.631,52.049,52.093,-10.82,27.703,89.375,71.938,73.625,55.5,56.344,0.0,48.344,72.0,70.0,1000.0,200.0,0.262,319.75,71.5,70.938,-0.052,72.313,72.25,55.344,55.781,0.0,62.719,72.0,70.0,1000.0,200.0,0.488,765.5,77.125,77.375,0.009,71.875,72.0,55.625,56.531,0.0,67.75,72.0,70.0,1000.0,200.0,0.433,721.0,76.375,76.688,0.017,71.938,70.688,56.063,57.281,0.0,59.063,72.0,70.0,1000.0,200.0,0.241,536.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.775,11.784,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,534.0,542.5,303.25,536.5,534.5,523.5,1.784,11.286,10.387,25.736,1.78,0.433,-0.004,-0.0,-0.001,-0.0
9032007,1632,1.0,1.0,1.0,1.0,76.732,100.0,0.0,0.0,0.0,1.0,1.0,1789.751,432.211,24.728,11.182,0.0,80.0,55.0,1.4,2334.0,2410.501,2349.381,-0.914,55.148,74.286,73.653,86.464,51.476,1.417,2.861,0.315,77.995,62.424,82.123,43.378,0.0,77.085,136.306,99.815,134.122,35.705,52.153,52.238,-10.828,27.922,89.375,72.0,73.875,55.406,56.344,0.0,47.781,72.0,70.0,1000.0,200.0,0.266,323.0,71.375,70.938,-0.052,72.125,72.188,55.344,55.781,0.0,62.719,72.0,70.0,1000.0,200.0,0.482,758.0,77.125,77.375,0.009,71.875,72.125,55.656,56.438,0.0,67.313,72.0,70.0,1000.0,200.0,0.418,706.5,76.375,76.688,0.017,71.938,70.688,56.063,57.281,0.0,57.719,72.0,70.0,1000.0,200.0,0.244,541.0,73.375,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.759,11.765,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,534.5,542.5,303.5,536.5,534.5,524.0,1.48,11.24,7.756,25.677,1.79,0.432,-0.003,-0.0,-0.001,-0.0
9032007,1633,1.0,1.0,1.0,1.0,76.551,100.0,0.0,0.0,0.0,1.0,1.0,1762.811,429.868,24.666,11.138,0.0,80.0,55.0,1.4,2334.0,2417.374,2362.514,-1.422,55.04,74.498,74.073,86.569,51.476,1.383,2.81,0.315,78.019,62.39,82.094,43.238,0.0,77.085,134.531,100.665,132.054,35.778,52.049,52.165,-10.828,27.828,89.5,72.0,74.25,55.406,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.263,320.0,71.5,70.938,-0.052,72.25,72.25,55.344,55.781,0.0,62.469,72.0,70.0,1000.0,200.0,0.485,764.5,76.938,77.375,0.01,71.875,72.0,55.625,56.531,0.0,67.563,72.0,70.0,1000.0,200.0,0.424,710.0,76.375,76.688,0.017,72.0,70.875,56.063,57.281,0.0,58.594,72.0,70.0,1000.0,200.0,0.241,538.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.762,11.765,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,534.5,542.5,303.5,537.0,534.5,523.5,1.804,11.217,8.78,25.349,1.763,0.43,-0.004,-0.001,-0.001,-0.0
9032007,1634,1.0,1.0,1.0,1.0,76.529,100.0,0.0,0.0,0.0,1.0,1.0,1742.899,434.553,24.811,11.197,0.0,80.0,55.0,1.4,2336.5,2405.348,2355.005,-1.434,55.04,74.498,73.863,86.252,51.369,1.402,2.85,0.315,78.032,62.432,82.123,43.21,0.0,77.085,139.339,99.178,136.486,35.705,51.944,52.02,-10.82,28.016,89.438,72.0,74.563,55.5,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.265,322.0,71.5,70.938,-0.052,72.0,72.188,55.344,55.781,0.0,62.375,72.0,70.0,1000.0,200.0,0.485,760.0,77.125,77.375,0.01,72.188,72.0,55.625,56.438,0.0,67.438,72.0,70.0,1000.0,200.0,0.423,710.5,76.375,76.688,0.017,72.0,70.688,55.844,57.188,0.0,57.625,72.0,70.0,1000.0,200.0,0.247,544.5,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.771,11.772,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,534.5,542.5,303.5,537.0,534.5,524.0,1.763,11.249,10.157,25.372,1.743,0.435,-0.004,-0.0,-0.001,-0.0
9032007,1635,1.0,1.0,1.0,1.0,76.01,100.0,0.0,0.0,0.0,1.0,1.0,1778.038,433.382,24.79,11.227,0.0,80.0,55.0,1.4,2330.5,2419.092,2371.919,-2.409,54.825,74.498,73.863,86.252,51.262,1.379,2.828,0.307,78.097,62.401,82.319,43.294,0.0,76.87,136.676,99.284,134.196,35.705,52.153,52.165,-10.82,28.141,89.563,71.938,74.125,55.406,56.25,0.0,48.063,72.0,70.0,1000.0,200.0,0.263,320.25,71.375,70.875,-0.052,72.25,71.75,55.219,55.781,0.0,62.313,72.0,70.0,1000.0,200.0,0.485,764.0,77.125,77.375,0.009,72.188,72.188,55.5,56.438,0.0,67.75,72.0,70.0,1000.0,200.0,0.444,728.5,76.375,76.688,0.019,71.938,70.688,55.844,57.188,0.0,58.688,72.0,70.0,1000.0,200.0,0.239,536.5,73.375,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.755,11.762,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.0,534.5,542.5,303.5,537.0,534.5,523.5,1.644,11.235,8.829,25.666,1.778,0.433,-0.004,-0.0,-0.001,-0.0
9032007,1636,1.0,1.0,1.0,1.0,75.956,100.0,0.0,0.0,0.0,1.0,1.0,1812.006,436.896,24.8,11.271,0.0,80.0,55.0,1.4,2354.0,2431.128,2385.12,-1.497,54.825,74.498,73.968,86.358,51.476,1.375,2.861,0.307,78.179,62.507,82.151,43.266,0.0,76.87,134.013,100.347,131.758,35.705,52.153,52.238,-10.82,28.063,89.5,72.0,74.25,55.5,56.25,0.0,48.125,72.0,70.0,1000.0,200.0,0.262,320.0,71.375,70.938,-0.052,72.125,72.0,55.344,55.781,0.0,62.813,72.0,70.0,1000.0,200.0,0.491,766.5,77.125,77.375,0.009,71.875,72.125,55.5,56.438,0.0,68.188,72.0,70.0,1000.0,200.0,0.443,728.5,76.375,76.625,0.017,71.938,70.875,55.844,57.188,0.0,58.156,72.0,70.0,1000.0,200.0,0.243,540.0,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.759,11.764,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.0,534.0,542.5,303.25,537.0,534.5,524.0,1.661,11.329,8.038,25.881,1.812,0.437,-0.003,-0.0,-0.001,-0.0
9032007,1637,1.0,1.0,1.0,1.0,76.596,100.0,0.0,0.0,0.0,1.0,1.0,1755.783,434.553,24.707,11.212,0.0,80.0,55.0,1.4,2354.0,2408.783,2355.005,-0.491,54.932,74.498,73.863,86.147,51.369,1.391,2.825,0.304,78.124,62.517,81.954,43.378,0.0,77.085,139.931,99.072,137.003,35.778,51.84,52.093,-10.828,28.156,89.563,71.938,73.625,55.406,56.25,0.0,47.531,72.0,70.0,1000.0,200.0,0.265,322.0,71.375,70.938,-0.052,72.25,72.0,55.344,55.781,0.0,62.344,72.0,70.0,1000.0,200.0,0.498,772.5,77.125,77.375,0.009,72.188,72.188,55.625,56.438,0.0,67.813,72.0,70.0,1000.0,200.0,0.426,714.5,76.5,76.625,0.017,72.0,70.688,55.844,57.188,0.0,58.5,72.0,70.0,1000.0,200.0,0.235,530.0,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.755,11.757,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.0,534.0,542.5,303.5,537.5,534.5,523.5,1.771,11.389,10.378,25.405,1.756,0.435,-0.003,-0.0,-0.0,-0.0
9032007,1638,1.0,1.0,1.0,1.0,75.887,100.0,0.0,0.0,0.0,1.0,1.0,1812.006,443.924,24.749,11.227,0.0,80.0,55.0,1.4,2339.5,2434.568,2383.231,-0.522,55.04,74.18,73.653,86.041,51.369,1.372,2.861,0.293,78.255,62.541,82.235,43.378,0.0,77.085,137.49,98.966,135.156,35.778,52.153,52.165,-10.828,28.281,89.563,72.0,74.188,55.406,56.344,0.0,47.781,72.0,70.0,1000.0,200.0,0.261,319.5,71.375,70.938,-0.052,72.25,72.188,55.344,55.781,0.0,62.563,72.0,70.0,1000.0,200.0,0.49,766.0,77.125,77.375,0.009,71.875,72.125,55.5,56.438,0.0,67.938,72.0,70.0,1000.0,200.0,0.446,732.0,76.375,76.625,0.017,71.938,70.688,55.844,57.188,0.0,58.5,72.0,70.0,1000.0,200.0,0.24,537.0,73.375,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.772,11.768,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,534.5,542.5,303.25,538.0,534.5,523.5,1.499,11.235,8.293,25.552,1.812,0.444,-0.003,-0.0,-0.001,-0.0
9032007,1639,1.0,1.0,1.0,1.0,76.15,100.0,0.0,0.0,0.0,1.0,1.0,1788.58,436.896,24.8,11.286,0.0,80.0,55.0,1.4,2355.5,2417.374,2349.381,-0.963,54.932,74.286,73.548,86.147,51.369,1.394,2.886,0.304,78.187,62.583,82.038,43.462,0.0,76.87,134.161,100.665,131.98,35.778,52.153,52.311,-10.82,28.141,89.438,72.0,73.938,55.5,56.25,0.0,47.531,72.0,70.0,1000.0,200.0,0.266,322.25,71.375,70.875,-0.052,72.125,71.75,55.344,55.781,0.0,62.5,72.0,70.0,1000.0,200.0,0.5,773.5,77.125,77.375,0.008,71.75,72.188,55.625,56.438,0.0,67.125,72.0,70.0,1000.0,200.0,0.423,713.0,76.375,76.625,0.013,71.813,70.875,55.844,57.188,0.0,58.063,72.0,70.0,1000.0,200.0,0.237,532.5,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.779,11.778,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.0,534.5,542.0,303.25,538.0,534.5,524.0,1.615,11.395,7.773,25.915,1.789,0.437,-0.004,-0.0,-0.0,-0.0
9032007,1640,1.0,1.0,1.0,1.0,76.318,100.0,0.0,0.0,0.0,1.0,1.0,1756.955,429.868,24.728,11.182,0.0,80.0,55.0,1.4,2341.0,2412.219,2351.255,-1.397,55.04,74.18,73.548,86.041,51.369,1.433,2.843,0.315,78.114,62.5,82.038,43.378,0.0,77.085,138.525,99.603,135.526,35.778,51.944,52.093,-10.82,28.109,89.438,72.0,73.938,55.406,56.25,0.0,47.844,72.0,70.0,1000.0,200.0,0.259,317.75,71.375,70.938,-0.052,72.25,71.875,55.219,55.781,0.0,62.188,72.0,70.0,1000.0,200.0,0.502,771.5,77.125,77.375,0.009,71.75,72.5,55.625,56.438,0.0,66.75,72.0,70.0,1000.0,200.0,0.417,705.5,76.5,76.625,0.017,71.813,70.875,55.844,57.188,0.0,57.844,72.0,70.0,1000.0,200.0,0.237,533.5,73.375,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.828,11.819,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.0,534.5,542.0,303.25,538.0,534.5,523.5,1.905,11.285,10.644,25.337,1.757,0.43,-0.003,-0.0,-0.0,-0.0
9032007,1641,1.0,1.0,1.0,1.0,76.307,100.0,0.0,0.0,0.0,1.0,1.0,1755.783,425.183,24.749,11.227,0.0,80.0,55.0,1.4,2341.0,2405.348,2353.13,-0.752,55.04,74.286,73.653,86.041,51.369,1.394,2.832,0.296,78.095,62.452,82.319,43.294,0.0,77.085,137.416,99.072,134.935,35.778,52.049,52.165,-10.82,28.234,89.5,72.0,73.938,55.406,56.25,0.0,48.875,72.0,70.0,1000.0,200.0,0.252,313.75,71.375,70.938,-0.052,72.25,72.25,55.219,55.781,0.0,63.156,72.0,70.0,1000.0,200.0,0.499,773.5,77.125,77.375,0.009,71.75,71.938,55.5,56.438,0.0,66.688,72.0,70.0,1000.0,200.0,0.427,713.5,76.375,76.688,0.017,71.938,70.688,55.844,57.188,0.0,58.125,72.0,70.0,1000.0,200.0,0.234,529.5,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.818,11.806,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,534.5,542.0,303.25,538.0,534.5,524.0,1.601,11.307,8.816,25.552,1.756,0.425,-0.003,-0.0,-0.001,-0.0
9032007,1642,1.0,1.0,1.0,1.0,76.259,100.0,0.0,0.0,0.0,1.0,1.0,1772.182,438.067,24.749,11.256,0.0,80.0,55.0,1.4,2328.5,2413.937,2364.393,-1.466,55.04,74.18,73.653,86.147,51.476,1.387,2.868,0.293,78.092,62.469,82.235,43.406,0.0,77.085,134.309,100.453,132.202,35.705,52.049,52.238,-10.82,28.094,89.5,72.0,74.125,55.406,56.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.264,322.0,71.375,70.938,-0.052,72.313,72.5,55.219,55.781,0.0,63.813,72.0,70.0,1000.0,200.0,0.502,778.5,77.125,77.375,0.009,72.063,71.813,55.625,56.531,0.0,66.188,72.0,70.0,1000.0,200.0,0.419,708.0,76.375,76.625,0.017,71.938,70.875,55.844,57.188,0.0,58.063,72.0,70.0,1000.0,200.0,0.234,529.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.81,11.803,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,534.5,542.0,303.25,538.0,534.5,523.5,1.54,11.386,7.494,25.846,1.772,0.438,-0.003,-0.0,-0.001,-0.0
9032007,1643,1.0,1.0,1.0,1.0,76.11,100.0,0.0,0.0,0.0,1.0,1.0,1794.437,436.896,24.769,11.256,0.0,80.0,55.0,1.4,2341.5,2427.688,2368.154,-2.328,55.04,74.18,73.548,86.041,51.476,1.391,2.814,0.315,78.133,62.497,82.123,43.35,0.0,77.085,137.934,99.709,134.935,35.778,52.049,52.165,-10.82,28.094,89.625,72.0,74.125,55.406,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.263,320.5,71.5,70.938,-0.052,72.313,72.25,55.219,55.781,0.0,63.156,72.0,70.0,1000.0,200.0,0.51,781.0,77.125,77.375,0.008,72.063,72.0,55.625,56.531,0.0,67.5,72.0,70.0,1000.0,200.0,0.43,715.5,76.375,76.625,0.017,71.938,70.688,55.844,57.188,0.0,58.5,72.0,70.0,1000.0,200.0,0.231,526.0,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.807,11.808,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.0,534.5,542.5,303.5,537.0,534.5,523.5,1.943,11.336,10.663,25.618,1.794,0.437,-0.004,-0.0,-0.001,-0.0
9032007,1644,1.0,1.0,1.0,1.0,75.551,100.0,0.0,0.0,0.0,1.0,1.0,1795.608,438.067,24.728,11.271,0.0,80.0,55.0,1.4,2341.5,2410.501,2364.393,-1.63,54.825,74.392,73.863,86.147,51.369,1.391,2.864,0.304,78.132,62.498,82.235,43.35,0.0,76.87,138.156,98.753,135.452,35.851,52.153,52.165,-10.82,28.25,89.563,72.125,74.188,55.5,56.344,0.0,47.781,72.0,70.0,1000.0,200.0,0.265,321.5,71.5,70.875,-0.052,72.25,72.375,55.344,55.781,0.0,63.375,72.0,70.0,1000.0,200.0,0.511,782.0,77.125,77.375,0.009,71.875,72.438,55.625,56.594,0.0,66.5,72.0,70.0,1000.0,200.0,0.423,713.0,76.375,76.625,0.017,71.938,70.875,55.844,57.188,0.0,58.625,72.0,70.0,1000.0,200.0,0.23,525.5,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.788,11.789,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,534.5,542.0,303.5,538.5,534.5,523.5,1.697,11.279,9.598,25.537,1.796,0.438,-0.005,-0.0,-0.001,-0.0
9032007,1645,1.0,1.0,1.0,1.0,75.756,100.0,0.0,0.0,0.0,1.0,1.0,1755.783,429.868,24.728,11.271,0.0,80.0,55.0,1.4,2339.25,2410.501,2351.255,-2.842,54.932,74.18,73.548,86.252,51.369,1.379,2.807,0.333,78.123,62.501,82.179,43.491,0.0,76.977,134.383,100.453,132.128,35.851,52.153,52.311,-10.82,28.109,89.625,72.125,73.938,55.406,56.344,0.0,48.063,72.0,70.0,1000.0,200.0,0.266,321.75,71.375,70.938,-0.052,72.25,72.188,55.219,55.781,0.0,64.188,72.0,70.0,1000.0,200.0,0.514,783.5,77.125,77.375,0.009,71.875,72.438,55.625,56.531,0.0,66.75,72.0,70.0,1000.0,200.0,0.411,703.0,76.375,76.688,0.017,71.938,70.875,55.844,57.188,0.0,58.531,72.0,70.0,1000.0,200.0,0.231,525.5,73.375,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.804,11.805,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,535.0,542.0,303.25,538.5,534.5,523.5,1.643,11.38,8.013,25.766,1.756,0.43,-0.003,-0.0,-0.001,-0.0
9032007,1646,1.0,1.0,1.0,1.0,75.574,100.0,0.0,0.0,0.0,1.0,1.0,1806.149,425.183,24.821,11.316,0.0,80.0,55.0,1.4,2341.0,2425.969,2377.571,-1.411,54.825,74.18,73.653,86.252,51.369,1.406,2.839,0.307,78.149,62.509,82.123,43.238,0.0,76.87,137.786,100.028,134.787,35.778,52.049,52.238,-10.828,28.078,89.625,72.0,74.188,55.406,56.25,0.0,47.719,72.0,70.0,1000.0,200.0,0.265,322.0,71.375,70.938,-0.052,72.313,72.0,55.344,55.781,0.0,63.438,72.0,70.0,1000.0,200.0,0.512,783.5,76.938,77.375,0.01,71.875,72.0,55.625,56.438,0.0,66.125,72.0,70.0,1000.0,200.0,0.423,711.0,76.375,76.688,0.017,72.0,70.688,56.063,57.188,0.0,58.063,72.0,70.0,1000.0,200.0,0.232,528.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.803,11.808,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,534.5,542.0,303.5,538.5,534.5,523.5,1.971,11.447,10.686,25.869,1.806,0.425,-0.003,-0.001,-0.001,-0.0
9032007,1647,1.0,1.0,1.0,1.0,76.017,100.0,0.0,0.0,0.0,1.0,1.0,1767.496,433.382,24.821,11.212,0.0,80.0,55.0,1.4,2333.75,2408.783,2362.514,-1.489,55.04,74.18,73.758,86.041,51.476,1.391,2.864,0.315,78.14,62.512,82.235,43.21,0.0,77.192,138.525,98.541,135.821,35.924,52.049,52.165,-10.82,28.266,89.625,72.0,74.438,55.406,56.344,0.0,47.406,72.0,70.0,1000.0,200.0,0.265,322.0,71.375,70.938,-0.052,72.125,72.25,55.219,55.781,0.0,65.25,72.0,70.0,1000.0,200.0,0.514,783.5,77.125,77.375,0.009,71.75,72.188,55.625,56.531,0.0,66.375,72.0,70.0,1000.0,200.0,0.411,702.0,76.375,76.625,0.017,71.938,70.688,55.844,57.188,0.0,58.75,72.0,70.0,1000.0,200.0,0.232,527.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.795,11.8,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,534.5,542.0,303.5,538.0,534.5,523.5,1.679,11.293,9.633,25.289,1.767,0.433,-0.003,-0.0,-0.001,-0.0
9032007,1648,1.0,1.0,1.0,1.0,76.31,100.0,0.0,0.0,0.0,1.0,1.0,1796.779,433.382,24.78,11.242,0.0,80.0,55.0,1.4,2333.75,2419.092,2364.393,-1.851,55.148,74.498,73.968,86.252,51.476,1.391,2.85,0.315,78.149,62.524,82.263,43.21,0.0,77.085,134.605,100.559,132.276,35.705,52.257,52.384,-10.82,28.063,89.688,72.0,74.125,55.5,56.344,0.0,47.438,72.0,70.0,1000.0,200.0,0.264,321.0,71.375,70.875,-0.052,72.125,72.0,55.344,55.781,0.0,64.063,72.0,70.0,1000.0,200.0,0.525,790.0,77.125,77.375,0.01,71.75,72.0,55.625,56.531,0.0,65.563,72.0,70.0,1000.0,200.0,0.414,704.5,76.375,76.688,0.017,72.0,70.688,55.844,57.188,0.0,58.375,72.0,70.0,1000.0,200.0,0.231,526.0,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.8,11.813,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,534.5,542.0,303.25,538.5,534.5,524.0,1.695,11.328,8.293,26.042,1.797,0.433,-0.004,-0.0,-0.001,-0.0
9032007,1649,1.0,1.0,1.0,1.0,75.859,100.0,0.0,0.0,0.0,1.0,1.0,1774.524,429.868,24.749,11.286,0.0,80.0,55.0,1.4,2338.5,2415.655,2362.514,-1.692,54.825,74.18,73.548,86.252,51.369,1.41,2.861,0.307,78.144,62.515,81.982,43.491,0.0,76.87,138.304,100.028,135.23,35.705,51.944,52.165,-10.828,27.969,89.625,71.938,73.875,55.5,56.344,0.0,48.5,72.0,70.0,1000.0,200.0,0.253,313.75,71.375,70.875,-0.052,72.25,72.188,55.219,55.781,0.0,63.813,72.0,70.0,1000.0,200.0,0.528,796.5,77.125,77.375,0.01,72.063,72.0,55.625,56.438,0.0,66.438,72.0,70.0,1000.0,200.0,0.402,695.0,76.375,76.625,0.017,72.0,70.688,55.844,57.281,0.0,57.656,72.0,70.0,1000.0,200.0,0.234,530.0,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.81,11.813,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,535.0,542.0,303.25,539.5,535.0,523.5,1.988,11.44,10.92,25.801,1.775,0.43,-0.004,-0.0,-0.001,-0.0
9032007,1650,1.0,1.0,1.0,1.0,76.015,100.0,0.0,0.0,0.0,1.0,1.0,1782.723,434.553,24.759,11.286,0.0,80.0,55.0,1.4,2344.0,2422.53,2377.571,-0.556,55.04,74.392,73.863,86.252,51.476,1.368,2.861,0.304,78.222,62.533,82.291,43.491,0.0,77.192,138.969,98.966,136.264,35.705,52.049,52.093,-10.828,28.188,89.625,72.0,74.438,55.5,56.25,0.0,48.406,72.0,70.0,1000.0,200.0,0.259,318.5,71.5,70.938,-0.052,72.25,72.25,55.219,55.688,0.0,65.0,72.0,70.0,1000.0,200.0,0.521,791.0,77.125,77.375,0.01,72.063,72.125,55.625,56.531,0.0,67.5,72.0,70.0,1000.0,200.0,0.424,712.5,76.375,76.625,0.017,71.938,70.875,55.844,57.281,0.0,56.906,72.0,70.0,1000.0,200.0,0.23,525.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.813,11.816,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,534.5,542.0,303.5,538.5,534.5,523.5,1.674,11.316,9.611,25.688,1.783,0.435,-0.004,-0.0,-0.001,-0.0
9032007,1651,1.0,1.0,1.0,1.0,76.241,100.0,0.0,0.0,0.0,1.0,1.0,1827.233,436.896,24.831,11.212,0.0,80.0,55.0,1.4,2344.0,2425.969,2383.231,-1.367,55.04,74.498,73.863,86.464,51.476,1.41,2.9,0.282,78.217,62.583,82.319,43.322,0.0,77.085,135.048,100.559,132.866,35.778,52.257,52.384,-10.82,28.094,89.563,71.938,74.688,55.5,56.344,0.0,47.875,72.0,70.0,1000.0,200.0,0.262,320.5,71.375,70.938,-0.052,72.25,72.188,55.344,55.781,0.0,64.313,72.0,70.0,1000.0,200.0,0.526,793.5,77.125,77.375,0.01,72.063,71.938,55.625,56.531,0.0,67.063,72.0,70.0,1000.0,200.0,0.424,711.0,76.375,76.688,0.017,71.938,70.688,55.844,57.188,0.0,58.063,72.0,70.0,1000.0,200.0,0.231,526.0,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.801,11.81,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,534.5,542.0,303.5,539.0,534.5,523.5,1.571,11.298,7.785,25.859,1.827,0.437,-0.003,-0.0,-0.001,-0.0
9032007,1652,1.0,1.0,1.0,1.0,76.334,100.0,0.0,0.0,0.0,1.0,1.0,1774.524,438.067,24.749,11.286,0.0,80.0,55.0,1.4,2349.5,2422.53,2362.514,-1.887,54.932,74.392,73.863,86.464,51.369,1.368,2.879,0.293,78.245,62.57,82.01,43.35,0.0,76.977,136.528,100.347,133.679,35.631,52.153,52.238,-10.82,27.969,89.563,72.0,74.563,55.5,56.25,0.0,48.031,72.0,70.0,1000.0,200.0,0.263,320.5,71.375,70.938,-0.052,72.125,72.25,55.344,55.781,0.0,64.938,72.0,70.0,1000.0,200.0,0.527,794.5,77.125,77.5,0.01,72.188,71.938,55.625,56.531,0.0,68.375,72.0,70.0,1000.0,200.0,0.423,712.0,76.375,76.625,0.017,71.938,70.875,55.844,57.281,0.0,58.219,72.0,70.0,1000.0,200.0,0.23,526.0,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.805,11.81,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,534.5,542.0,303.5,538.5,534.5,524.0,1.949,11.344,10.126,26.032,1.775,0.438,-0.003,-0.001,-0.001,-0.0
9032007,1653,1.0,1.0,1.0,1.0,75.936,100.0,0.0,0.0,0.0,1.0,1.0,1807.321,429.868,24.769,11.227,0.0,80.0,55.0,1.4,2358.0,2425.969,2383.231,-3.198,54.825,74.392,73.758,86.252,51.369,1.394,2.854,0.307,78.313,62.667,82.151,43.434,0.0,76.87,138.525,98.966,135.821,35.705,52.049,52.165,-10.82,28.156,89.625,72.0,74.563,55.5,56.25,0.0,47.75,72.0,70.0,1000.0,200.0,0.264,320.75,71.5,70.938,-0.052,72.313,72.25,55.344,55.781,0.0,65.813,72.0,70.0,1000.0,200.0,0.525,793.0,77.125,77.375,0.01,72.188,72.125,55.625,56.531,0.0,68.313,72.0,70.0,1000.0,200.0,0.429,714.5,76.5,76.688,0.017,72.0,70.688,55.844,57.188,0.0,58.5,72.0,70.0,1000.0,200.0,0.23,525.5,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.798,11.803,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,535.0,541.5,303.5,539.0,534.5,524.0,1.693,11.307,9.613,25.666,1.807,0.43,-0.004,-0.0,-0.0,-0.0
9032007,1654,1.0,1.0,1.0,1.0,75.892,100.0,0.0,0.0,0.0,1.0,1.0,1807.321,434.553,24.842,11.182,0.0,80.0,55.0,1.4,2358.0,2429.408,2387.009,-1.77,54.932,74.392,73.863,86.358,51.476,1.398,2.861,0.307,78.316,62.668,82.179,43.406,0.0,76.977,135.27,100.028,132.866,35.851,52.257,52.311,-10.82,28.234,89.563,71.938,74.688,55.5,56.344,0.0,47.75,72.0,70.0,1000.0,200.0,0.265,322.0,71.375,70.875,-0.052,72.125,72.188,55.344,55.906,0.0,65.75,72.0,70.0,1000.0,200.0,0.531,797.0,77.125,77.375,0.009,71.75,71.938,55.625,56.531,0.0,66.875,72.0,70.0,1000.0,200.0,0.419,710.0,76.375,76.688,0.017,72.063,70.875,55.844,57.281,0.0,58.469,72.0,70.0,1000.0,200.0,0.231,526.5,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.792,11.801,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,534.5,542.0,303.5,539.0,534.5,523.5,1.695,11.219,8.58,25.562,1.807,0.435,-0.004,-0.0,-0.001,-0.0
9032007,1655,1.0,1.0,1.0,1.0,76.401,100.0,0.0,0.0,0.0,1.0,1.0,1785.066,436.896,24.821,11.197,0.0,80.0,55.0,1.4,2351.75,2427.688,2381.344,-1.213,55.148,74.392,73.968,86.358,51.583,1.379,2.857,0.307,78.324,62.657,82.066,43.154,0.0,77.192,136.454,100.24,133.531,35.705,52.153,52.311,-10.828,28.063,89.563,71.938,74.75,55.5,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.264,321.0,71.375,70.875,-0.052,72.25,72.0,55.344,55.781,0.0,66.313,72.0,70.0,1000.0,200.0,0.53,796.5,77.125,77.313,0.008,72.188,71.625,55.625,56.531,0.0,66.25,72.0,70.0,1000.0,200.0,0.422,710.5,76.375,76.688,0.017,72.0,70.688,55.844,57.281,0.0,58.656,72.0,70.0,1000.0,200.0,0.231,526.0,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.785,11.789,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,534.5,542.0,303.5,538.5,535.0,523.5,2.003,11.305,10.42,25.825,1.785,0.437,-0.004,-0.0,-0.001,-0.0
9032007,1656,1.0,1.0,1.0,1.0,76.019,100.0,0.0,0.0,0.0,1.0,1.0,1803.807,440.41,24.78,11.227,0.0,80.0,55.0,1.4,2369.5,2448.338,2394.574,-0.095,54.932,74.18,73.653,86.041,51.476,1.349,2.868,0.289,78.588,62.678,82.123,43.406,0.0,76.977,138.969,98.966,136.412,35.705,52.049,52.165,-10.82,28.25,89.5,71.813,73.938,55.5,56.344,0.0,47.813,72.0,70.0,1000.0,200.0,0.26,318.25,71.375,70.875,-0.052,72.125,72.188,55.344,55.781,0.0,65.313,72.0,70.0,1000.0,200.0,0.537,802.0,76.938,77.375,0.009,72.063,71.938,55.625,56.531,0.0,68.0,72.0,70.0,1000.0,200.0,0.434,721.0,76.375,76.625,0.017,71.938,70.875,56.063,57.281,0.0,57.969,72.0,70.0,1000.0,200.0,0.236,532.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.787,11.778,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,534.5,542.0,303.5,539.0,534.5,524.0,1.584,11.307,9.093,25.666,1.804,0.44,-0.004,-0.001,-0.001,-0.0
9032007,1657,1.0,1.0,1.0,1.0,76.469,100.0,0.0,0.0,0.0,1.0,1.0,1800.293,440.41,24.728,11.182,0.0,80.0,55.0,1.4,2369.5,2432.848,2377.571,-1.215,55.148,74.18,73.548,85.935,51.583,1.379,2.854,0.296,78.542,62.821,82.01,43.575,0.0,77.085,135.27,99.709,133.014,35.705,52.153,52.238,-10.82,28.359,89.438,71.813,74.188,55.5,56.344,0.0,47.25,72.0,70.0,1000.0,200.0,0.262,319.75,71.375,70.938,-0.052,72.125,71.875,55.531,55.781,0.0,66.063,72.0,70.0,1000.0,200.0,0.544,806.5,77.125,77.375,0.01,71.875,71.938,55.656,56.531,0.0,68.063,72.0,70.0,1000.0,200.0,0.424,712.0,76.375,76.625,0.017,72.0,70.688,56.063,57.281,0.0,58.813,72.0,70.0,1000.0,200.0,0.23,524.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.79,11.787,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,534.5,542.0,303.5,538.5,534.5,524.0,1.569,11.24,8.015,25.677,1.8,0.44,-0.003,-0.0,-0.001,-0.0
9032007,1658,1.0,1.0,1.0,1.0,76.509,100.0,0.0,0.0,0.0,1.0,1.0,1830.747,432.211,24.728,11.167,0.0,80.0,55.0,1.4,2361.5,2432.848,2388.899,-1.42,54.932,74.286,73.653,85.935,51.476,1.413,2.9,0.311,78.523,62.825,82.038,43.462,0.0,76.977,135.936,100.028,133.236,35.705,52.049,52.238,-10.82,28.297,89.5,71.938,74.688,55.5,56.344,0.0,48.125,72.0,70.0,1000.0,200.0,0.252,314.0,71.375,70.938,-0.052,72.125,72.25,55.344,55.781,0.0,64.75,72.0,70.0,1000.0,200.0,0.552,813.0,77.125,77.375,0.01,72.188,71.813,55.625,56.531,0.0,66.75,72.0,70.0,1000.0,200.0,0.415,703.5,76.375,76.625,0.017,72.0,70.688,56.063,57.281,0.0,58.531,72.0,70.0,1000.0,200.0,0.232,527.5,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.812,11.798,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,535.0,542.0,303.5,539.5,534.5,524.0,1.859,11.296,9.59,25.642,1.831,0.432,-0.003,-0.0,-0.001,-0.0
9032007,1659,1.0,1.0,1.0,1.0,76.527,100.0,0.0,0.0,0.0,1.0,1.0,1815.52,440.41,24.759,11.242,0.0,80.0,55.0,1.4,2362.75,2448.338,2400.256,-2.335,55.148,74.18,73.548,85.83,51.476,1.394,2.911,0.3,78.493,62.794,82.151,43.406,0.0,77.085,139.709,98.647,136.929,35.705,51.944,52.165,-10.82,28.391,89.5,71.813,74.125,55.5,56.344,0.0,48.594,72.0,70.0,1000.0,200.0,0.25,312.5,71.375,70.875,-0.052,72.25,72.188,55.219,55.781,0.0,66.063,72.0,70.0,1000.0,200.0,0.542,805.5,77.125,77.375,0.01,72.188,71.813,55.625,56.531,0.0,67.25,72.0,70.0,1000.0,200.0,0.438,724.0,76.375,76.625,0.017,72.0,70.688,55.844,57.188,0.0,57.781,72.0,70.0,1000.0,200.0,0.231,526.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.807,11.798,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,534.5,542.0,303.5,538.5,534.5,524.0,1.676,11.395,9.875,25.7,1.816,0.44,-0.004,-0.0,-0.001,-0.0
9032007,1700,1.0,1.0,1.0,1.0,76.302,100.0,0.0,0.0,0.0,1.0,1.0,1819.034,441.581,24.656,11.182,0.0,80.0,55.0,1.4,2362.75,2439.73,2396.467,-1.446,54.932,74.18,73.548,86.041,51.369,1.368,2.879,0.307,78.589,62.797,82.123,43.547,0.0,76.977,135.862,99.815,133.531,35.778,52.257,52.384,-10.828,28.328,89.563,71.938,74.125,55.5,56.344,0.0,48.094,72.0,70.0,1000.0,200.0,0.259,318.5,71.5,70.938,-0.052,72.25,72.5,55.344,55.781,0.0,65.688,72.0,70.0,1000.0,200.0,0.542,805.0,77.125,77.375,0.01,72.063,71.938,55.656,56.531,0.0,67.625,72.0,70.0,1000.0,200.0,0.435,722.5,76.375,76.625,0.017,71.938,70.688,55.844,57.281,0.0,57.938,72.0,70.0,1000.0,200.0,0.229,524.5,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.785,11.787,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,535.0,542.0,303.25,540.0,535.0,524.0,1.594,11.268,8.256,25.789,1.819,0.442,-0.004,-0.0,-0.001,-0.0
9032007,1701,1.0,1.0,1.0,1.0,76.66,100.0,0.0,0.0,0.0,1.0,1.0,1843.631,442.753,24.8,11.197,0.0,80.0,55.0,1.4,2370.5,2450.059,2398.361,-1.538,55.255,74.392,73.758,86.252,51.583,1.383,2.915,0.296,78.61,62.89,81.926,43.603,0.0,77.085,134.087,100.559,131.906,35.851,52.153,52.311,-10.82,28.203,89.5,72.0,74.125,55.5,56.344,0.0,47.688,72.0,70.0,1000.0,200.0,0.262,320.25,71.375,70.875,-0.052,72.125,72.5,55.344,55.781,0.0,66.125,72.0,70.0,1000.0,200.0,0.546,808.5,77.125,77.375,0.01,71.75,71.938,55.656,56.531,0.0,67.25,72.0,70.0,1000.0,200.0,0.433,720.5,76.375,76.688,0.017,71.938,70.688,56.063,57.281,0.0,57.594,72.0,70.0,1000.0,200.0,0.229,525.5,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.792,11.787,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,535.0,542.0,303.25,539.0,534.5,524.0,1.613,11.306,7.774,25.596,1.844,0.443,-0.004,-0.0,-0.001,-0.0
9032007,1702,1.0,1.0,1.0,1.0,76.793,100.0,0.0,0.0,0.0,1.0,1.0,1833.09,441.581,24.873,11.227,0.0,80.0,55.0,1.4,2374.5,2439.73,2388.899,-1.854,55.148,74.392,73.758,85.724,51.476,1.394,2.893,0.307,78.585,62.868,81.982,43.575,0.0,77.085,138.747,98.647,135.821,35.778,51.944,52.02,-10.82,28.453,89.5,71.938,74.438,55.5,56.344,0.0,47.344,72.0,70.0,1000.0,200.0,0.267,322.25,71.188,70.875,-0.052,72.125,72.375,55.344,55.781,0.0,66.0,72.0,70.0,1000.0,200.0,0.552,811.5,77.125,77.5,0.01,72.063,71.938,55.625,56.531,0.0,66.375,72.0,70.0,1000.0,200.0,0.411,701.5,76.375,76.688,0.017,72.0,70.875,56.063,57.281,0.0,56.938,72.0,70.0,1000.0,200.0,0.233,527.5,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.805,11.795,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,535.0,542.0,303.25,540.0,534.0,524.0,1.815,11.28,10.445,25.326,1.833,0.442,-0.002,-0.001,-0.001,-0.0
9032007,1703,1.0,1.0,1.0,1.0,76.791,100.0,0.0,0.0,0.0,1.0,1.0,1835.432,442.753,24.811,11.182,0.0,80.0,55.0,1.4,2367.0,2434.568,2383.231,-1.104,55.148,74.392,73.758,85.83,51.476,1.391,2.875,0.3,78.599,62.892,82.207,43.322,0.0,77.192,136.602,98.966,134.122,35.705,52.153,52.238,-10.828,28.516,89.563,72.0,74.25,55.5,56.344,0.0,47.281,72.0,70.0,1000.0,200.0,0.265,321.5,71.375,70.938,-0.052,72.125,72.188,55.344,55.781,0.0,65.875,72.0,70.0,1000.0,200.0,0.548,808.5,77.125,77.375,0.009,71.875,71.625,55.625,56.531,0.0,67.5,72.0,70.0,1000.0,200.0,0.435,720.5,76.375,76.688,0.017,71.938,70.875,55.844,57.344,0.0,57.813,72.0,70.0,1000.0,200.0,0.223,519.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.792,11.789,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,535.0,542.0,303.25,540.0,534.0,524.0,1.635,11.24,8.836,25.677,1.835,0.443,-0.003,-0.0,-0.001,-0.0
9032007,1704,1.0,1.0,1.0,1.0,76.439,100.0,0.0,0.0,0.0,1.0,1.0,1821.376,434.553,24.738,11.182,0.0,80.0,55.0,1.4,2362.0,2436.289,2394.574,-1.215,54.932,74.392,73.758,86.041,51.476,1.421,2.843,0.3,78.599,62.88,82.038,43.378,0.0,76.87,134.013,100.24,131.611,35.778,52.049,52.384,-10.82,28.313,89.5,71.938,74.188,55.5,56.344,0.0,47.813,72.0,70.0,1000.0,200.0,0.258,317.25,71.375,70.938,-0.052,72.25,72.375,55.344,55.781,0.0,65.188,72.0,70.0,1000.0,200.0,0.554,814.0,77.125,77.375,0.009,71.875,72.125,55.656,56.531,0.0,66.5,72.0,70.0,1000.0,200.0,0.414,704.0,76.5,76.688,0.017,71.938,70.875,56.063,57.281,0.0,57.125,72.0,70.0,1000.0,200.0,0.228,521.0,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.798,11.8,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,535.0,542.0,303.5,540.0,534.0,524.0,1.759,11.412,8.54,25.789,1.821,0.435,-0.003,-0.0,-0.0,-0.0
9032007,1705,1.0,1.0,1.0,1.0,76.984,100.0,0.0,0.0,0.0,1.0,1.0,1792.094,440.41,24.707,11.212,0.0,80.0,55.0,1.4,2362.0,2436.289,2392.681,-1.279,55.148,74.392,73.758,85.83,51.369,1.391,2.854,0.307,78.6,62.857,82.038,43.378,0.0,77.085,139.931,98.859,137.077,35.778,51.84,52.02,-10.82,28.422,89.5,71.938,74.188,55.5,56.344,0.0,48.563,72.0,70.0,1000.0,200.0,0.25,312.5,71.375,70.875,-0.052,72.125,72.375,55.344,55.781,0.0,66.25,72.0,70.0,1000.0,200.0,0.551,811.0,77.125,77.5,0.01,72.063,72.0,55.625,56.531,0.0,66.25,72.0,70.0,1000.0,200.0,0.421,709.5,76.375,76.688,0.017,71.938,70.875,56.063,57.281,0.0,57.0,72.0,70.0,1000.0,200.0,0.232,526.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.801,11.797,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,535.5,542.0,303.25,539.0,534.5,524.0,1.717,11.338,10.116,25.292,1.792,0.44,-0.004,-0.001,-0.001,-0.0
9032007,1706,1.0,1.0,1.0,1.0,76.569,100.0,0.0,0.0,0.0,1.0,1.0,1807.321,441.581,24.666,11.197,0.0,80.0,55.0,1.4,2358.25,2439.73,2385.12,-1.761,54.932,74.286,73.548,85.724,51.369,1.413,2.872,0.307,78.598,62.878,82.151,43.603,0.0,76.87,137.342,98.753,134.935,35.705,52.049,52.165,-10.82,28.563,89.438,72.0,73.938,55.5,56.344,0.0,48.688,72.0,70.0,1000.0,200.0,0.251,314.0,71.5,70.875,-0.052,72.125,72.188,55.344,55.688,0.0,66.688,72.0,70.0,1000.0,200.0,0.551,812.5,76.938,77.375,0.01,72.063,71.938,55.625,56.531,0.0,67.125,72.0,70.0,1000.0,200.0,0.425,713.0,76.375,76.688,0.017,71.938,70.875,55.844,57.281,0.0,57.781,72.0,70.0,1000.0,200.0,0.226,519.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.782,11.78,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,535.5,542.0,303.5,538.5,534.0,524.0,1.539,11.276,8.524,25.597,1.807,0.442,-0.005,-0.001,-0.001,-0.0
9032007,1707,1.0,1.0,1.0,1.0,76.629,100.0,0.0,0.0,0.0,1.0,1.0,1837.775,443.924,24.738,11.242,0.0,80.0,55.0,1.4,2358.5,2446.616,2394.574,-1.629,55.148,74.392,73.653,85.83,51.476,1.398,2.904,0.318,78.598,62.877,82.179,43.659,0.0,77.085,134.161,100.134,131.906,35.778,52.153,52.311,-10.82,28.453,89.563,72.0,74.125,55.406,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.261,320.25,71.375,70.875,-0.052,72.313,72.375,55.344,55.781,0.0,66.75,72.0,70.0,1000.0,200.0,0.549,811.0,77.125,77.375,0.01,71.875,71.625,55.625,56.531,0.0,67.375,72.0,70.0,1000.0,200.0,0.423,711.5,76.375,76.625,0.017,72.0,70.688,56.063,57.281,0.0,56.625,72.0,70.0,1000.0,200.0,0.234,527.0,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.8,11.793,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,535.0,542.0,303.25,539.0,534.0,524.0,1.639,11.35,8.017,25.814,1.838,0.444,-0.004,-0.0,-0.001,-0.0
9032007,1708,1.0,1.0,1.0,1.0,76.451,100.0,0.0,0.0,0.0,1.0,1.0,1795.608,441.581,24.821,11.242,0.0,80.0,55.0,1.4,2362.25,2443.173,2396.467,-1.388,54.825,74.286,73.653,85.724,51.369,1.391,2.846,0.296,78.607,62.891,82.038,43.687,0.0,76.87,139.043,99.284,136.116,35.778,52.049,52.093,-10.82,28.453,89.5,72.0,74.188,55.5,56.344,0.0,47.813,72.0,70.0,1000.0,200.0,0.263,320.75,71.375,70.875,-0.052,72.313,72.25,55.344,55.781,0.0,66.938,72.0,70.0,1000.0,200.0,0.565,823.0,77.125,77.5,0.01,71.688,71.625,55.625,56.531,0.0,66.188,72.0,70.0,1000.0,200.0,0.419,708.5,76.375,76.625,0.017,72.0,70.875,55.844,57.281,0.0,57.813,72.0,70.0,1000.0,200.0,0.22,516.0,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.804,11.797,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,535.5,542.0,303.5,539.5,534.0,524.0,1.827,11.272,10.426,25.473,1.796,0.442,-0.004,-0.001,-0.001,-0.0
9032007,1709,1.0,1.0,1.0,1.0,76.936,100.0,0.0,0.0,0.0,1.0,1.0,1837.775,445.095,24.759,11.197,0.0,80.0,55.0,1.4,2367.75,2448.338,2390.789,-1.725,55.04,74.392,73.653,85.724,51.369,1.421,2.872,0.296,78.637,62.93,82.151,43.575,0.0,77.192,137.786,98.541,135.156,35.778,52.049,52.165,-10.82,28.641,89.5,72.125,73.875,55.5,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.265,322.25,71.375,70.875,-0.052,72.25,72.0,55.344,55.781,0.0,67.125,72.0,70.0,1000.0,200.0,0.562,818.5,77.125,77.375,0.01,71.625,71.938,55.625,56.438,0.0,65.313,72.0,70.0,1000.0,200.0,0.408,700.0,76.375,76.688,0.017,72.0,70.875,55.844,57.281,0.0,56.938,72.0,70.0,1000.0,200.0,0.231,524.0,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.796,11.793,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,535.5,542.0,303.25,539.5,534.0,524.0,1.659,11.277,9.348,25.483,1.838,0.445,-0.004,-0.0,-0.001,-0.0
9032007,1710,1.0,1.0,1.0,1.0,76.745,100.0,0.0,0.0,0.0,1.0,1.0,1796.779,436.896,24.821,11.227,0.0,80.0,55.0,1.4,2353.5,2419.092,2368.154,-0.993,54.932,74.286,73.758,85.83,51.369,1.417,2.875,0.315,78.562,62.876,82.066,43.519,0.0,76.87,134.383,100.028,132.202,35.778,52.049,52.238,-10.82,28.516,89.5,72.0,74.25,55.5,56.344,0.0,48.344,72.0,70.0,1000.0,200.0,0.255,316.0,71.375,70.875,-0.052,72.125,72.25,55.344,55.781,0.0,67.313,72.0,70.0,1000.0,200.0,0.563,820.5,77.125,77.375,0.01,71.875,72.188,55.625,56.531,0.0,65.125,72.0,70.0,1000.0,200.0,0.396,688.5,76.375,76.625,0.017,71.938,70.688,56.063,57.281,0.0,57.5,72.0,70.0,1000.0,200.0,0.226,520.0,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.793,11.79,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,535.5,541.5,303.5,539.5,534.0,524.0,1.576,11.357,7.78,25.666,1.797,0.437,-0.004,-0.0,-0.001,-0.0
9032007,1711,1.0,1.0,1.0,1.0,76.789,100.0,0.0,0.0,0.0,1.0,1.0,1824.89,440.41,24.707,11.212,0.0,80.0,55.0,1.4,2353.5,2429.408,2379.457,-1.482,54.932,74.18,73.443,85.618,51.262,1.398,2.875,0.296,78.548,62.837,82.123,43.462,0.0,76.977,138.082,99.178,135.23,35.705,51.944,52.093,-10.82,28.469,89.625,72.125,74.25,55.406,56.344,0.0,48.844,72.0,70.0,1000.0,200.0,0.253,314.25,71.5,70.875,-0.052,72.313,72.25,55.219,55.781,0.0,67.125,72.0,70.0,1000.0,200.0,0.568,827.0,77.125,77.375,0.009,71.75,72.188,55.625,56.531,0.0,65.813,72.0,70.0,1000.0,200.0,0.405,695.0,76.5,76.688,0.017,72.0,70.875,55.844,57.281,0.0,57.781,72.0,70.0,1000.0,200.0,0.224,520.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.792,11.797,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,535.5,542.0,303.25,540.5,534.0,524.0,1.811,11.315,10.115,25.52,1.825,0.44,-0.005,-0.0,-0.0,-0.0
9032007,1712,1.0,1.0,1.0,1.0,76.574,100.0,0.0,0.0,0.0,1.0,1.0,1809.664,439.239,24.769,11.227,0.0,80.0,55.0,1.4,2358.5,2427.688,2371.919,-1.44,54.825,74.286,73.758,85.513,51.369,1.394,2.857,0.311,78.557,62.845,82.179,43.519,0.0,76.87,137.86,98.01,135.378,35.851,51.944,52.093,-10.82,28.766,89.563,72.0,73.938,55.406,56.344,0.0,48.375,72.0,70.0,1000.0,200.0,0.263,321.25,71.375,70.875,-0.052,72.25,72.25,55.219,55.688,0.0,67.563,72.0,70.0,1000.0,200.0,0.576,830.0,77.125,77.375,0.009,71.75,72.125,55.625,56.594,0.0,64.875,72.0,70.0,1000.0,200.0,0.396,688.5,76.375,76.625,0.021,72.0,70.875,56.063,57.188,0.0,57.625,72.0,70.0,1000.0,200.0,0.226,519.0,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.782,11.792,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,535.5,542.0,303.5,539.0,533.5,524.0,1.543,11.331,8.825,25.325,1.81,0.439,-0.004,-0.0,-0.001,-0.0
9032007,1713,1.0,1.0,1.0,1.0,76.784,100.0,0.0,0.0,0.0,1.0,1.0,1820.205,445.095,24.718,11.271,0.0,80.0,55.0,1.4,2358.5,2450.059,2392.681,-1.45,54.825,74.18,73.548,85.407,51.369,1.394,2.875,0.289,78.554,62.843,82.235,43.547,0.0,76.87,134.457,99.603,132.276,35.778,52.153,52.165,-10.82,28.688,89.625,72.0,74.25,55.5,56.344,0.0,47.875,72.0,70.0,1000.0,200.0,0.265,321.25,71.375,70.875,-0.052,72.313,72.25,55.219,55.688,0.0,68.063,72.0,70.0,1000.0,200.0,0.577,830.0,76.938,77.375,0.01,71.875,72.0,55.625,56.438,0.0,65.188,72.0,70.0,1000.0,200.0,0.395,687.5,76.375,76.688,0.021,72.0,70.875,56.063,57.281,0.0,57.031,72.0,70.0,1000.0,200.0,0.23,526.0,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.788,11.793,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,536.0,541.5,303.5,538.5,533.5,524.0,1.547,11.279,7.747,25.652,1.82,0.445,-0.004,-0.001,-0.001,-0.0
9032007,1714,1.0,1.0,1.0,1.0,76.832,100.0,0.0,0.0,0.0,1.0,1.0,1788.58,438.067,24.759,11.138,0.0,80.0,55.0,1.4,2367.5,2434.568,2383.231,-2.594,54.932,74.498,73.863,85.513,51.476,1.402,2.882,0.315,78.559,62.85,82.066,43.322,0.0,77.192,138.969,99.178,136.116,35.924,52.049,52.165,-10.82,28.672,89.625,72.0,74.563,55.406,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.266,322.0,71.375,70.875,-0.052,72.25,72.25,55.219,55.781,0.0,67.875,72.0,70.0,1000.0,200.0,0.578,830.5,77.125,77.375,0.01,71.875,72.0,55.625,56.531,0.0,64.813,72.0,70.0,1000.0,200.0,0.396,687.5,76.375,76.625,0.017,72.0,70.875,55.844,57.281,0.0,57.875,72.0,70.0,1000.0,200.0,0.224,517.0,73.313,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.782,11.78,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,535.5,542.0,303.25,540.5,533.5,524.0,1.775,11.218,10.137,25.122,1.789,0.438,-0.004,-0.0,-0.001,-0.0
9032007,1715,1.0,1.0,1.0,1.0,76.644,100.0,0.0,0.0,0.0,1.0,1.0,1841.289,435.725,24.707,11.167,0.0,80.0,55.0,1.4,2357.5,2434.568,2383.231,-0.445,54.825,74.18,73.758,85.407,51.369,1.406,2.875,0.304,78.559,62.847,82.263,43.126,0.0,76.977,137.934,98.328,135.599,35.924,52.049,52.165,-10.82,28.766,89.688,71.938,74.875,55.406,56.344,0.0,48.063,72.0,70.0,1000.0,200.0,0.259,316.5,71.375,70.875,-0.052,72.313,72.25,55.219,55.688,0.0,68.375,72.0,70.0,1000.0,200.0,0.576,830.0,77.125,77.5,0.01,71.875,72.0,55.625,56.531,0.0,65.5,72.0,70.0,1000.0,200.0,0.395,688.5,76.375,76.688,0.017,72.0,70.875,55.844,57.281,0.0,56.563,72.0,70.0,1000.0,200.0,0.232,529.0,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.793,11.783,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,536.0,542.0,303.5,540.0,533.5,524.0,1.457,11.247,8.282,25.188,1.841,0.436,-0.004,-0.001,-0.001,-0.0
9032007,1716,1.0,1.0,1.0,1.0,76.851,100.0,0.0,0.0,0.0,1.0,1.0,1800.293,441.581,24.707,11.227,0.0,80.0,55.0,1.4,2363.25,2431.128,2387.009,-1.609,54.932,74.18,73.548,85.724,51.369,1.383,2.879,0.304,78.548,62.838,82.179,43.491,0.0,76.977,134.679,99.922,132.497,35.778,52.153,52.311,-10.82,28.688,89.625,71.938,73.875,55.5,56.25,0.0,48.719,72.0,70.0,1000.0,200.0,0.25,312.75,71.375,70.875,-0.052,72.25,72.25,55.219,55.781,0.0,67.813,72.0,70.0,1000.0,200.0,0.576,832.0,77.125,77.375,0.01,71.75,72.0,55.625,56.531,0.0,65.75,72.0,70.0,1000.0,200.0,0.408,698.0,76.5,76.625,0.02,72.0,70.875,56.063,57.281,0.0,58.0,72.0,70.0,1000.0,200.0,0.223,516.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.798,11.793,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,536.0,542.0,303.5,540.0,533.5,524.0,1.551,11.335,7.747,25.779,1.8,0.442,-0.004,-0.0,-0.0,-0.0
9032007,1717,1.0,1.0,1.0,1.0,76.846,100.0,0.0,0.0,0.0,1.0,1.0,1822.548,436.896,24.728,11.212,0.0,80.0,55.0,1.4,2363.25,2434.568,2377.571,-1.326,54.932,74.392,73.653,85.618,51.369,1.417,2.918,0.307,78.53,62.84,82.066,43.631,0.0,76.87,137.564,99.284,134.639,35.778,51.944,52.093,-10.82,28.641,89.625,71.938,74.125,55.406,56.344,0.0,47.438,72.0,70.0,1000.0,200.0,0.265,322.25,71.375,70.938,-0.052,72.125,72.25,55.344,55.688,0.0,68.438,72.0,70.0,1000.0,200.0,0.582,834.5,77.125,77.375,0.01,71.688,71.813,55.625,56.531,0.0,65.5,72.0,70.0,1000.0,200.0,0.388,683.0,76.375,76.625,0.021,71.938,70.875,55.844,57.281,0.0,56.563,72.0,70.0,1000.0,200.0,0.227,521.0,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.793,11.787,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,536.0,542.0,303.25,540.0,533.5,524.0,1.889,11.315,10.384,25.405,1.823,0.437,-0.003,-0.0,-0.001,-0.0
9032007,1718,1.0,1.0,1.0,1.0,77.066,100.0,0.0,0.0,0.0,1.0,1.0,1780.381,435.725,24.707,11.063,0.0,80.0,55.0,1.4,2364.5,2417.374,2366.273,-0.567,54.825,74.392,73.653,85.513,51.262,1.413,2.821,0.311,78.487,62.812,82.066,43.519,0.0,76.87,138.008,98.222,135.673,35.924,51.944,52.093,-10.828,28.766,89.563,71.938,74.125,55.406,56.25,0.0,48.281,72.0,70.0,1000.0,200.0,0.256,315.25,71.375,70.875,-0.052,72.25,72.25,55.125,55.688,0.0,68.313,72.0,70.0,1000.0,200.0,0.582,834.0,77.125,77.375,0.01,72.063,72.0,55.625,56.531,0.0,65.375,72.0,70.0,1000.0,200.0,0.386,679.5,76.5,76.688,0.017,71.938,70.875,55.844,57.281,0.0,56.625,72.0,70.0,1000.0,200.0,0.225,519.0,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.792,11.78,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,536.0,542.0,303.5,540.0,533.0,524.5,1.45,11.166,8.281,24.842,1.78,0.436,-0.004,-0.0,-0.0,-0.0
9032007,1719,1.0,1.0,1.0,1.0,76.992,100.0,0.0,0.0,0.0,1.0,1.0,1785.066,441.581,24.749,11.242,0.0,80.0,55.0,1.4,2350.75,2427.688,2379.457,-1.414,55.148,74.286,73.758,85.618,51.369,1.391,2.854,0.318,78.509,62.789,82.151,43.491,0.0,77.085,134.605,99.497,132.571,36.071,52.153,52.311,-10.82,28.719,89.625,71.938,73.875,55.5,56.25,0.0,48.875,72.0,70.0,1000.0,200.0,0.251,312.75,71.188,70.75,-0.052,72.313,72.375,55.219,55.688,0.0,68.688,72.0,70.0,1000.0,200.0,0.577,833.5,77.125,77.375,0.009,72.188,71.625,55.625,56.438,0.0,65.688,72.0,70.0,1000.0,200.0,0.403,694.5,76.375,76.688,0.017,71.938,70.875,55.844,57.188,0.0,56.844,72.0,70.0,1000.0,200.0,0.222,515.0,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.79,11.781,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,536.0,542.0,303.25,540.0,533.5,524.5,1.434,11.352,7.234,25.354,1.785,0.442,-0.003,-0.0,-0.001,-0.0
