DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,1720,1.0,1.0,1.0,1.0,76.536,100.0,0.0,0.0,0.0,1.0,1.0,1841.289,441.581,24.759,11.256,0.0,80.0,55.0,1.4,2357.0,2436.289,2396.467,-1.216,54.825,74.286,73.653,85.618,51.369,1.398,2.904,0.304,78.549,62.842,82.066,43.659,0.0,76.87,138.304,99.39,135.304,35.924,52.049,52.165,-10.828,28.641,89.625,72.0,74.125,55.406,56.25,0.0,47.875,72.0,70.0,1000.0,200.0,0.261,320.5,71.375,70.875,-0.052,72.0,72.0,55.219,55.781,0.0,68.813,72.0,70.0,1000.0,200.0,0.588,840.5,77.125,77.375,0.009,72.063,71.938,55.625,56.531,0.0,66.125,72.0,70.0,1000.0,200.0,0.402,694.5,76.375,76.625,0.017,71.938,70.875,56.063,57.281,0.0,57.094,72.0,70.0,1000.0,200.0,0.219,513.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.779,11.775,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,535.5,542.0,303.75,539.5,533.0,524.0,1.909,11.337,10.661,25.388,1.841,0.442,-0.004,-0.0,-0.001,-0.0
9032007,1721,1.0,1.0,1.0,1.0,76.482,100.0,0.0,0.0,0.0,1.0,1.0,1816.691,438.067,24.728,11.212,0.0,80.0,55.0,1.4,2361.5,2439.73,2385.12,-1.443,54.825,74.286,73.653,85.513,51.262,1.383,2.857,0.318,78.544,62.838,82.235,43.631,0.0,76.977,138.451,98.222,136.116,35.998,52.049,52.165,-10.82,28.813,89.625,72.0,74.188,55.406,56.344,0.0,47.813,72.0,70.0,1000.0,200.0,0.263,321.0,71.375,70.875,-0.052,72.25,72.25,55.219,55.688,0.0,68.375,72.0,70.0,1000.0,200.0,0.589,840.5,77.125,77.375,0.01,72.063,72.0,55.625,56.531,0.0,66.938,72.0,70.0,1000.0,200.0,0.4,692.0,76.375,76.625,0.017,72.0,70.875,55.844,57.281,0.0,57.125,72.0,70.0,1000.0,200.0,0.219,513.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.787,11.78,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,536.0,541.5,303.25,539.0,533.0,524.0,1.435,11.293,8.287,25.173,1.817,0.438,-0.004,-0.0,-0.001,-0.0
9032007,1722,1.0,1.0,1.0,1.0,76.912,100.0,0.0,0.0,0.0,1.0,1.0,1837.775,441.581,24.769,11.152,0.0,80.0,55.0,1.4,2361.5,2448.338,2409.743,-1.106,55.04,74.074,73.443,85.407,51.369,1.391,2.89,0.289,78.568,62.837,82.179,43.771,0.0,77.085,134.901,99.603,132.719,35.998,52.153,52.311,-10.82,28.75,89.75,72.0,73.875,55.5,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.265,321.75,71.375,70.75,-0.052,72.25,72.0,55.344,55.906,0.0,70.063,72.0,70.0,1000.0,200.0,0.589,841.0,77.125,77.375,0.01,72.063,72.188,55.625,56.438,0.0,66.0,72.0,70.0,1000.0,200.0,0.412,700.5,76.375,76.625,0.017,72.0,70.875,55.844,57.188,0.0,56.938,72.0,70.0,1000.0,200.0,0.221,514.5,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.784,11.783,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,536.0,541.5,303.5,540.0,533.5,524.0,1.531,11.261,7.766,25.265,1.838,0.442,-0.005,-0.0,-0.001,-0.0
9032007,1723,1.0,1.0,1.0,1.0,76.697,100.0,0.0,0.0,0.0,1.0,1.0,1796.779,441.581,24.718,11.182,0.0,80.0,55.0,1.4,2376.25,2438.01,2390.789,-2.048,54.932,74.074,73.443,85.407,51.369,1.406,2.846,0.293,78.564,62.866,82.01,43.603,0.0,76.977,137.046,99.39,134.196,35.851,52.049,52.165,-10.82,28.719,89.688,72.125,74.688,55.406,56.25,0.0,47.625,72.0,70.0,1000.0,200.0,0.267,322.75,71.375,70.875,-0.052,72.25,72.25,55.219,55.688,0.0,69.063,72.0,70.0,1000.0,200.0,0.593,841.0,77.125,77.375,0.01,72.188,71.938,55.625,56.594,0.0,65.938,72.0,70.0,1000.0,200.0,0.39,683.0,76.375,76.625,0.017,72.0,70.875,55.844,57.188,0.0,57.063,72.0,70.0,1000.0,200.0,0.223,517.0,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.788,11.781,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,536.0,541.5,303.25,540.5,533.0,524.0,1.871,11.262,10.115,25.335,1.797,0.442,-0.004,-0.0,-0.001,-0.0
9032007,1724,1.0,1.0,1.0,1.0,76.682,100.0,0.0,0.0,0.0,1.0,1.0,1800.293,441.581,24.718,11.212,0.0,80.0,55.0,1.4,2360.5,2446.616,2394.574,-2.032,54.932,74.074,73.548,85.407,51.369,1.36,2.897,0.3,78.718,62.963,82.263,43.519,0.0,76.977,138.451,98.222,135.895,35.924,52.049,52.165,-10.828,28.875,89.625,71.938,74.688,55.406,56.25,0.0,48.813,72.0,70.0,1000.0,200.0,0.249,313.25,71.188,70.875,-0.052,72.25,72.375,55.219,55.688,0.0,69.625,72.0,70.0,1000.0,200.0,0.596,845.5,77.125,77.375,0.01,71.875,72.0,55.625,56.531,0.0,66.563,72.0,70.0,1000.0,200.0,0.42,709.5,76.375,76.688,0.017,72.0,70.875,55.844,57.281,0.0,57.594,72.0,70.0,1000.0,200.0,0.218,509.75,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.788,11.784,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,536.0,541.5,303.5,539.0,533.5,524.0,1.57,11.293,9.068,25.289,1.8,0.442,-0.002,-0.0,-0.001,-0.0
9032007,1725,1.0,1.0,1.0,1.0,76.651,100.0,0.0,0.0,0.0,1.0,1.0,1848.316,445.095,24.728,11.138,0.0,80.0,55.0,1.4,2379.0,2456.949,2394.574,-2.345,54.932,74.18,73.443,85.407,51.476,1.402,2.9,0.304,78.675,62.954,82.235,43.491,0.0,76.977,134.901,99.39,132.645,35.924,52.153,52.311,-10.828,28.828,89.625,72.125,74.188,55.5,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.264,321.25,71.375,70.875,-0.052,72.25,72.813,55.344,55.688,0.0,69.0,72.0,70.0,1000.0,200.0,0.608,852.0,77.125,77.375,0.01,72.063,72.0,55.625,56.531,0.0,65.313,72.0,70.0,1000.0,200.0,0.395,688.0,76.375,76.688,0.019,72.0,70.875,56.063,57.281,0.0,56.813,72.0,70.0,1000.0,200.0,0.227,520.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.788,11.793,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.0,536.0,541.5,303.5,540.5,533.5,524.0,1.571,11.246,8.016,25.348,1.848,0.445,-0.004,-0.0,-0.001,-0.0
9032007,1726,1.0,1.0,1.0,1.0,77.103,100.0,0.0,0.0,0.0,1.0,1.0,1799.122,441.581,24.769,11.256,0.0,80.0,55.0,1.4,2382.25,2450.059,2400.256,-1.512,55.148,74.286,73.758,85.407,51.583,1.368,2.846,0.315,78.724,62.956,82.094,43.575,0.0,77.085,137.638,99.284,134.787,35.924,52.049,52.238,-10.82,28.75,89.625,72.0,74.188,55.5,56.344,0.0,47.781,72.0,70.0,1000.0,200.0,0.262,319.75,71.375,70.875,-0.052,72.25,72.813,55.344,55.688,0.0,69.875,72.0,70.0,1000.0,200.0,0.601,847.5,77.125,77.375,0.009,71.75,72.125,55.656,56.531,0.0,65.875,72.0,70.0,1000.0,200.0,0.396,688.5,76.375,76.688,0.019,72.0,70.875,56.063,57.281,0.0,57.031,72.0,70.0,1000.0,200.0,0.229,524.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.769,11.77,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,536.5,541.5,303.5,539.5,533.5,524.0,1.841,11.388,10.138,25.502,1.799,0.442,-0.004,-0.0,-0.001,-0.0
9032007,1727,1.0,1.0,1.0,1.0,76.882,100.0,0.0,0.0,0.0,1.0,1.0,1837.775,442.753,24.749,11.167,0.0,80.0,55.0,1.4,2377.25,2448.338,2400.256,-0.545,55.255,74.074,73.443,85.302,51.476,1.379,2.836,0.304,78.728,62.983,82.094,43.603,0.0,77.192,138.673,98.222,136.264,36.071,52.049,52.165,-10.82,28.891,89.5,72.0,73.938,55.5,56.344,0.0,47.594,72.0,70.0,1000.0,200.0,0.264,320.75,71.375,70.875,-0.052,72.25,73.0,55.219,55.781,0.0,70.0,72.0,70.0,1000.0,200.0,0.605,850.0,77.125,77.375,0.009,72.188,71.938,55.625,56.531,0.0,65.438,72.0,70.0,1000.0,200.0,0.398,689.0,76.375,76.625,0.017,71.938,70.938,55.844,57.281,0.0,57.344,72.0,70.0,1000.0,200.0,0.222,516.5,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.784,11.784,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,536.0,542.0,303.5,539.5,533.0,524.0,1.474,11.248,8.557,24.959,1.838,0.443,-0.004,-0.0,-0.001,-0.0
9032007,1728,1.0,1.0,1.0,1.0,77.171,100.0,0.0,0.0,0.0,1.0,1.0,1872.914,447.438,24.707,11.152,0.0,80.0,55.0,1.4,2377.25,2470.737,2419.251,-1.33,55.148,74.074,73.337,85.302,51.583,1.387,2.897,0.315,78.876,63.009,82.094,43.771,0.0,77.299,135.27,99.497,133.088,35.924,52.257,52.311,-10.82,28.813,89.563,72.0,73.938,55.5,56.344,0.0,48.094,72.0,70.0,1000.0,200.0,0.261,319.75,71.375,70.875,-0.052,72.313,73.0,55.344,55.781,0.0,71.0,72.0,70.0,1000.0,200.0,0.601,847.5,77.125,77.375,0.009,72.063,72.0,55.656,56.531,0.0,66.188,72.0,70.0,1000.0,200.0,0.414,702.0,76.375,76.625,0.017,71.938,70.938,56.063,57.281,0.0,56.469,72.0,70.0,1000.0,200.0,0.227,521.5,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.787,11.78,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,536.0,542.0,303.25,540.5,533.5,524.0,1.507,11.189,7.745,25.38,1.873,0.447,-0.004,-0.0,-0.001,-0.0
9032007,1729,1.0,1.0,1.0,1.0,77.009,100.0,0.0,0.0,0.0,1.0,1.0,1833.09,446.267,24.728,11.093,0.0,80.0,55.0,1.4,2390.25,2462.118,2413.544,-0.546,55.148,74.074,73.337,85.302,51.583,1.368,2.879,0.311,78.888,63.134,81.982,43.799,0.0,77.192,136.232,99.497,133.679,36.071,52.153,52.238,-10.82,28.766,89.5,72.0,73.938,55.5,56.344,0.0,48.125,72.0,70.0,1000.0,200.0,0.262,320.5,71.375,70.875,-0.052,72.25,72.813,55.344,55.781,0.0,70.813,72.0,70.0,1000.0,200.0,0.617,858.5,77.125,77.375,0.009,72.063,71.938,55.656,56.594,0.0,65.938,72.0,70.0,1000.0,200.0,0.408,698.5,76.375,76.625,0.017,72.0,70.875,56.063,57.281,0.0,57.406,72.0,70.0,1000.0,200.0,0.216,507.5,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.785,11.787,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,536.0,542.0,303.5,540.5,533.0,524.0,1.719,11.152,9.067,24.906,1.833,0.446,-0.004,-0.0,-0.001,-0.0
9032007,1730,1.0,1.0,1.0,1.0,77.534,100.0,0.0,0.0,0.0,1.0,1.0,1879.942,449.78,24.749,11.242,0.0,80.0,55.0,1.4,2390.25,2470.737,2423.061,-1.439,55.255,74.074,73.337,85.09,51.476,1.379,2.89,0.293,78.964,63.142,81.926,43.799,0.0,77.299,137.712,97.903,135.23,35.998,52.049,52.165,-10.828,28.984,89.563,72.0,73.938,55.5,56.438,0.0,48.156,72.0,70.0,1000.0,200.0,0.263,320.5,71.188,70.875,-0.052,72.313,72.5,55.344,55.781,0.0,70.125,72.0,70.0,1000.0,200.0,0.621,862.0,77.125,77.375,0.009,72.063,71.938,55.656,56.531,0.0,65.375,72.0,70.0,1000.0,200.0,0.399,691.5,76.375,76.688,0.017,72.0,70.875,56.063,57.281,0.0,56.25,72.0,70.0,1000.0,200.0,0.227,522.0,73.375,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.788,11.793,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,536.5,542.0,303.5,539.5,533.0,524.0,1.543,11.323,8.819,25.241,1.88,0.45,-0.002,-0.0,-0.001,-0.0
9032007,1731,1.0,1.0,1.0,1.0,76.871,100.0,0.0,0.0,0.0,1.0,1.0,1865.886,445.095,24.749,11.197,0.0,80.0,55.0,1.4,2395.5,2453.504,2402.152,-2.554,54.932,74.286,73.653,85.196,51.476,1.406,2.886,0.296,78.939,63.151,82.038,43.659,0.0,76.977,135.048,98.647,132.719,35.924,52.153,52.238,-10.82,29.094,89.563,72.0,73.938,55.5,56.438,0.0,47.594,72.0,70.0,1000.0,200.0,0.265,321.75,71.375,70.875,-0.052,72.313,72.5,55.344,55.781,0.0,69.875,72.0,70.0,1000.0,200.0,0.626,865.5,76.938,77.375,0.009,72.063,71.938,55.656,56.594,0.0,65.25,72.0,70.0,1000.0,200.0,0.39,683.5,76.375,76.625,0.017,72.0,70.875,56.063,57.281,0.0,57.125,72.0,70.0,1000.0,200.0,0.22,512.5,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.796,11.801,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,536.0,541.5,303.5,540.0,533.0,524.0,1.583,11.256,8.282,25.369,1.866,0.445,-0.004,-0.001,-0.001,-0.0
9032007,1732,1.0,1.0,1.0,1.0,77.21,100.0,0.0,0.0,0.0,1.0,1.0,1878.77,452.123,24.759,11.227,0.0,80.0,55.0,1.4,2383.5,2460.395,2407.844,-1.444,55.04,74.074,73.548,84.879,51.476,1.394,2.9,0.304,78.979,63.18,82.01,43.687,0.0,76.977,139.043,98.753,136.264,36.071,52.049,52.165,-10.828,29.063,89.5,72.0,74.75,55.5,56.344,0.0,47.531,72.0,70.0,1000.0,200.0,0.263,321.25,71.188,70.875,-0.052,72.313,72.938,55.344,55.781,0.0,70.375,72.0,70.0,1000.0,200.0,0.625,864.0,77.125,77.375,0.009,72.063,71.625,55.656,56.594,0.0,65.563,72.0,70.0,1000.0,200.0,0.408,697.0,76.375,76.688,0.017,72.0,70.875,56.063,57.281,0.0,57.656,72.0,70.0,1000.0,200.0,0.215,506.75,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.795,11.789,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,536.5,541.5,303.5,540.0,533.0,524.0,1.708,11.309,9.874,25.093,1.879,0.452,-0.002,-0.0,-0.001,-0.0
9032007,1733,1.0,1.0,1.0,1.0,77.803,100.0,0.0,0.0,0.0,1.0,1.0,1919.766,452.123,24.749,11.242,0.0,80.0,55.0,1.4,2383.5,2481.085,2434.509,-2.608,55.255,74.074,73.548,84.985,51.476,1.368,2.879,0.3,79.151,63.225,82.094,43.491,0.0,77.299,138.082,98.222,135.673,35.924,52.153,52.238,-10.82,29.156,89.563,72.0,74.563,55.406,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.259,317.75,71.188,70.875,-0.052,72.25,73.188,55.344,55.781,0.0,71.813,72.0,70.0,1000.0,200.0,0.621,863.0,76.938,77.375,0.01,71.75,71.813,55.656,56.531,0.0,65.75,72.0,70.0,1000.0,200.0,0.416,706.0,76.375,76.625,0.017,72.0,70.875,56.063,57.281,0.0,56.688,72.0,70.0,1000.0,200.0,0.224,519.0,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.798,11.793,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,536.0,541.5,303.5,540.5,533.0,524.0,1.496,11.301,8.558,25.471,1.92,0.452,-0.002,-0.001,-0.001,-0.0
9032007,1734,1.0,1.0,1.0,1.0,77.487,100.0,0.0,0.0,0.0,1.0,1.0,1885.798,452.123,24.8,11.152,0.0,80.0,55.0,1.4,2406.75,2465.565,2407.844,-1.563,55.04,73.968,73.337,84.879,51.476,1.406,2.882,0.318,79.127,63.339,81.954,43.715,0.0,77.085,134.753,99.284,132.645,35.998,52.153,52.238,-10.828,29.203,89.563,72.0,73.875,55.5,56.344,0.0,47.219,72.0,70.0,1000.0,200.0,0.268,322.5,71.375,70.875,-0.052,72.25,73.063,55.344,55.781,0.0,71.0,72.0,70.0,1000.0,200.0,0.632,867.5,76.938,77.375,0.01,71.75,71.813,55.656,56.594,0.0,65.125,72.0,70.0,1000.0,200.0,0.393,686.0,76.375,76.625,0.017,72.0,70.875,56.063,57.281,0.0,56.813,72.0,70.0,1000.0,200.0,0.223,515.0,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.788,11.787,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,536.5,541.5,303.5,540.0,533.0,524.0,1.474,11.211,7.512,25.152,1.886,0.452,-0.004,-0.001,-0.001,-0.0
9032007,1735,1.0,1.0,1.0,1.0,77.38,100.0,0.0,0.0,0.0,1.0,1.0,1879.942,448.609,24.79,11.212,0.0,80.0,55.0,1.4,2390.75,2460.395,2407.844,-0.821,55.04,74.074,73.337,84.562,51.369,1.417,2.933,0.322,79.123,63.299,81.87,43.715,0.0,76.977,138.451,98.434,135.895,36.071,51.944,52.093,-10.82,29.281,89.563,71.938,73.5,55.5,56.344,0.0,48.469,72.0,70.0,1000.0,200.0,0.252,313.25,71.375,70.875,-0.052,72.25,73.188,55.344,55.781,0.0,71.813,72.0,70.0,1000.0,200.0,0.626,865.5,77.125,77.375,0.01,71.875,71.938,55.656,56.531,0.0,65.813,72.0,70.0,1000.0,200.0,0.407,695.5,76.375,76.625,0.021,72.0,70.875,56.063,57.281,0.0,57.063,72.0,70.0,1000.0,200.0,0.219,515.5,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.785,11.787,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.0,536.5,541.5,303.25,540.0,533.0,524.5,1.583,11.317,9.094,24.947,1.88,0.449,-0.004,-0.0,-0.001,-0.0
9032007,1736,1.0,1.0,1.0,1.0,77.375,100.0,0.0,0.0,0.0,1.0,1.0,1872.914,452.123,24.78,11.212,0.0,80.0,55.0,1.4,2390.75,2472.461,2417.348,-1.439,54.932,74.18,73.653,84.351,51.369,1.372,2.897,0.322,79.221,63.299,82.038,43.799,0.0,76.87,137.712,97.478,135.526,36.144,51.944,52.093,-10.82,29.578,89.5,71.938,74.438,55.406,56.438,0.0,48.406,72.0,70.0,1000.0,200.0,0.254,316.0,71.375,70.875,-0.052,72.125,73.375,55.344,55.781,0.0,71.563,72.0,70.0,1000.0,200.0,0.633,872.0,77.125,77.375,0.01,72.188,71.563,55.656,56.531,0.0,65.438,72.0,70.0,1000.0,200.0,0.409,700.0,76.375,76.625,0.017,72.0,70.875,56.063,57.281,0.0,56.938,72.0,70.0,1000.0,200.0,0.222,513.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.784,11.784,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,536.5,541.5,303.5,540.0,533.0,524.0,1.346,11.318,7.777,24.833,1.873,0.452,-0.004,-0.0,-0.001,-0.0
9032007,1737,1.0,1.0,1.0,1.0,77.929,100.0,0.0,0.0,0.0,1.0,1.0,1886.969,453.294,24.79,11.242,0.0,80.0,55.0,1.4,2401.0,2491.44,2426.873,-1.442,55.148,73.968,73.337,84.034,51.476,1.353,2.908,0.304,79.28,63.358,82.038,43.799,0.0,77.192,134.827,98.434,132.793,36.071,51.944,52.165,-10.828,29.734,89.563,71.938,74.188,55.406,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.258,318.25,71.375,70.875,-0.052,72.125,73.063,55.344,55.688,0.0,71.188,72.0,70.0,1000.0,200.0,0.632,870.5,76.938,77.375,0.01,71.875,71.813,55.875,56.531,0.0,66.125,72.0,70.0,1000.0,200.0,0.404,696.5,76.375,76.688,0.017,72.0,70.875,56.063,57.281,0.0,56.656,72.0,70.0,1000.0,200.0,0.228,522.5,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.779,11.785,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,536.5,541.5,303.5,539.5,533.0,524.5,1.386,11.399,7.245,25.126,1.887,0.453,-0.004,-0.001,-0.001,-0.0
9032007,1738,1.0,1.0,1.0,1.0,77.957,100.0,0.0,0.0,0.0,1.0,1.0,1876.428,450.952,24.78,11.182,0.0,80.0,55.0,1.4,2411.75,2470.737,2417.348,-0.496,55.148,74.18,73.548,84.034,51.476,1.387,2.918,0.304,79.291,63.452,81.898,43.883,0.0,77.085,138.969,98.01,136.338,36.071,51.944,52.02,-10.82,29.797,89.5,72.0,74.125,55.5,56.344,0.0,47.594,72.0,70.0,1000.0,200.0,0.265,321.5,71.188,70.875,-0.052,72.125,73.0,55.344,55.781,0.0,70.938,72.0,70.0,1000.0,200.0,0.643,878.0,76.938,77.375,0.01,71.875,71.813,55.656,56.531,0.0,66.625,72.0,70.0,1000.0,200.0,0.399,692.5,76.375,76.625,0.017,72.0,70.938,56.063,57.344,0.0,56.969,72.0,70.0,1000.0,200.0,0.222,515.0,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.779,11.783,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,536.5,541.5,303.5,540.5,533.0,524.0,1.592,11.236,9.356,24.767,1.876,0.451,-0.002,-0.001,-0.001,-0.0
9032007,1739,1.0,1.0,1.0,1.0,78.011,100.0,0.0,0.0,0.0,1.0,1.0,1860.029,454.466,24.79,11.271,0.0,80.0,55.0,1.4,2407.25,2463.842,2404.048,-1.614,54.932,73.968,73.232,83.823,51.369,1.406,2.926,0.307,79.313,63.485,82.038,43.855,0.0,77.085,137.638,97.16,135.452,36.071,51.944,52.02,-10.82,30.016,89.563,72.0,73.938,55.406,56.344,0.0,48.0,72.0,70.0,1000.0,200.0,0.257,316.0,71.188,70.875,-0.052,72.125,73.0,55.219,55.781,0.0,71.688,72.0,70.0,1000.0,200.0,0.638,872.0,76.938,77.375,0.009,71.875,71.813,55.656,56.531,0.0,65.375,72.0,70.0,1000.0,200.0,0.398,689.5,76.375,76.625,0.017,72.0,70.938,56.063,57.281,0.0,56.625,72.0,70.0,1000.0,200.0,0.224,518.0,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.779,11.784,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,537.0,541.5,303.25,540.0,533.0,524.5,1.339,11.325,7.78,24.964,1.86,0.454,-0.002,-0.001,-0.001,-0.0
9032007,1740,1.0,1.0,1.0,1.0,77.57,100.0,0.0,0.0,0.0,1.0,1.0,1893.997,449.78,24.79,11.242,0.0,80.0,55.0,1.4,2395.0,2469.013,2419.251,-1.23,54.932,74.074,73.443,84.034,51.262,1.406,2.904,0.304,79.309,63.44,82.066,43.883,0.0,77.085,134.679,98.328,132.719,36.071,52.049,52.093,-10.82,30.016,89.5,71.938,74.125,55.5,56.25,0.0,48.844,72.0,70.0,1000.0,200.0,0.251,314.0,71.188,70.75,-0.052,72.125,73.063,55.219,55.688,0.0,71.25,72.0,70.0,1000.0,200.0,0.645,879.0,77.125,77.375,0.01,72.063,71.938,55.625,56.531,0.0,65.313,72.0,70.0,1000.0,200.0,0.396,688.0,76.375,76.688,0.017,72.0,70.938,56.063,57.281,0.0,56.813,72.0,70.0,1000.0,200.0,0.222,516.0,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.774,11.787,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,536.5,541.5,303.5,540.0,532.5,524.0,1.337,11.273,6.982,25.014,1.894,0.45,-0.003,-0.0,-0.001,-0.0
9032007,1741,1.0,1.0,1.0,1.0,77.516,100.0,0.0,0.0,0.0,1.0,1.0,1890.483,448.609,24.79,11.227,0.0,80.0,55.0,1.4,2395.0,2470.737,2423.061,-1.188,55.148,73.968,73.443,83.823,51.476,1.398,2.897,0.307,79.309,63.448,82.038,43.771,0.0,77.299,138.008,97.903,135.304,35.998,51.84,52.093,-10.82,29.969,89.625,71.938,74.563,55.406,56.344,0.0,47.688,72.0,70.0,1000.0,200.0,0.263,321.25,71.375,70.875,-0.052,72.313,73.188,55.344,55.688,0.0,72.125,72.0,70.0,1000.0,200.0,0.646,878.5,76.875,77.5,0.009,71.875,71.563,55.656,56.531,0.0,65.438,72.0,70.0,1000.0,200.0,0.393,686.5,76.5,76.625,0.015,72.0,70.875,56.063,57.281,0.0,56.844,72.0,70.0,1000.0,200.0,0.223,516.0,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.787,11.793,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,537.0,541.5,303.25,540.0,533.0,524.5,1.671,11.406,9.622,25.095,1.89,0.449,-0.004,-0.001,-0.0,-0.0
9032007,1742,1.0,1.0,1.0,1.0,77.279,100.0,0.0,0.0,0.0,1.0,1.0,1892.826,454.466,24.852,11.152,0.0,80.0,55.0,1.4,2403.75,2470.737,2415.446,-1.412,54.825,74.18,73.443,83.823,51.262,1.398,2.929,0.293,79.325,63.457,82.151,43.883,0.0,77.085,138.304,97.16,136.043,36.071,51.944,52.02,-10.82,30.047,89.625,72.0,74.438,55.406,56.25,0.0,47.281,72.0,70.0,1000.0,200.0,0.264,321.25,71.188,70.875,-0.052,72.25,73.063,55.344,55.688,0.0,71.938,72.0,70.0,1000.0,200.0,0.645,879.5,77.125,77.375,0.009,71.875,71.813,55.656,56.531,0.0,65.75,72.0,70.0,1000.0,200.0,0.403,693.5,76.375,76.625,0.017,71.938,70.875,56.063,57.281,0.0,56.906,72.0,70.0,1000.0,200.0,0.222,516.0,73.375,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.785,11.787,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,537.0,541.5,303.5,540.0,533.0,524.0,1.366,11.205,8.065,24.7,1.893,0.454,-0.002,-0.0,-0.001,-0.0
9032007,1743,1.0,1.0,1.0,1.0,77.892,100.0,0.0,0.0,0.0,1.0,1.0,1878.77,455.637,24.8,11.286,0.0,80.0,55.0,1.4,2403.75,2458.672,2417.348,-1.417,55.148,73.968,73.232,83.823,51.476,1.41,2.893,0.296,79.318,63.455,82.094,43.883,0.0,77.299,134.901,98.222,132.793,35.998,52.049,52.165,-10.82,30.063,89.688,72.0,74.125,55.5,56.344,0.0,48.563,72.0,70.0,1000.0,200.0,0.252,314.0,71.188,70.875,-0.052,72.313,73.063,55.219,55.688,0.0,71.813,72.0,70.0,1000.0,200.0,0.651,883.0,76.938,77.375,0.009,72.063,71.813,55.656,56.531,0.0,65.313,72.0,70.0,1000.0,200.0,0.394,684.0,76.375,76.625,0.017,72.0,70.875,56.063,57.281,0.0,56.625,72.0,70.0,1000.0,200.0,0.224,518.0,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.793,11.798,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,537.0,541.5,303.25,540.0,533.0,524.5,1.425,11.368,7.512,25.339,1.879,0.456,-0.002,-0.001,-0.001,-0.0
9032007,1744,1.0,1.0,1.0,1.0,77.903,100.0,0.0,0.0,0.0,1.0,1.0,1883.455,456.808,24.8,11.256,0.0,80.0,55.0,1.4,2398.25,2481.085,2432.598,-0.741,55.148,73.862,73.232,83.717,51.262,1.387,2.9,0.307,79.347,63.449,82.066,43.939,0.0,77.085,137.638,98.328,135.008,36.071,51.944,52.02,-10.82,30.016,89.688,72.0,73.875,55.5,56.25,0.0,48.219,72.0,70.0,1000.0,200.0,0.258,318.5,71.188,70.75,-0.052,72.313,73.063,55.219,55.688,0.0,72.875,72.0,70.0,1000.0,200.0,0.651,885.0,76.938,77.375,0.01,71.875,71.938,55.625,56.531,0.0,65.875,72.0,70.0,1000.0,200.0,0.401,691.5,76.375,76.688,0.017,72.0,70.875,56.063,57.281,0.0,57.0,72.0,70.0,1000.0,200.0,0.221,514.5,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.798,11.798,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,536.5,541.5,303.5,540.5,532.5,524.5,1.659,11.31,9.364,24.931,1.883,0.457,-0.003,-0.001,-0.001,-0.0
9032007,1745,1.0,1.0,1.0,1.0,77.195,100.0,0.0,0.0,0.0,1.0,1.0,1896.34,456.808,24.842,11.212,0.0,80.0,55.0,1.4,2406.75,2477.635,2421.156,-1.367,54.825,74.074,73.443,83.717,51.262,1.372,2.918,0.304,79.436,63.466,82.094,43.995,0.0,76.977,138.23,96.947,135.895,36.071,51.84,52.02,-10.82,30.094,89.688,72.0,74.438,55.5,56.344,0.0,48.094,72.0,70.0,1000.0,200.0,0.26,319.25,71.375,70.875,-0.052,72.313,73.063,55.219,55.688,0.0,73.75,72.0,70.0,1000.0,200.0,0.651,883.5,76.938,77.375,0.009,72.063,71.813,55.625,56.531,0.0,65.188,72.0,70.0,1000.0,200.0,0.407,699.5,76.375,76.688,0.017,71.938,70.875,56.063,57.281,0.0,57.531,72.0,70.0,1000.0,200.0,0.218,511.25,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.78,11.775,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,537.0,541.5,303.5,539.5,533.0,524.5,1.405,11.34,8.326,24.833,1.896,0.457,-0.004,-0.001,-0.001,-0.0
9032007,1746,1.0,1.0,1.0,1.0,77.863,100.0,0.0,0.0,0.0,1.0,1.0,1896.34,453.294,24.759,11.197,0.0,80.0,55.0,1.4,2406.75,2470.737,2428.781,-1.382,55.148,74.074,73.443,83.823,51.262,1.391,2.908,0.296,79.42,63.519,82.151,43.715,0.0,77.192,135.122,98.01,133.014,36.144,52.153,52.093,-10.82,30.156,89.688,72.0,74.563,55.5,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.263,320.75,71.188,70.75,-0.052,72.313,73.063,55.219,55.688,0.0,73.125,72.0,70.0,1000.0,200.0,0.657,888.0,76.938,77.375,0.009,71.875,71.563,55.625,56.531,0.0,65.375,72.0,70.0,1000.0,200.0,0.393,686.0,76.375,76.625,0.017,71.938,70.875,56.063,57.281,0.0,57.406,72.0,70.0,1000.0,200.0,0.22,513.5,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.787,11.785,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,537.0,541.5,303.5,539.5,532.5,524.5,1.406,11.155,7.499,24.8,1.896,0.453,-0.003,-0.001,-0.001,-0.0
9032007,1747,1.0,1.0,1.0,1.0,77.944,100.0,0.0,0.0,0.0,1.0,1.0,1888.141,453.294,24.811,11.152,0.0,80.0,55.0,1.4,2407.75,2479.36,2424.967,-2.017,55.148,73.862,73.232,83.928,51.369,1.383,2.886,0.318,79.4,63.521,82.038,43.715,0.0,77.192,137.12,98.328,134.639,36.144,51.944,52.165,-10.82,29.953,89.688,72.0,74.688,55.5,56.344,0.0,47.594,72.0,70.0,1000.0,200.0,0.265,321.5,71.375,70.875,-0.052,72.313,73.188,55.344,55.688,0.0,74.313,72.0,70.0,1000.0,200.0,0.658,887.5,76.938,77.375,0.009,71.75,71.625,55.625,56.594,0.0,64.875,72.0,70.0,1000.0,200.0,0.395,687.0,76.375,76.625,0.017,71.938,70.938,56.063,57.281,0.0,57.313,72.0,70.0,1000.0,200.0,0.221,514.0,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.795,11.783,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,537.0,541.5,303.25,540.0,533.0,524.5,1.587,11.308,8.839,24.811,1.888,0.453,-0.004,-0.001,-0.001,-0.0
9032007,1748,1.0,1.0,1.0,1.0,77.941,100.0,0.0,0.0,0.0,1.0,1.0,1889.312,454.466,24.842,11.182,0.0,80.0,55.0,1.4,2419.75,2482.81,2432.598,-1.777,55.148,74.074,73.443,83.823,51.476,1.402,2.955,0.307,79.415,63.541,82.123,43.799,0.0,77.192,136.898,97.372,134.639,36.071,51.944,51.947,-10.82,29.953,89.625,71.813,74.188,55.406,56.344,0.0,47.813,72.0,70.0,1000.0,200.0,0.26,317.25,71.188,70.875,-0.052,72.25,73.063,55.219,55.688,0.0,74.313,72.0,70.0,1000.0,200.0,0.676,901.5,76.938,77.375,0.009,72.063,71.938,55.656,56.531,0.0,64.75,72.0,70.0,1000.0,200.0,0.394,685.0,76.5,76.688,0.017,71.938,70.875,56.063,57.281,0.0,57.094,72.0,70.0,1000.0,200.0,0.222,516.0,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.795,11.785,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,537.0,541.5,303.5,540.0,533.0,524.0,1.42,11.184,8.058,24.654,1.889,0.454,-0.002,-0.001,-0.0,-0.0
9032007,1749,1.0,1.0,1.0,1.0,77.527,100.0,0.0,0.0,0.0,1.0,1.0,1910.396,457.98,24.821,11.108,0.0,80.0,55.0,1.4,2419.75,2487.988,2434.509,-1.776,54.932,73.968,73.232,83.823,51.369,1.383,2.926,0.3,79.484,63.528,82.038,44.051,0.0,76.977,134.753,97.797,132.645,36.071,51.944,52.165,-10.82,29.984,89.688,71.813,74.188,55.5,56.344,0.0,48.875,72.0,70.0,1000.0,200.0,0.249,311.5,71.188,70.875,-0.052,72.313,72.563,55.219,55.688,0.0,74.375,72.0,70.0,1000.0,200.0,0.674,899.5,76.938,77.375,0.01,71.875,71.625,55.656,56.531,0.0,65.5,72.0,70.0,1000.0,200.0,0.409,698.0,76.375,76.625,0.017,72.0,70.688,56.063,57.281,0.0,56.75,72.0,70.0,1000.0,200.0,0.219,512.5,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.796,11.787,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,537.0,541.5,303.5,539.5,533.0,524.0,1.416,11.263,7.518,24.827,1.91,0.458,-0.002,-0.001,-0.001,-0.0
9032007,1750,1.0,1.0,1.0,1.0,78.068,100.0,0.0,0.0,0.0,1.0,1.0,1911.567,457.98,24.821,11.242,0.0,80.0,55.0,1.4,2423.0,2484.536,2424.967,-1.601,55.148,73.968,73.337,83.717,51.369,1.387,2.922,0.304,79.446,63.557,82.038,44.023,0.0,77.192,139.561,97.585,136.855,36.144,51.84,52.02,-10.82,30.203,89.625,71.938,74.563,55.5,56.344,0.0,48.875,72.0,70.0,1000.0,200.0,0.249,311.5,71.375,70.875,-0.052,72.438,72.813,55.344,55.688,0.0,74.563,72.0,70.0,1000.0,200.0,0.678,901.0,76.938,77.375,0.009,72.063,71.938,55.656,56.531,0.0,66.0,72.0,70.0,1000.0,200.0,0.399,689.0,76.375,76.625,0.017,71.938,70.875,56.063,57.281,0.0,56.844,72.0,70.0,1000.0,200.0,0.222,514.5,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.796,11.795,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,537.0,541.5,303.25,539.5,533.0,524.0,1.6,11.371,9.637,24.785,1.912,0.458,-0.004,-0.001,-0.001,-0.0
9032007,1751,1.0,1.0,1.0,1.0,78.122,100.0,0.0,0.0,0.0,1.0,1.0,1883.455,461.493,24.8,11.212,0.0,80.0,55.0,1.4,2415.0,2498.346,2451.738,-2.302,55.148,73.756,73.127,83.4,51.369,1.364,2.94,0.296,79.593,63.667,82.151,44.023,0.0,77.299,137.712,96.735,135.526,36.144,51.944,52.02,-10.82,30.359,89.625,71.938,74.125,55.5,56.344,0.0,48.656,72.0,70.0,1000.0,200.0,0.258,317.5,71.188,70.75,-0.052,72.438,72.813,55.219,55.688,0.0,75.25,72.0,70.0,1000.0,200.0,0.678,902.0,76.938,77.375,0.009,71.875,71.625,55.625,56.531,0.0,66.188,72.0,70.0,1000.0,200.0,0.406,696.5,76.5,76.625,0.017,71.938,70.875,56.063,57.281,0.0,56.531,72.0,70.0,1000.0,200.0,0.218,511.25,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.792,11.798,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,537.0,541.5,303.5,539.5,533.0,524.0,1.323,11.266,7.783,24.719,1.883,0.461,-0.003,-0.001,-0.0,-0.0
9032007,1752,1.0,1.0,1.0,1.0,78.267,100.0,0.0,0.0,0.0,1.0,1.0,1932.65,457.98,24.914,11.197,0.0,80.0,55.0,1.4,2430.25,2491.44,2436.42,-1.203,55.148,73.756,73.022,83.611,51.369,1.391,2.926,0.3,79.57,63.663,82.01,44.163,0.0,77.192,134.827,98.328,132.793,36.144,52.049,52.165,-10.82,30.375,89.75,72.0,73.625,55.5,56.344,0.0,47.969,72.0,70.0,1000.0,200.0,0.264,321.25,71.188,70.875,-0.052,72.313,72.813,55.344,55.688,0.0,75.375,72.0,70.0,1000.0,200.0,0.694,912.5,77.125,77.375,0.01,72.063,71.813,55.656,56.594,0.0,66.0,72.0,70.0,1000.0,200.0,0.389,682.0,76.375,76.625,0.012,72.0,70.875,56.063,57.281,0.0,55.844,72.0,70.0,1000.0,200.0,0.221,514.0,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.798,11.8,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,537.0,541.5,303.25,540.0,533.0,524.0,1.388,11.279,7.281,24.912,1.933,0.458,-0.002,-0.0,-0.0,-0.0
9032007,1753,1.0,1.0,1.0,1.0,77.866,100.0,0.0,0.0,0.0,1.0,1.0,1904.539,457.98,24.893,11.197,0.0,80.0,55.0,1.4,2433.25,2500.073,2449.82,-2.421,54.825,73.968,73.232,83.189,51.262,1.372,2.911,0.307,79.65,63.721,81.898,44.163,0.0,76.977,138.747,97.797,136.412,36.144,51.84,51.947,-10.82,30.516,89.688,72.0,74.188,55.406,56.344,0.0,48.438,72.0,70.0,1000.0,200.0,0.262,320.0,71.188,70.875,-0.052,72.313,72.5,55.344,55.688,0.0,75.688,72.0,70.0,1000.0,200.0,0.692,908.5,76.938,77.375,0.01,71.875,71.813,55.656,56.531,0.0,65.813,72.0,70.0,1000.0,200.0,0.404,695.5,76.375,76.625,0.017,72.0,70.875,56.063,57.281,0.0,56.531,72.0,70.0,1000.0,200.0,0.219,511.75,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.796,11.789,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,536.5,541.5,303.25,540.0,533.0,524.0,1.419,11.273,8.342,24.573,1.905,0.458,-0.002,-0.001,-0.001,-0.0
9032007,1754,1.0,1.0,1.0,1.0,77.845,100.0,0.0,0.0,0.0,1.0,1.0,1919.766,459.151,24.862,11.152,0.0,80.0,55.0,1.4,2430.0,2498.346,2438.331,-1.525,54.932,73.65,73.127,82.766,51.262,1.372,2.922,0.296,79.67,63.724,82.094,44.051,0.0,76.977,137.268,96.416,135.156,35.998,51.84,51.947,-10.828,30.828,89.688,72.0,74.688,55.5,56.344,0.0,47.75,72.0,70.0,1000.0,200.0,0.266,321.5,71.188,70.875,-0.052,72.313,72.938,55.219,55.688,0.0,75.75,72.0,70.0,1000.0,200.0,0.697,912.5,76.938,77.375,0.01,71.75,71.438,55.625,56.531,0.0,65.313,72.0,70.0,1000.0,200.0,0.392,685.5,76.375,76.688,0.017,71.938,70.875,56.063,57.281,0.0,56.281,72.0,70.0,1000.0,200.0,0.22,513.5,73.563,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.793,11.793,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,537.0,541.5,303.5,540.0,533.0,524.0,1.285,11.227,7.539,24.701,1.92,0.459,-0.002,-0.001,-0.001,-0.0
9032007,1755,1.0,1.0,1.0,1.0,77.853,100.0,0.0,0.0,0.0,1.0,1.0,1881.113,456.808,24.852,11.212,0.0,80.0,55.0,1.4,2430.0,2491.44,2436.42,-1.461,55.148,73.756,73.022,82.872,51.369,1.375,2.911,0.315,79.706,63.757,82.066,44.051,0.0,77.192,134.827,97.372,132.645,36.218,51.944,52.093,-10.828,30.797,89.688,72.0,74.563,55.5,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.265,321.25,71.375,70.875,-0.052,72.313,72.813,55.344,55.688,0.0,75.25,72.0,70.0,1000.0,200.0,0.709,921.5,76.938,77.375,0.01,71.875,72.0,55.656,56.531,0.0,65.875,72.0,70.0,1000.0,200.0,0.387,677.0,76.375,76.625,0.017,71.938,70.875,56.063,57.281,0.0,56.063,72.0,70.0,1000.0,200.0,0.221,514.5,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.785,11.785,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,537.0,541.5,303.5,539.0,533.0,524.0,1.448,11.318,7.792,24.717,1.881,0.457,-0.004,-0.001,-0.001,-0.0
9032007,1756,1.0,1.0,1.0,1.0,78.119,100.0,0.0,0.0,0.0,1.0,1.0,1885.798,457.98,24.914,11.152,0.0,80.0,55.0,1.4,2436.0,2486.262,2428.781,-0.517,55.04,73.968,73.232,82.977,51.262,1.413,2.98,0.304,79.732,63.792,82.01,44.135,0.0,77.085,139.117,97.266,136.633,36.144,51.84,52.02,-10.82,30.813,89.688,71.938,74.25,55.5,56.25,0.0,48.031,72.0,70.0,1000.0,200.0,0.255,315.0,71.188,70.875,-0.052,72.313,72.5,55.219,55.688,0.0,75.188,72.0,70.0,1000.0,200.0,0.714,922.5,76.938,77.375,0.01,72.063,71.625,55.625,56.531,0.0,64.625,72.0,70.0,1000.0,200.0,0.385,678.0,76.375,76.625,0.013,71.938,70.875,56.063,57.281,0.0,56.125,72.0,70.0,1000.0,200.0,0.215,507.75,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.785,11.778,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,537.5,541.5,303.25,540.0,533.0,524.0,1.479,11.28,8.881,24.587,1.886,0.458,-0.002,-0.001,-0.0,-0.0
9032007,1757,1.0,1.0,1.0,1.0,77.676,100.0,0.0,0.0,0.0,1.0,1.0,1916.252,467.35,24.883,11.197,0.0,80.0,55.0,1.4,2423.0,2506.984,2455.576,-2.56,54.825,73.968,73.127,82.872,51.262,1.372,2.915,0.296,79.747,63.757,82.094,44.191,0.0,76.87,137.12,96.416,135.082,36.144,51.84,51.947,-10.82,30.984,89.75,71.938,73.938,55.5,56.344,0.0,48.688,72.0,70.0,1000.0,200.0,0.249,311.5,71.188,70.75,-0.052,72.313,72.375,55.219,55.688,0.0,77.063,72.0,70.0,1000.0,200.0,0.707,919.5,76.938,77.375,0.01,71.875,71.563,55.625,56.594,0.0,65.75,72.0,70.0,1000.0,200.0,0.403,694.5,76.375,76.625,0.017,72.0,70.875,56.063,57.281,0.0,56.25,72.0,70.0,1000.0,200.0,0.218,512.5,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.76,11.765,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.5,537.0,541.5,303.25,540.0,533.0,524.0,1.246,11.273,7.282,24.573,1.916,0.467,-0.003,-0.001,-0.001,-0.0
9032007,1758,1.0,1.0,1.0,1.0,77.942,100.0,0.0,0.0,0.0,1.0,1.0,1931.479,460.322,24.934,11.167,0.0,80.0,55.0,1.4,2439.75,2503.528,2445.987,-2.338,55.148,73.862,73.127,82.661,51.369,1.391,2.944,0.293,79.828,63.867,82.038,44.387,0.0,77.085,134.679,97.372,132.645,36.218,51.944,52.02,-10.82,31.156,89.688,72.0,74.25,55.5,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.258,318.25,71.188,70.875,-0.052,72.313,72.25,55.219,55.688,0.0,76.813,72.0,70.0,1000.0,200.0,0.712,922.5,76.938,77.375,0.01,71.875,71.563,55.625,56.531,0.0,65.938,72.0,70.0,1000.0,200.0,0.401,694.5,76.375,76.625,0.017,72.0,70.875,56.063,57.281,0.0,56.531,72.0,70.0,1000.0,200.0,0.217,508.0,73.375,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.793,11.783,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.5,537.5,541.0,303.5,540.0,533.0,524.0,1.359,11.221,7.288,24.505,1.931,0.46,-0.002,-0.001,-0.001,-0.0
9032007,1759,1.0,1.0,1.0,1.0,78.441,100.0,0.0,0.0,0.0,1.0,1.0,1895.168,467.35,24.914,11.242,0.0,80.0,55.0,1.4,2441.5,2500.073,2451.738,-2.84,55.148,73.862,73.127,82.555,51.262,1.406,2.951,0.3,79.798,63.84,82.01,44.303,0.0,77.299,139.191,96.947,136.781,36.218,51.631,51.874,-10.828,31.203,89.625,71.813,74.688,55.406,56.344,0.0,47.563,72.0,70.0,1000.0,200.0,0.263,318.5,71.188,70.75,-0.052,72.313,72.375,55.219,55.594,0.0,76.5,72.0,70.0,1000.0,200.0,0.73,935.5,76.938,77.375,0.01,71.688,71.813,55.625,56.531,0.0,64.438,72.0,70.0,1000.0,200.0,0.384,681.5,76.375,76.625,0.017,71.938,70.938,56.063,57.281,0.0,56.156,72.0,70.0,1000.0,200.0,0.215,507.0,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.784,11.78,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.5,537.0,541.5,303.25,540.0,533.0,524.5,1.421,11.419,8.616,24.441,1.895,0.467,-0.003,-0.001,-0.001,-0.0
9032007,1800,0.0,1.0,1.0,1.0,78.484,100.0,0.0,0.0,0.0,1.0,1.0,1916.252,461.493,24.883,11.182,0.0,80.0,55.0,1.4,2441.5,2484.536,2432.598,-1.441,55.148,73.543,72.812,82.449,51.262,1.421,2.944,0.304,79.752,63.83,82.123,44.415,0.0,77.192,137.268,95.991,135.304,36.218,51.84,51.874,-10.82,31.281,89.75,72.0,73.625,55.406,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.253,314.0,71.063,70.875,-0.052,72.438,72.0,55.125,55.594,0.0,77.25,72.0,70.0,1000.0,200.0,0.729,932.5,76.938,77.375,0.009,71.75,71.813,55.625,56.531,0.0,63.969,72.0,70.0,1000.0,200.0,0.379,674.5,76.375,76.688,0.017,71.938,70.875,56.063,57.188,0.0,56.063,72.0,70.0,1000.0,200.0,0.214,507.25,73.563,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.787,11.78,7.101,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,527.0,537.5,541.5,303.25,540.0,533.0,524.5,1.184,11.206,7.017,24.311,1.916,0.461,-0.001,-0.001,-0.001,-0.0
9032007,1801,0.0,1.0,1.0,1.0,77.278,100.0,0.0,0.0,0.0,0.0,0.0,783.602,212.006,2.748,11.197,0.0,80.0,55.0,1.4,2418.75,1315.22,1567.585,0.182,54.61,73.756,72.917,82.766,50.834,1.794,1.784,0.381,76.52,63.383,79.037,44.443,0.0,76.977,134.901,96.947,133.162,36.218,51.317,51.728,-10.82,31.156,89.5,72.0,73.5,55.5,56.344,0.0,22.109,72.0,70.0,1000.0,200.0,0.089,165.25,71.375,70.938,-0.052,72.438,72.25,55.125,55.688,0.0,39.344,72.0,70.0,1000.0,200.0,0.538,742.5,77.125,77.5,0.009,72.313,72.125,55.625,56.594,0.0,24.594,72.0,70.0,1000.0,200.0,0.19,424.25,76.5,76.688,0.017,71.938,70.938,56.063,57.344,0.0,12.844,72.0,70.0,1000.0,200.0,0.084,287.75,73.563,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.126,11.502,0.0,24.116,0.784,0.212,-0.003,-0.0,-0.0,-0.0
9032007,1802,0.0,1.0,1.0,1.0,72.975,100.0,0.0,0.0,0.0,0.0,0.0,98.389,35.139,0.012,3.099,0.0,80.0,55.0,1.4,1038.188,309.134,379.958,2.162,53.103,73.543,73.022,83.611,47.73,0.042,0.094,0.076,87.444,63.831,68.212,44.331,0.0,77.192,134.901,104.914,132.94,36.218,46.511,46.557,-10.82,31.156,83.688,72.0,73.875,54.906,56.563,0.0,32.688,72.0,70.0,1000.0,200.0,0.008,50.406,71.188,70.75,-0.052,73.25,73.375,54.0,55.281,0.0,97.063,72.0,70.0,1000.0,200.0,0.091,283.75,77.25,77.5,0.01,72.875,74.313,55.375,56.813,0.0,63.25,72.0,70.0,1000.0,200.0,0.015,118.438,76.5,76.688,0.017,72.0,71.125,56.219,58.438,0.0,28.672,72.0,70.0,1000.0,200.0,0.003,49.25,73.625,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,-0.072,0.001,-0.148,0.149,0.001,3.113,0.0,4.449,0.098,0.035,-0.003,-0.0,-0.0,-0.0
9032007,1803,0.0,1.0,1.0,1.0,69.826,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,86.125,2.248,33.906,3.261,52.672,73.968,73.337,83.294,46.873,0.0,0.044,0.083,82.85,20.0,70.792,44.275,0.0,77.085,134.531,116.174,132.497,36.218,47.138,46.557,-10.82,29.141,82.438,72.313,74.25,54.906,57.969,0.0,37.25,72.0,70.0,1000.0,200.0,0.0,16.891,71.375,70.938,-0.052,74.5,74.063,54.0,57.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,18.406,77.25,77.563,0.01,73.5,74.875,55.5,58.625,0.0,90.063,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,72.313,71.25,56.438,59.875,0.0,34.688,72.0,70.0,1000.0,200.0,-0.001,0.0,73.563,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.001,0.019,0.0,0.029,0.034,0.035,-0.003,-0.0,-0.001,-0.0
9032007,1804,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,86.125,2.248,32.152,3.039,53.103,74.71,73.337,81.287,47.837,0.0,0.047,0.083,20.056,20.0,70.119,44.303,0.0,76.87,134.235,117.768,132.276,36.218,47.138,46.557,-10.82,30.813,80.0,72.438,73.938,55.688,59.594,0.0,37.563,72.0,70.0,1000.0,200.0,0.0,13.133,71.375,70.875,-0.052,75.625,74.125,54.625,60.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,77.25,77.5,0.01,74.0,74.813,55.969,61.594,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,72.563,71.563,56.844,61.344,0.0,35.594,72.0,70.0,1000.0,200.0,-0.001,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.001,0.019,0.0,0.029,0.034,0.035,-0.004,-0.0,-0.0,-0.0
9032007,1805,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,13.391,2.248,30.397,2.38,53.318,75.135,73.443,79.28,48.693,0.0,0.044,0.083,20.0,20.0,68.66,44.668,0.0,76.548,134.013,117.662,131.98,36.291,47.138,46.63,-10.82,33.125,78.375,72.5,73.563,56.0,61.094,0.0,36.719,72.0,70.0,1000.0,200.0,0.0,13.703,71.188,70.875,-0.052,76.625,74.313,55.344,63.531,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,77.25,77.5,0.009,74.5,74.625,56.281,63.844,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.021,72.875,71.75,57.219,62.656,0.0,35.0,72.0,70.0,1000.0,200.0,-0.001,0.0,73.563,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.222,0.149,0.149,-0.148,0.224,0.001,0.005,0.0,0.007,0.034,0.035,-0.002,-0.0,-0.001,-0.0
9032007,1806,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.039,2.248,30.397,3.251,54.179,75.665,73.443,77.695,49.764,0.0,0.044,0.083,20.0,20.0,67.342,44.948,0.0,76.655,133.717,117.874,131.685,36.291,47.243,46.557,-10.82,35.625,76.875,72.938,73.5,56.531,62.438,0.0,34.813,72.0,70.0,1000.0,200.0,0.0,14.25,71.188,70.875,-0.052,77.438,74.313,56.125,65.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,77.25,77.5,0.01,74.875,74.625,56.813,65.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.625,0.021,73.063,72.063,57.563,63.75,0.0,35.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.019,0.0,0.029,0.034,0.035,-0.002,-0.0,-0.0,-0.0
9032007,1807,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.125,2.248,28.641,2.703,54.287,75.984,73.548,75.794,50.513,0.0,0.044,0.083,20.0,20.0,67.062,44.528,0.0,76.44,133.495,117.768,131.463,36.291,47.347,46.63,-10.82,38.063,75.188,72.938,73.375,57.0,63.406,0.0,32.5,72.0,70.0,1000.0,200.0,0.0,15.453,71.188,70.875,-0.052,78.125,74.375,56.938,67.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,77.25,77.5,0.01,75.25,74.5,57.281,67.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.011,73.188,72.188,57.938,64.625,0.0,35.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.019,0.0,0.029,0.034,0.035,-0.002,-0.0,-0.001,-0.0
9032007,1808,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.125,2.248,26.885,3.658,54.825,76.408,73.548,74.315,51.262,0.0,0.047,0.083,20.0,20.0,67.707,43.743,0.0,76.225,133.347,117.768,131.241,36.291,47.452,46.703,-10.82,40.313,73.688,72.938,73.25,57.5,64.25,0.0,31.328,72.0,70.0,1000.0,200.0,0.0,15.695,71.375,70.875,-0.052,78.625,74.625,57.688,69.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.01,75.688,74.625,57.875,68.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,73.25,72.375,58.219,65.5,0.0,35.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.003,0.019,0.0,0.029,0.035,0.035,-0.004,-0.0,-0.001,-0.0
9032007,1809,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.664,2.248,26.885,2.667,55.148,76.62,73.653,73.047,51.905,0.0,0.044,0.083,20.0,20.0,69.838,42.958,0.0,76.333,133.051,117.662,131.02,36.437,47.556,46.849,-10.828,42.344,72.563,72.938,72.938,57.844,64.75,0.0,30.078,72.0,70.0,1000.0,200.0,0.0,16.406,71.375,70.75,-0.052,79.188,74.813,58.375,70.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.563,0.009,75.875,74.813,58.469,69.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,73.5,72.438,58.625,66.313,0.0,35.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.019,0.0,0.029,0.034,0.035,-0.005,-0.001,-0.0,-0.0
9032007,1810,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.75,2.248,26.885,2.21,55.686,76.726,73.653,71.991,52.654,0.0,0.044,0.083,20.0,20.0,72.334,42.369,0.0,76.333,132.829,117.555,130.872,36.437,47.661,46.921,-10.828,44.094,71.563,73.0,73.0,58.219,65.313,0.0,28.828,72.0,70.0,1000.0,200.0,0.0,16.891,71.375,70.875,-0.052,79.375,74.813,59.281,71.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.008,76.313,74.813,59.063,70.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,73.563,72.688,58.813,66.75,0.0,35.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.019,0.0,0.029,0.034,0.035,-0.004,-0.0,-0.0,-0.0
