DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,1811,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.063,2.248,26.885,3.671,56.116,76.726,73.758,70.934,53.082,0.0,0.044,0.083,20.0,20.0,72.895,41.865,0.0,76.44,132.607,117.449,130.651,36.437,47.87,46.994,-10.82,45.938,71.188,73.0,72.938,58.75,65.938,0.0,27.563,72.0,70.0,1000.0,200.0,0.0,17.078,71.375,70.875,-0.052,79.875,74.938,60.0,72.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.008,76.375,74.875,59.563,70.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,73.813,72.75,59.125,67.375,0.0,35.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.018,0.0,0.029,0.034,0.035,-0.004,-0.0,-0.0,-0.0
9032007,1812,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.203,2.248,28.641,2.908,56.332,76.726,73.758,69.878,53.617,0.0,0.044,0.083,20.0,20.0,73.681,41.641,0.0,76.333,132.459,117.237,130.429,36.511,47.974,46.994,-10.82,47.344,71.25,73.0,72.938,58.906,66.25,0.0,26.344,72.0,70.0,1000.0,200.0,0.0,17.219,71.5,70.875,-0.052,80.188,74.938,60.625,73.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.008,76.375,74.875,60.188,71.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,73.813,72.938,59.344,67.875,0.0,35.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.005,0.0,0.007,0.034,0.035,-0.005,-0.0,-0.001,-0.0
9032007,1813,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.203,2.248,26.885,3.595,56.439,76.62,73.653,69.139,53.938,0.0,0.044,0.083,20.0,20.0,74.41,41.529,0.0,76.011,132.237,117.13,130.281,36.584,47.974,47.14,-10.828,48.75,71.563,73.0,72.875,59.125,66.625,0.0,25.109,72.0,70.0,1000.0,200.0,0.0,17.188,71.375,70.75,-0.052,80.438,75.0,61.313,74.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.008,76.563,74.875,60.656,72.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,73.813,73.063,59.625,68.313,0.0,35.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.019,0.0,0.029,0.034,0.035,-0.005,-0.0,-0.001,-0.0
9032007,1814,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,25.128,2.216,56.87,76.726,73.863,68.822,54.474,0.0,0.044,0.083,20.0,20.0,75.111,41.473,0.0,76.225,132.015,117.024,130.06,36.657,48.079,47.14,-10.828,49.969,72.0,73.0,72.75,59.563,67.125,0.0,23.844,72.0,70.0,1000.0,200.0,0.0,17.328,71.375,70.875,-0.052,80.75,75.25,61.938,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.009,76.563,75.063,61.063,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,73.875,73.25,59.813,68.688,0.0,35.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.002,0.018,0.0,0.029,0.034,0.035,-0.004,-0.0,-0.0,-0.0
9032007,1815,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,25.128,2.249,56.977,76.408,73.758,67.977,54.688,0.0,0.044,0.083,20.0,20.0,75.616,41.416,0.0,76.011,131.867,116.812,129.912,36.804,48.079,47.286,-10.828,51.219,72.5,72.938,72.875,59.75,67.438,0.0,22.609,72.0,70.0,1000.0,200.0,0.0,17.297,71.188,70.875,-0.052,80.813,75.313,62.688,75.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.009,76.625,75.063,61.531,72.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,73.875,73.25,60.031,69.0,0.0,35.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.019,0.0,0.029,0.034,0.035,-0.002,-0.0,-0.0,-0.0
9032007,1816,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,25.128,2.237,57.193,76.302,73.758,67.554,55.009,0.0,0.044,0.083,20.0,20.0,76.065,41.473,0.0,75.903,131.646,116.705,129.69,36.804,48.287,47.358,-10.82,52.25,72.938,72.938,72.75,59.938,67.438,0.0,21.375,72.0,70.0,1000.0,200.0,0.0,17.328,71.188,70.875,-0.052,81.25,75.438,63.156,76.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.009,76.625,75.063,62.063,73.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.063,73.25,60.344,69.25,0.0,35.125,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.018,0.0,0.029,0.034,0.035,-0.002,-0.0,-0.0,-0.0
9032007,1817,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,25.128,3.167,57.408,76.09,73.758,67.237,55.33,0.0,0.044,0.083,20.0,20.0,76.205,41.501,0.0,75.903,131.424,116.599,129.469,36.877,48.392,47.358,-10.82,53.219,73.438,73.0,72.688,60.063,67.688,0.0,20.156,72.0,70.0,1000.0,200.0,0.0,17.188,71.188,70.875,-0.052,81.313,75.563,63.75,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.009,76.938,75.063,62.438,73.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.063,73.375,60.406,69.625,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.002,0.018,0.0,0.029,0.034,0.035,-0.002,-0.0,-0.0,-0.0
9032007,1818,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.25,2.248,23.37,2.131,57.516,76.09,73.758,67.131,55.544,0.0,0.044,0.083,20.0,20.0,76.345,41.501,0.0,75.903,131.276,116.493,129.321,37.023,48.496,47.431,-10.828,54.125,73.75,73.0,72.688,60.25,68.0,0.0,18.938,72.0,70.0,1000.0,200.0,0.0,17.172,71.375,70.938,-0.052,81.625,75.688,64.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.009,77.0,75.063,62.813,74.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,74.188,73.375,60.625,69.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.005,0.0,0.007,0.034,0.035,-0.003,-0.0,-0.001,-0.0
9032007,1819,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,23.37,2.939,57.623,76.09,73.968,66.815,55.758,0.0,0.04,0.083,20.0,20.0,76.373,41.501,0.0,75.796,131.054,116.068,129.173,37.17,48.601,47.577,-10.828,54.969,74.063,73.0,72.75,60.531,68.063,0.0,17.719,72.0,70.0,1000.0,200.0,0.0,17.219,71.375,70.938,-0.052,81.938,75.563,65.0,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.01,77.0,75.188,63.375,74.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.188,73.438,60.813,70.125,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.018,0.0,0.029,0.034,0.035,-0.003,-0.0,-0.0,-0.0
9032007,1820,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.063,2.248,23.37,3.503,58.161,75.984,73.968,66.603,56.186,0.0,0.044,0.083,20.0,20.0,76.429,41.529,0.0,76.118,130.906,116.174,129.026,37.17,48.705,47.577,-10.82,55.75,74.438,72.938,72.75,60.625,68.438,0.0,16.484,72.0,70.0,1000.0,200.0,0.0,17.109,71.375,70.875,-0.052,82.0,75.688,65.5,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.009,77.063,75.438,63.719,74.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,74.188,73.5,61.063,70.313,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.005,0.0,0.007,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9032007,1821,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.063,2.248,23.37,2.254,58.269,75.878,73.968,66.392,56.401,0.0,0.044,0.083,20.0,20.0,76.345,41.557,0.0,76.011,130.684,115.856,128.804,37.243,48.705,47.577,-10.828,56.594,74.563,72.938,72.75,60.75,68.438,0.0,15.297,72.0,70.0,1000.0,200.0,0.0,17.031,71.188,70.875,-0.052,82.25,75.938,66.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.009,77.063,75.438,64.25,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,74.25,73.625,61.125,70.375,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.005,0.0,0.007,0.034,0.035,-0.002,-0.0,-0.001,-0.0
9032007,1822,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.141,2.248,21.612,1.87,58.269,75.665,73.968,66.181,56.508,0.0,0.04,0.083,20.0,20.0,76.289,41.641,0.0,75.796,130.536,115.749,128.656,37.316,48.705,47.65,-10.82,57.25,74.813,72.938,72.75,60.844,68.563,0.0,14.023,72.0,70.0,1000.0,200.0,0.0,17.188,71.375,70.875,-0.052,82.375,76.063,66.625,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.009,77.188,75.188,64.563,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.25,73.625,61.188,70.688,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.018,0.0,0.029,0.034,0.035,-0.004,-0.0,-0.0,-0.0
9032007,1823,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.047,2.248,23.37,3.033,58.377,75.559,73.968,65.758,56.615,0.0,0.044,0.083,20.0,20.0,76.177,41.753,0.0,75.688,130.462,115.856,128.582,37.463,48.914,47.795,-10.828,57.844,74.938,72.938,72.75,60.938,68.688,0.0,12.805,72.0,70.0,1000.0,200.0,0.0,17.156,71.375,70.938,-0.052,82.5,76.125,66.938,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.006,77.188,75.438,64.938,75.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.25,73.938,61.5,70.813,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.002,0.018,0.0,0.029,0.034,0.035,-0.003,-0.0,-0.0,-0.0
9032007,1824,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,23.37,2.141,58.592,75.453,74.179,65.758,56.829,0.0,0.04,0.08,20.0,20.0,76.121,41.837,0.0,75.688,130.24,115.431,128.361,37.536,49.019,47.795,-10.82,58.531,75.0,72.938,72.75,61.25,68.938,0.0,11.555,72.0,70.0,1000.0,200.0,0.0,17.281,71.375,70.875,-0.052,82.813,76.25,67.313,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.007,77.188,75.5,65.25,75.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.375,74.063,61.594,71.0,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.018,0.0,0.028,0.034,0.035,-0.004,-0.0,-0.0,-0.0
9032007,1825,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,19.853,1.713,58.807,75.241,74.073,65.547,57.043,0.0,0.04,0.083,20.0,20.0,75.98,41.921,0.0,75.688,130.018,115.325,128.139,37.61,49.019,47.868,-10.82,59.125,75.063,73.0,72.75,61.344,69.0,0.0,10.352,72.0,70.0,1000.0,200.0,0.0,17.141,71.375,70.938,-0.052,83.063,76.5,67.688,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.007,77.188,75.5,65.625,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.01,74.375,74.063,61.719,71.063,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.018,0.0,0.028,0.034,0.035,-0.003,-0.0,-0.0,-0.0
9032007,1826,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,21.612,3.034,58.915,74.923,73.863,65.336,57.15,0.0,0.04,0.083,20.0,20.0,75.812,42.005,0.0,75.688,129.87,115.218,127.991,37.756,49.228,48.014,-10.82,59.719,75.063,72.938,72.688,61.563,69.125,0.0,9.125,72.0,70.0,1000.0,200.0,0.0,17.156,71.375,70.875,-0.052,83.125,76.688,68.063,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.006,77.188,75.438,65.875,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.375,74.125,62.0,71.313,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.018,0.0,0.028,0.034,0.035,-0.004,-0.0,-0.0,-0.0
9032007,1827,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.172,2.248,21.612,2.126,59.238,74.923,74.179,65.547,57.578,0.0,0.044,0.083,20.0,20.0,75.728,42.145,0.0,75.796,129.722,115.218,127.844,37.756,49.332,48.014,-10.82,60.375,75.0,73.0,72.688,61.75,69.125,0.0,7.898,72.0,70.0,1000.0,200.0,0.0,17.156,71.375,70.938,-0.052,83.5,76.75,68.313,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.688,0.006,77.188,75.5,66.25,76.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.375,74.125,62.125,71.375,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.018,0.0,0.028,0.034,0.035,-0.003,-0.0,-0.001,-0.0
9032007,1828,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.219,2.248,21.612,2.84,59.453,74.604,73.968,65.23,57.792,0.0,0.04,0.083,20.0,20.0,75.588,42.257,0.0,75.796,129.574,115.218,127.696,37.903,49.228,48.014,-10.828,60.875,75.063,73.0,72.688,61.844,69.25,0.0,6.688,72.0,70.0,1000.0,200.0,0.0,17.063,71.375,70.875,-0.052,83.625,76.875,68.625,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.006,77.313,75.625,66.375,76.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.019,74.375,74.25,62.188,71.5,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.003,0.018,0.0,0.028,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9032007,1829,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,21.612,2.009,59.345,74.498,73.968,65.23,57.578,0.0,0.04,0.083,20.0,20.0,75.363,42.369,0.0,75.581,129.278,114.9,127.548,37.976,49.437,48.16,-10.82,61.531,75.0,73.0,72.688,61.938,69.313,0.0,5.465,72.0,70.0,1000.0,200.0,0.0,17.156,71.375,70.875,-0.052,83.813,76.875,68.938,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.006,77.313,75.625,66.688,76.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.375,74.438,62.313,71.563,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.018,0.0,0.028,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9032007,1830,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,25.128,2.013,59.776,74.392,73.968,65.124,58.006,0.0,0.044,0.083,20.0,20.0,75.223,42.453,0.0,75.796,129.13,114.793,127.327,38.049,49.541,48.16,-10.828,62.063,74.875,72.938,72.688,62.031,69.313,0.0,4.207,72.0,70.0,1000.0,200.0,0.0,17.172,71.375,70.875,-0.052,84.0,76.875,69.063,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.563,0.006,77.313,75.625,66.938,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.688,0.017,74.5,74.438,62.406,71.688,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.002,0.018,0.0,0.028,0.035,0.035,-0.004,-0.0,-0.001,-0.0
9032007,1831,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.125,2.248,28.641,0.685,59.668,74.392,74.179,65.23,58.006,0.0,0.04,0.083,20.0,20.0,75.027,42.622,0.0,75.581,128.982,114.581,127.179,38.122,49.541,48.232,-10.828,62.313,74.875,72.938,72.75,62.156,69.625,0.0,2.996,72.0,70.0,1000.0,200.0,0.0,17.141,71.5,70.875,-0.052,84.75,77.125,69.063,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.006,77.313,75.625,67.25,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,74.438,62.594,71.875,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.018,0.0,0.028,0.034,0.035,-0.005,-0.0,-0.0,-0.0
9032007,1832,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,26.885,2.362,59.991,74.074,73.968,65.019,58.327,0.0,0.04,0.083,20.0,20.0,74.887,42.762,0.0,75.796,128.76,114.581,127.031,38.269,49.646,48.305,-10.82,62.563,74.75,72.938,72.688,62.344,69.625,0.0,1.748,72.0,70.0,1000.0,200.0,0.0,17.281,71.375,70.875,-0.052,84.813,77.125,69.188,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.563,0.006,77.313,75.688,67.438,76.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.5,74.5,62.719,72.0,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.018,0.0,0.028,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9032007,1833,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,26.885,2.14,59.884,73.968,74.073,65.019,58.22,0.0,0.04,0.083,20.0,20.0,74.69,43.07,0.0,75.581,128.686,114.368,126.884,38.269,49.75,48.305,-10.828,62.719,74.688,72.938,72.688,62.438,69.625,0.0,0.528,72.0,70.0,1000.0,200.0,0.0,17.219,71.375,70.875,-0.052,84.938,77.125,69.188,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.007,77.5,75.625,67.5,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,74.5,62.938,72.125,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.017,0.0,0.028,0.034,0.035,-0.004,-0.0,-0.0,-0.0
9032007,1834,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,25.128,2.132,60.099,73.756,74.073,64.913,58.434,0.0,0.04,0.083,20.0,20.0,74.438,43.294,0.0,75.581,128.538,114.262,126.736,38.489,49.75,48.451,-10.82,63.156,74.563,72.938,72.688,62.531,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,71.375,70.938,-0.052,85.0,77.188,69.25,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.006,77.5,75.688,67.625,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.5,74.625,62.938,72.125,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.018,0.0,0.028,0.034,0.035,-0.003,-0.0,-0.001,-0.0
9032007,1835,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,23.37,1.688,60.422,73.756,73.968,64.913,58.756,0.0,0.04,0.083,20.0,20.0,74.298,43.434,0.0,75.796,128.243,114.156,126.514,38.489,49.855,48.524,-10.82,63.5,74.438,72.938,72.688,62.75,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,71.375,70.938,-0.052,85.313,77.313,69.563,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.563,0.007,77.5,75.625,67.813,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.5,74.625,62.969,72.188,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.018,0.0,0.028,0.035,0.035,-0.003,-0.0,-0.0,-0.0
9032007,1836,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,21.612,2.067,60.314,73.543,74.073,65.019,58.649,0.0,0.04,0.083,20.0,20.0,74.129,43.547,0.0,75.581,128.169,113.944,126.293,38.489,49.959,48.451,-10.82,63.844,74.375,72.938,72.75,62.75,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,71.375,70.938,-0.052,85.563,77.375,69.688,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.009,77.5,75.688,67.938,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.625,74.625,63.219,72.313,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.002,0.017,0.0,0.028,0.035,0.035,-0.003,-0.0,-0.001,-0.0
9032007,1837,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.031,2.248,21.612,2.139,60.529,73.756,74.179,65.124,58.756,0.0,0.04,0.083,20.0,20.0,73.905,43.631,0.0,75.473,127.947,113.837,126.219,38.562,50.064,48.597,-10.82,64.188,74.25,72.938,72.75,63.063,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.141,71.5,70.938,-0.052,86.063,77.375,69.75,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.006,77.5,75.688,68.0,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.625,74.625,63.313,72.5,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.001,0.017,0.0,0.028,0.034,0.035,-0.004,-0.0,-0.0,-0.0
9032007,1838,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,19.853,1.916,60.852,73.543,74.284,65.124,59.184,0.0,0.04,0.083,20.0,20.0,73.681,43.687,0.0,75.688,127.725,113.731,125.997,38.635,50.168,48.669,-10.82,64.563,74.125,72.938,72.438,63.156,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,71.375,70.875,-0.052,86.25,77.375,69.875,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.006,77.563,75.688,68.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.625,74.688,63.406,72.5,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.028,0.035,0.035,-0.004,-0.0,-0.001,-0.0
9032007,1839,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,21.612,1.245,60.745,73.543,74.284,65.124,58.97,0.0,0.04,0.083,20.0,20.0,73.512,43.771,0.0,75.581,127.577,113.519,125.923,38.782,50.168,48.669,-10.82,64.813,74.0,72.938,72.438,63.156,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,71.375,70.875,-0.052,86.625,77.375,69.875,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.688,0.006,77.563,75.688,68.25,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.625,74.688,63.5,72.563,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.017,0.0,0.027,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9032007,1840,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.109,2.248,19.853,1.887,61.067,73.225,73.968,64.913,59.398,0.0,0.04,0.083,20.0,20.0,73.316,43.883,0.0,75.688,127.503,113.306,125.702,38.855,50.272,48.742,-10.82,65.125,73.875,72.938,72.438,63.25,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,71.375,70.938,-0.052,86.813,77.5,69.875,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.006,77.563,75.813,68.5,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.625,74.688,63.5,72.688,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.017,0.0,0.027,0.034,0.035,-0.003,-0.0,-0.0,0.0
9032007,1841,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.813,2.248,21.612,1.859,61.283,73.013,74.073,64.913,59.505,0.0,0.04,0.083,20.0,20.0,73.12,43.967,0.0,75.581,127.355,113.306,125.628,38.928,50.377,48.815,-10.82,65.438,73.75,72.938,72.438,63.594,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,71.188,70.875,-0.052,87.063,77.5,69.875,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.006,77.563,75.813,68.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.625,74.875,63.594,72.688,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.017,0.0,0.027,0.035,0.035,-0.002,-0.0,-0.001,0.0
9032007,1842,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.875,2.248,19.853,2.122,61.175,73.013,74.073,64.807,59.398,0.0,0.04,0.083,20.0,20.0,72.923,44.079,0.0,75.581,127.133,113.094,125.48,39.002,50.377,48.815,-10.82,65.75,73.625,72.938,72.438,63.719,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.813,71.375,70.938,-0.052,87.375,77.688,70.0,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.688,0.006,77.563,76.0,68.5,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.625,74.875,63.938,72.75,0.0,35.063,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,0.003,0.017,0.0,0.027,0.034,0.035,-0.003,-0.0,-0.001,-0.0
9032007,1843,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.875,2.248,18.093,2.139,61.498,72.907,74.073,64.807,59.612,0.0,0.04,0.083,20.0,20.0,72.699,44.191,0.0,75.581,126.911,112.881,125.332,39.148,50.481,48.961,-10.82,66.063,73.5,72.938,72.438,63.719,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.828,71.5,70.938,-0.052,87.625,77.688,70.188,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.688,0.006,77.563,76.0,68.625,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.625,74.688,63.938,72.75,0.0,35.156,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.027,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9032007,1844,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.875,2.248,18.093,1.916,61.39,72.695,74.073,64.807,59.612,0.0,0.04,0.083,20.0,20.0,72.503,44.303,0.0,75.366,126.837,112.881,125.111,39.148,50.481,48.961,-10.82,66.375,73.375,72.688,72.438,63.875,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,71.375,70.938,-0.052,87.688,77.688,70.25,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.875,0.006,77.688,75.813,68.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.75,74.688,64.0,72.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.017,0.0,0.027,0.034,0.035,-0.003,-0.0,-0.001,0.0
9032007,1845,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.906,2.248,23.37,1.951,61.498,72.695,74.073,64.807,59.719,0.0,0.04,0.083,20.0,20.0,72.25,44.387,0.0,75.366,126.615,112.669,124.963,39.221,50.586,49.034,-10.82,66.813,73.25,72.688,72.438,64.188,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,71.375,70.938,-0.052,88.25,77.688,70.25,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.688,0.006,77.688,76.0,68.75,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.688,0.017,74.75,74.875,64.188,73.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.017,0.0,0.027,0.034,0.035,-0.003,-0.0,-0.0,0.0
9032007,1846,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.969,2.248,14.572,2.136,61.713,72.589,74.073,64.807,59.826,0.0,0.04,0.083,20.0,20.0,72.054,44.415,0.0,75.366,126.467,112.669,124.889,39.441,50.69,49.179,-10.82,66.875,73.188,72.938,72.438,64.188,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,71.5,70.938,-0.052,88.625,77.688,70.25,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.688,0.006,77.688,76.0,68.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.75,74.875,64.125,72.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.017,0.0,0.027,0.034,0.035,-0.004,-0.0,-0.001,0.0
9032007,1847,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.969,2.248,12.81,1.245,61.713,72.482,74.179,64.807,59.933,0.0,0.04,0.083,20.0,20.0,71.886,44.443,0.0,75.259,126.393,112.456,124.742,39.441,50.69,49.106,-10.828,67.063,73.063,72.938,72.438,64.188,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,71.5,70.938,-0.052,88.625,77.813,70.375,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.005,77.688,76.0,68.75,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.75,74.875,64.438,73.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.001,0.001,0.017,0.0,0.027,0.034,0.035,-0.004,-0.0,-0.001,0.0
9032007,1848,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,12.81,1.684,61.821,72.482,74.179,64.807,60.04,0.0,0.04,0.083,20.0,20.0,71.773,44.528,0.0,75.259,126.097,112.35,124.52,39.514,50.899,49.179,-10.82,67.563,72.875,72.938,72.375,64.25,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.922,71.5,71.125,-0.052,88.563,78.0,70.438,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.005,77.688,76.125,68.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.75,74.875,64.438,73.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.027,0.034,0.035,-0.003,-0.0,-0.001,0.0
9032007,1849,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.063,2.248,12.81,1.915,62.036,72.376,74.179,65.019,60.147,0.0,0.04,0.083,20.0,20.0,71.605,44.556,0.0,75.366,126.023,112.138,124.298,39.588,50.899,49.252,-10.828,68.063,72.75,72.938,72.375,64.563,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.719,71.5,70.938,-0.052,88.375,78.0,70.563,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.006,77.688,76.125,68.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.75,74.875,64.5,73.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.017,0.0,0.027,0.035,0.035,-0.004,-0.0,-0.001,-0.0
9032007,1850,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.031,2.248,9.286,2.153,62.144,72.482,74.494,65.019,60.468,0.0,0.04,0.083,20.0,20.0,71.437,44.584,0.0,75.473,125.801,112.138,124.224,39.661,51.108,49.252,-10.82,68.25,72.625,72.688,72.375,64.438,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,71.5,70.938,-0.052,89.0,78.125,70.813,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.006,77.813,76.125,69.0,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.75,75.0,64.625,73.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.017,0.0,0.027,0.035,0.036,-0.004,-0.0,-0.001,-0.0
9032007,1851,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.031,2.248,12.81,2.139,62.467,72.376,74.494,65.019,60.468,0.0,0.04,0.083,20.0,20.0,71.269,44.584,0.0,75.473,125.727,112.031,124.003,39.734,51.213,49.325,-10.82,68.625,72.438,72.938,72.25,64.563,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.906,71.5,70.938,-0.052,89.625,78.125,71.0,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.005,77.813,76.125,69.0,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.75,75.0,64.625,73.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.017,0.0,0.027,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9032007,1852,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,36.31,37.482,0.012,0.02,0.0,80.0,55.0,1.4,16.984,2.248,14.572,1.916,62.359,72.164,74.284,64.702,60.361,0.0,0.04,0.083,20.0,20.0,71.1,44.696,0.0,75.151,125.505,111.819,123.929,39.881,51.213,49.398,-10.828,68.938,72.375,72.688,72.375,64.813,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,71.5,70.938,-0.052,90.625,78.125,71.0,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.875,0.006,77.688,76.125,69.125,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.75,74.875,64.75,73.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,0.017,0.0,0.026,0.036,0.037,-0.004,-0.0,-0.001,0.0
9032007,1853,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,36.31,37.482,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,12.81,2.055,62.467,72.27,74.599,65.019,60.575,0.0,0.04,0.083,20.0,20.0,70.82,44.752,0.0,75.259,125.283,111.607,123.707,39.881,51.317,49.471,-10.82,69.0,72.25,72.688,72.375,64.875,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,71.5,70.938,-0.052,91.063,78.0,71.063,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.006,77.813,76.125,69.125,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.75,75.0,64.813,73.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.017,0.0,0.027,0.036,0.037,-0.004,-0.0,-0.001,0.0
9032007,1854,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,36.31,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,12.81,2.027,62.79,72.058,74.389,64.807,60.79,0.0,0.04,0.083,20.0,20.0,70.68,44.864,0.0,75.473,125.283,111.607,123.634,39.954,51.317,49.543,-10.82,69.125,72.188,72.688,72.375,64.875,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.109,71.5,70.938,-0.052,91.375,78.125,71.063,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.006,77.813,76.125,69.25,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,77.063,0.017,74.75,75.0,65.0,73.375,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.017,0.0,0.027,0.036,0.036,-0.004,-0.0,-0.001,-0.0
9032007,1855,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,14.572,2.027,62.682,71.952,74.389,64.807,60.682,0.0,0.04,0.083,20.0,20.0,70.511,44.976,0.0,75.151,125.061,111.5,123.412,40.027,51.526,49.543,-10.82,69.375,72.063,72.938,72.25,65.0,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,71.5,70.938,-0.052,91.563,78.125,71.188,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.007,77.875,76.125,69.313,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.875,75.0,65.125,73.375,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.026,0.035,0.035,-0.004,-0.0,-0.001,0.0
9032007,1856,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,12.81,1.231,62.79,71.846,74.389,64.807,60.79,0.0,0.04,0.083,20.0,20.0,70.343,45.032,0.0,75.259,124.914,111.288,123.264,40.174,51.526,49.616,-10.828,69.438,71.938,72.688,72.375,65.063,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,71.5,70.938,-0.052,92.063,78.0,71.438,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.007,77.813,76.125,69.313,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.01,74.75,75.0,65.125,73.375,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,0.017,0.0,0.026,0.035,0.036,-0.004,-0.0,-0.0,0.0
9032007,1857,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.078,2.248,12.81,2.135,62.897,71.846,74.389,64.807,60.897,0.0,0.04,0.083,20.0,20.0,70.175,45.2,0.0,75.259,124.692,111.182,123.043,40.247,51.526,49.689,-10.82,69.563,71.813,72.688,72.25,65.188,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,71.5,70.938,-0.052,92.563,78.0,71.563,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.938,0.006,77.875,76.125,69.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.875,75.0,65.188,73.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.017,0.0,0.026,0.035,0.035,-0.004,-0.0,-0.001,0.0
9032007,1858,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.078,2.248,11.048,2.139,63.005,71.74,74.389,64.913,61.004,0.0,0.04,0.083,20.0,20.0,70.035,45.256,0.0,75.151,124.618,111.075,122.969,40.32,51.631,49.762,-10.82,69.688,71.75,72.688,72.375,65.188,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,71.5,70.938,-0.052,92.75,78.0,71.625,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.006,77.813,76.188,69.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.938,0.017,74.875,75.0,65.313,73.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,0.017,0.0,0.026,0.034,0.035,-0.004,-0.0,-0.001,0.0
9032007,1859,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,11.048,2.139,63.328,71.74,74.389,64.913,61.325,0.0,0.04,0.083,20.0,20.0,69.894,45.396,0.0,75.366,124.544,110.969,122.821,40.394,51.735,49.835,-10.82,69.875,71.688,72.688,72.25,65.375,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.0,71.563,70.938,-0.052,93.063,78.125,71.75,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.006,77.875,76.125,69.563,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.875,75.125,65.313,73.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.002,0.017,0.0,0.026,0.035,0.035,-0.005,-0.0,-0.001,0.0
9032007,1900,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.031,2.248,11.048,2.031,63.435,71.74,74.389,64.913,61.325,0.0,0.04,0.083,20.0,20.0,69.754,45.452,0.0,75.366,124.322,110.757,122.673,40.467,51.735,49.908,-10.82,69.938,71.563,72.688,72.375,65.5,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,71.563,70.938,-0.052,93.375,78.0,71.813,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.006,77.875,76.188,69.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.875,75.0,65.375,73.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.017,0.0,0.026,0.035,0.035,-0.005,-0.0,-0.001,0.0
9032007,1901,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,11.048,2.132,63.543,71.634,74.389,64.913,61.432,0.0,0.044,0.083,20.0,20.0,69.614,45.537,0.0,75.259,124.1,110.651,122.452,40.54,51.944,49.835,-10.828,70.063,71.438,72.688,72.375,65.625,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,71.563,70.938,-0.052,93.5,78.125,71.813,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.875,0.006,77.875,76.188,69.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.75,75.125,65.375,73.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.016,0.0,0.026,0.035,0.036,-0.005,-0.0,-0.001,0.0
9032007,1902,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.906,2.248,11.048,2.111,63.651,71.846,74.599,65.124,61.539,0.0,0.04,0.083,20.0,20.0,69.474,45.649,0.0,75.366,123.952,110.544,122.378,40.613,51.944,49.908,-10.82,70.25,71.313,72.688,72.375,65.625,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.063,71.563,70.938,-0.052,93.75,78.125,71.813,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.006,77.875,76.188,69.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.875,75.125,65.563,73.75,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.026,0.035,0.036,-0.005,-0.0,-0.001,0.0
9032007,1903,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,16.906,2.248,12.81,2.118,63.543,71.846,74.599,65.019,61.432,0.0,0.04,0.083,20.0,20.0,69.305,45.761,0.0,75.151,123.878,110.332,122.23,40.76,52.049,49.98,-10.82,70.375,71.25,72.688,72.375,65.688,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,71.563,71.125,-0.052,93.875,78.125,72.0,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.006,77.875,76.188,69.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.875,75.125,65.688,73.75,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.149,0.001,0.004,0.0,0.006,0.035,0.035,-0.003,-0.0,-0.001,-0.0
