DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,1904,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.984,2.248,11.048,2.021,63.866,71.528,74.389,65.019,61.646,0.0,0.04,0.083,20.0,20.0,69.137,45.817,0.0,75.366,123.656,110.226,122.082,40.76,51.944,49.98,-10.82,70.563,71.125,72.688,72.375,65.75,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.047,71.563,70.938,-0.052,93.938,78.125,72.125,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.006,77.875,76.188,69.938,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.875,75.125,65.688,73.813,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.016,0.0,0.026,0.035,0.035,-0.005,-0.0,-0.001,0.0
9032007,1905,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.078,2.248,11.048,1.245,63.651,71.422,74.284,65.124,61.539,0.0,0.04,0.083,20.0,20.0,68.997,45.957,0.0,75.151,123.582,110.119,121.861,40.833,52.153,50.053,-10.82,70.625,71.063,72.625,72.375,65.75,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.781,71.563,70.938,-0.052,93.938,78.125,72.25,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.006,77.813,76.313,70.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.875,75.125,65.75,73.75,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.016,0.0,0.026,0.035,0.035,-0.005,-0.0,-0.001,0.0
9032007,1906,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.047,2.248,11.048,2.118,63.974,71.422,74.389,65.019,61.646,0.0,0.04,0.083,20.0,20.0,68.857,45.957,0.0,75.044,123.36,110.119,121.861,40.906,52.257,50.126,-10.82,70.875,71.0,72.688,72.375,66.0,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.906,71.563,70.938,-0.052,94.063,78.125,72.25,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.006,77.875,76.188,70.0,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.875,75.125,65.75,73.75,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.026,0.034,0.036,-0.005,-0.0,-0.001,0.0
9032007,1907,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.063,2.248,12.81,1.182,63.866,71.634,74.494,65.336,61.753,0.0,0.04,0.083,20.0,20.0,68.688,46.125,0.0,75.044,123.212,109.907,121.639,40.906,52.153,50.199,-10.82,71.0,71.0,72.688,72.375,66.063,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,71.563,70.938,-0.052,94.25,78.125,72.313,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.006,77.875,76.188,70.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.125,0.017,74.875,75.0,65.875,73.813,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,0.017,0.0,0.026,0.035,0.035,-0.005,-0.0,-0.001,0.0
9032007,1908,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.953,2.248,12.81,1.677,63.974,71.528,74.494,65.336,61.753,0.0,0.04,0.083,20.0,20.0,68.576,46.181,0.0,75.044,123.064,109.801,121.492,41.126,52.362,50.272,-10.82,71.0,70.813,72.625,72.25,66.188,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,71.563,70.938,-0.052,94.375,78.125,72.438,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.938,0.006,77.875,76.188,70.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.938,0.017,74.875,75.125,66.0,73.813,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.016,0.0,0.025,0.035,0.035,-0.005,-0.0,-0.001,-0.0
9032007,1909,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.953,2.248,12.81,1.916,64.404,71.315,74.284,65.019,62.074,0.0,0.04,0.083,20.0,20.0,68.408,46.293,0.0,75.151,122.99,109.588,121.344,41.053,52.362,50.345,-10.82,71.188,70.75,72.625,72.25,66.313,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.891,71.688,70.938,-0.052,94.375,78.125,72.438,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.063,0.006,77.875,76.188,70.313,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.125,0.017,74.875,75.125,66.188,73.813,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.026,0.035,0.035,-0.006,-0.0,-0.001,0.0
9032007,1910,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.906,2.248,16.333,0.74,64.189,71.528,74.494,65.336,61.967,0.0,0.04,0.083,20.0,20.0,68.296,46.377,0.0,74.936,122.768,109.376,121.196,41.126,52.466,50.345,-10.82,71.125,70.688,72.625,72.25,66.313,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.844,71.563,70.938,-0.052,94.375,78.125,72.625,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.006,77.875,76.313,70.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.875,75.125,66.313,73.813,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.001,0.149,-0.148,0.149,0.001,0.016,0.0,0.026,0.034,0.035,-0.005,-0.0,-0.001,-0.0
9032007,1911,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,16.828,2.248,19.853,1.568,64.512,71.422,74.494,65.441,62.181,0.0,0.04,0.083,20.0,20.0,68.183,46.433,0.0,75.151,122.62,109.376,121.048,41.273,52.571,50.417,-10.82,71.25,70.688,72.625,72.25,66.375,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,71.563,71.125,-0.052,94.5,78.0,72.625,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.006,77.875,76.313,70.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.875,75.125,66.188,74.0,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.028,0.0,0.043,0.034,0.035,-0.003,-0.0,-0.001,0.0
9032007,1912,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.891,2.248,18.093,1.692,64.404,71.422,74.494,65.23,62.074,0.0,0.04,0.083,20.0,20.0,68.043,46.546,0.0,74.936,122.546,109.27,120.901,41.346,52.571,50.417,-10.82,70.938,70.563,72.688,72.25,66.375,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.781,71.563,71.125,-0.052,94.375,77.938,72.625,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.063,0.006,77.875,76.188,70.313,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.875,75.125,66.375,73.813,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.016,0.0,0.025,0.034,0.035,-0.003,-0.0,-0.001,0.0
9032007,1913,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.75,2.248,16.333,2.006,64.619,71.209,74.179,65.336,62.288,0.0,0.04,0.083,20.0,20.0,67.875,46.574,0.0,75.151,122.398,109.057,120.827,41.419,52.675,50.49,-10.82,70.75,70.563,72.688,72.25,66.375,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.609,71.563,71.125,-0.052,94.375,77.938,72.75,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.063,0.005,77.875,76.188,70.313,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.875,75.25,66.313,74.0,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,0.016,0.0,0.025,0.034,0.035,-0.003,-0.0,-0.001,0.0
9032007,1914,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.578,2.248,16.333,2.097,64.619,71.422,74.494,65.547,62.181,0.0,0.04,0.083,20.0,20.0,67.707,46.602,0.0,75.044,122.176,109.057,120.605,41.493,52.675,50.563,-10.82,70.688,70.563,72.688,72.25,66.625,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.75,71.688,71.125,-0.052,94.375,77.938,72.75,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.188,0.005,77.875,76.313,70.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.875,75.25,66.375,74.0,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.025,0.035,0.035,-0.004,-0.0,-0.001,0.0
9032007,1915,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.578,2.248,14.572,1.69,64.727,71.209,74.284,65.441,62.288,0.0,0.04,0.083,20.0,20.0,67.566,46.658,0.0,75.044,122.102,108.845,120.457,41.566,52.78,50.636,-10.828,70.813,70.5,72.625,72.25,66.688,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,71.688,71.125,-0.052,94.25,77.938,72.75,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.188,0.005,78.063,76.313,70.438,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.875,75.25,66.5,74.0,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,0.001,0.016,0.0,0.025,0.034,0.035,-0.004,-0.0,-0.001,0.0
9032007,1916,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,16.938,2.248,16.333,1.174,64.727,71.422,74.389,65.441,62.288,0.0,0.04,0.083,20.0,20.0,67.482,46.686,0.0,74.936,121.954,108.845,120.31,41.639,52.78,50.636,-10.828,70.813,70.375,72.625,72.25,66.688,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,71.563,71.125,-0.052,94.063,77.938,72.813,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.188,0.006,77.875,76.313,70.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.875,75.25,66.5,74.0,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,0.016,0.0,0.025,0.034,0.036,-0.003,-0.0,-0.001,0.0
9032007,1917,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.969,2.248,16.333,2.119,64.727,71.422,74.389,65.441,62.288,0.0,0.04,0.083,20.0,20.0,67.37,46.77,0.0,74.936,121.88,108.738,120.162,41.712,52.884,50.709,-10.82,70.938,70.313,72.625,72.25,66.813,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.906,71.688,71.125,-0.052,94.063,77.938,72.813,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.188,0.006,77.875,76.313,70.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.875,75.313,66.625,74.125,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,0.016,0.0,0.025,0.035,0.035,-0.004,-0.0,-0.001,0.0
9032007,1918,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.953,2.248,18.093,1.804,65.158,71.422,74.389,65.758,62.609,0.0,0.04,0.083,20.0,20.0,67.23,46.826,0.0,75.259,121.584,108.42,120.014,41.786,52.884,50.782,-10.82,71.0,70.25,72.625,72.25,66.813,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,71.688,71.125,-0.052,93.938,77.938,72.938,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.188,0.005,78.063,76.313,70.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.938,75.25,66.625,74.125,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,0.016,0.0,0.025,0.035,0.035,-0.004,-0.0,-0.001,0.0
9032007,1919,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.203,2.248,19.853,0.909,64.942,71.422,74.284,65.864,62.395,0.0,0.04,0.083,20.0,20.0,67.09,46.854,0.0,74.936,121.363,108.42,119.793,41.786,53.093,50.782,-10.82,70.75,70.25,72.625,72.25,66.813,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,71.688,71.125,-0.052,93.75,77.813,72.938,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.188,0.005,77.875,76.313,70.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.938,75.25,66.813,74.125,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.016,0.0,0.025,0.035,0.035,-0.004,-0.0,-0.001,0.0
9032007,1920,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.141,2.248,16.333,1.048,65.158,71.103,74.179,65.758,62.502,0.0,0.04,0.083,20.0,20.0,66.977,46.938,0.0,75.044,121.289,108.314,119.719,41.932,53.093,50.927,-10.828,70.625,70.25,72.625,72.25,67.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.031,71.688,71.125,-0.052,93.75,77.938,72.938,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.188,0.006,77.875,76.188,70.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.063,0.017,74.875,75.25,66.813,74.125,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.025,0.035,0.035,-0.004,-0.0,-0.001,0.0
9032007,1921,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.141,2.248,18.093,2.135,65.158,71.315,74.389,65.969,62.609,0.0,0.04,0.083,20.0,20.0,66.865,46.994,0.0,75.044,121.215,108.101,119.645,41.932,53.093,50.927,-10.82,70.5,70.25,72.625,72.25,67.0,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.938,71.688,71.125,-0.052,93.688,77.813,73.063,85.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.313,0.006,77.875,76.438,70.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.875,75.25,66.938,74.313,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,0.016,0.0,0.025,0.034,0.035,-0.004,-0.0,-0.001,0.0
9032007,1922,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.016,2.248,16.333,1.622,65.158,71.103,74.179,65.758,62.609,0.0,0.04,0.083,20.0,20.0,66.753,46.994,0.0,75.044,121.067,107.889,119.423,42.079,53.198,51.0,-10.82,70.438,70.25,72.625,72.188,67.188,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.844,71.688,71.125,-0.052,93.375,77.813,73.25,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.006,77.875,76.188,70.625,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.875,75.25,67.0,74.125,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.149,-0.148,0.149,0.003,0.016,0.0,0.025,0.034,0.035,-0.004,-0.0,-0.001,0.0
9032007,1923,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.797,2.248,14.572,1.971,65.48,71.103,74.073,65.864,62.823,0.0,0.04,0.083,20.0,20.0,66.641,47.022,0.0,75.151,120.993,107.995,119.35,42.152,53.198,51.073,-10.82,70.438,70.125,72.625,72.25,67.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,71.688,71.25,-0.052,93.25,77.813,73.25,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.313,0.006,78.063,76.313,70.625,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,74.875,75.313,67.0,74.313,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.003,0.016,0.0,0.025,0.034,0.035,-0.003,-0.0,-0.001,0.0
9032007,1924,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,14.572,2.027,65.373,71.103,74.179,65.864,62.716,0.0,0.04,0.083,20.0,20.0,66.557,47.05,0.0,75.044,120.771,107.782,119.202,42.225,53.302,51.073,-10.82,70.563,70.063,72.625,72.188,67.188,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.828,71.813,71.125,-0.052,93.188,77.813,73.25,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.313,0.006,77.875,76.313,70.813,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.875,75.25,67.125,74.313,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.016,0.0,0.025,0.034,0.035,-0.005,-0.0,-0.001,0.0
9032007,1925,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.703,2.248,12.81,2.139,65.48,71.315,74.284,66.075,62.716,0.0,0.04,0.083,20.0,20.0,66.445,47.134,0.0,74.936,120.623,107.676,119.054,42.225,53.407,51.073,-10.82,70.625,70.0,72.625,72.188,67.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.703,71.688,71.125,-0.052,92.563,77.813,73.375,85.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.005,77.875,76.313,70.813,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.875,75.25,67.125,74.313,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.025,0.034,0.035,-0.004,-0.0,-0.001,0.0
9032007,1926,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.703,2.248,14.572,2.139,65.48,70.997,74.073,65.864,63.038,0.0,0.04,0.083,20.0,20.0,66.332,47.162,0.0,75.151,120.475,107.464,118.906,42.298,53.511,51.146,-10.82,70.625,70.0,72.625,72.188,67.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.844,71.813,71.125,-0.052,92.0,77.813,73.375,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.313,0.005,77.875,76.438,70.875,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.875,75.25,67.25,74.313,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.025,0.035,0.036,-0.005,-0.0,-0.001,0.0
9032007,1927,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.781,2.248,12.81,2.139,65.803,71.103,74.073,65.969,63.145,0.0,0.04,0.083,20.0,20.0,66.22,47.246,0.0,75.151,120.327,107.358,118.759,42.445,53.511,51.219,-10.82,70.625,69.938,72.625,72.188,67.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.609,71.813,71.125,-0.052,91.563,77.813,73.438,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.313,0.005,77.875,76.313,70.875,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.875,75.25,67.25,74.313,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.024,0.035,0.035,-0.005,-0.0,-0.001,0.0
9032007,1928,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.859,2.248,12.81,1.215,65.911,70.997,74.073,66.075,63.145,0.0,0.04,0.083,20.0,20.0,66.108,47.274,0.0,75.151,120.179,107.251,118.611,42.518,53.72,51.219,-10.82,70.563,69.875,72.625,72.188,67.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.734,71.688,71.125,-0.052,91.063,77.813,73.438,84.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.313,0.006,77.875,76.313,70.875,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.875,75.25,67.375,74.313,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.016,0.0,0.024,0.035,0.035,-0.004,-0.0,-0.001,0.0
9032007,1929,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.781,2.248,12.81,2.138,65.696,70.997,74.073,66.075,62.93,0.0,0.04,0.083,20.0,20.0,65.996,47.33,0.0,74.829,120.031,107.251,118.389,42.445,53.72,51.291,-10.82,70.688,69.813,72.625,72.25,67.563,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.766,71.813,71.25,-0.052,90.875,77.688,73.563,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.313,0.006,77.875,76.313,70.875,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.875,75.25,67.375,74.313,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.016,0.0,0.025,0.035,0.035,-0.004,-0.0,-0.001,0.0
9032007,1930,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,16.766,2.248,11.048,2.028,65.803,70.997,74.073,66.075,63.359,0.0,0.04,0.083,20.0,20.0,65.912,47.358,0.0,74.936,119.957,107.039,118.315,42.592,53.72,51.364,-10.82,70.75,69.813,72.625,72.25,67.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.766,71.813,71.125,-0.052,90.625,77.688,73.563,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.5,0.005,77.875,76.313,70.875,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.063,0.017,74.875,75.313,67.5,74.313,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.149,0.002,0.004,0.0,0.006,0.035,0.036,-0.005,-0.0,-0.001,0.0
9032007,1931,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.328,2.248,12.81,2.134,65.911,71.209,74.284,66.392,63.145,0.0,0.04,0.083,20.0,20.0,65.8,47.414,0.0,74.936,119.809,106.826,118.242,42.738,53.825,51.364,-10.82,70.875,69.75,72.625,72.25,67.625,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.625,71.813,71.125,-0.052,90.375,77.688,73.688,84.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.313,0.006,77.875,76.438,71.0,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.875,75.25,67.625,74.313,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.016,0.0,0.024,0.034,0.035,-0.005,-0.0,-0.001,0.0
9032007,1932,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.641,2.248,12.81,1.916,66.126,70.997,73.968,66.181,63.359,0.0,0.04,0.083,20.0,20.0,65.687,47.442,0.0,75.044,119.661,106.933,118.02,42.738,53.929,51.437,-10.82,70.938,69.688,72.625,72.25,67.625,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.719,71.813,71.125,-0.052,90.188,77.688,73.688,84.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.5,0.006,77.875,76.438,71.0,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.875,75.313,67.5,74.375,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.016,0.0,0.024,0.035,0.035,-0.005,-0.0,-0.001,0.0
9032007,1933,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.641,2.248,19.853,1.911,66.234,70.997,73.968,66.181,63.466,0.0,0.04,0.083,20.0,20.0,65.575,47.498,0.0,75.044,119.513,106.72,117.872,42.811,53.825,51.51,-10.82,71.0,69.688,72.5,72.25,67.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.578,71.813,71.125,-0.052,89.875,77.5,73.875,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.5,0.005,77.813,76.438,71.0,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.875,75.313,67.625,74.375,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.003,0.016,0.0,0.024,0.034,0.035,-0.005,-0.0,-0.001,0.0
9032007,1934,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.313,2.248,12.81,1.188,66.234,71.209,74.284,66.392,63.466,0.0,0.04,0.083,20.0,20.0,65.463,47.498,0.0,75.044,119.439,106.614,117.872,42.958,53.929,51.583,-10.82,70.938,69.75,72.625,72.25,67.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.531,71.813,71.25,-0.052,89.75,77.375,73.875,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.5,0.005,77.875,76.438,71.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,74.875,75.313,67.688,74.375,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.016,0.0,0.024,0.035,0.035,-0.004,-0.0,-0.001,0.0
9032007,1935,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.719,2.248,9.286,1.904,66.341,71.103,74.179,66.392,63.466,0.0,0.04,0.083,20.0,20.0,65.323,47.498,0.0,74.936,119.217,106.508,117.577,42.958,54.033,51.583,-10.828,70.938,69.625,72.625,72.188,67.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.563,71.813,71.25,-0.052,89.563,77.375,73.938,84.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.5,0.005,77.875,76.438,71.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.875,75.313,67.688,74.375,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.002,0.016,0.0,0.024,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9032007,1936,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.359,2.248,9.286,2.146,66.234,71.209,74.179,66.498,63.359,0.0,0.04,0.083,20.0,20.0,65.211,47.583,0.0,74.829,119.217,106.295,117.429,43.031,54.138,51.656,-10.828,71.125,69.5,72.625,72.188,67.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.531,71.813,71.25,-0.052,89.25,77.375,73.938,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.5,0.006,77.813,76.438,71.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.875,75.313,67.75,74.375,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.016,0.0,0.024,0.034,0.035,-0.004,-0.0,-0.001,0.0
9032007,1937,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.531,2.248,7.522,2.139,66.449,70.997,74.073,66.181,63.573,0.0,0.04,0.083,20.0,20.0,65.098,47.47,0.0,74.936,118.921,106.295,117.281,43.104,54.138,51.656,-10.82,71.375,69.438,72.625,72.188,67.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.656,71.938,71.25,-0.052,89.0,77.375,74.063,84.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.5,0.005,77.875,76.438,71.25,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.875,75.313,67.75,74.375,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.016,0.0,0.024,0.034,0.035,-0.005,-0.0,-0.001,-0.0
9032007,1938,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.531,2.248,3.993,1.217,66.449,70.891,74.073,66.286,63.466,0.0,0.04,0.08,20.0,20.0,64.986,47.414,0.0,74.829,118.773,106.189,117.207,43.178,54.242,51.728,-10.828,71.563,69.375,72.625,72.188,68.0,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.422,71.813,71.25,-0.052,88.938,77.375,74.063,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.5,0.006,77.875,76.438,71.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.188,0.017,74.875,75.313,68.0,74.375,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,0.015,0.0,0.024,0.034,0.035,-0.004,-0.0,-0.001,0.0
9032007,1939,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.563,2.248,3.993,3.029,66.557,70.891,74.179,66.286,63.787,0.0,0.04,0.083,20.0,20.0,64.874,47.442,0.0,75.044,118.773,105.977,117.207,43.324,54.242,51.874,-10.82,71.875,69.188,72.5,72.063,67.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.406,71.813,71.125,-0.052,88.875,77.375,74.125,84.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.563,0.005,77.875,76.438,71.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.75,75.313,68.0,74.375,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.016,0.0,0.024,0.034,0.035,-0.005,-0.0,-0.001,0.0
9032007,1940,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.484,2.248,7.522,1.812,66.449,70.997,74.179,66.286,63.68,0.0,0.04,0.083,20.0,20.0,64.79,47.47,0.0,74.829,118.551,105.87,116.986,43.324,54.242,51.801,-10.82,72.125,69.125,72.625,72.188,68.0,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.734,71.813,71.25,-0.052,88.563,77.375,74.25,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.5,0.006,77.875,76.438,71.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.875,75.313,68.063,74.375,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.016,0.0,0.023,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9032007,1941,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.5,2.248,7.522,0.796,66.557,70.891,74.179,66.286,63.68,0.0,0.04,0.083,20.0,20.0,64.622,47.498,0.0,74.829,118.329,105.87,116.764,43.397,54.451,51.874,-10.828,72.063,69.125,72.625,72.188,68.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.609,71.938,71.25,-0.052,88.375,77.375,74.125,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.5,0.006,77.875,76.438,71.438,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.75,75.438,68.063,74.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.023,0.034,0.035,-0.005,-0.0,-0.001,0.0
9032007,1942,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.25,2.248,9.286,2.022,66.88,70.891,74.179,66.286,63.894,0.0,0.04,0.083,20.0,20.0,64.509,47.611,0.0,75.044,118.255,105.764,116.617,43.397,54.556,51.947,-10.828,72.0,69.188,72.5,72.25,68.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.094,71.938,71.25,-0.052,88.313,77.375,74.125,84.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.563,0.006,77.875,76.438,71.5,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.75,75.313,68.063,74.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.015,0.0,0.024,0.034,0.035,-0.005,-0.0,-0.001,-0.0
9032007,1943,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.25,2.248,9.286,1.189,66.664,70.785,74.284,66.392,63.68,0.0,0.04,0.083,20.0,20.0,64.397,47.667,0.0,74.722,118.108,105.552,116.543,43.544,54.556,51.947,-10.82,71.875,69.125,72.5,72.188,68.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.469,71.938,71.25,-0.052,88.0,77.375,74.438,84.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.563,0.006,77.875,76.438,71.5,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.75,75.313,68.188,74.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.074,0.001,0.001,0.015,0.0,0.023,0.035,0.035,-0.005,-0.0,-0.001,-0.0
9032007,1944,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.594,2.248,7.522,2.125,66.772,70.891,74.284,66.392,63.894,0.0,0.04,0.083,20.0,20.0,64.229,47.751,0.0,74.829,117.96,105.339,116.395,43.617,54.66,52.02,-10.82,71.813,69.188,72.5,72.25,68.063,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.688,71.938,71.25,-0.052,87.875,77.375,74.438,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.563,0.005,77.813,76.438,71.625,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.875,75.313,68.188,74.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.015,0.0,0.023,0.034,0.035,-0.005,-0.0,-0.001,-0.0
9032007,1945,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.484,2.248,9.286,2.125,66.987,70.891,74.284,66.498,64.108,0.0,0.04,0.08,20.0,20.0,64.145,47.695,0.0,74.936,117.812,105.445,116.321,43.69,54.556,52.093,-10.82,71.75,69.125,72.625,72.25,68.188,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.391,71.938,71.25,-0.052,87.625,77.375,74.438,83.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.563,0.005,77.813,76.438,71.625,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.875,75.438,68.188,74.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.015,0.0,0.023,0.034,0.035,-0.005,-0.0,-0.001,0.0
9032007,1946,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.484,2.248,7.522,1.897,66.88,70.891,74.284,66.498,63.894,0.0,0.04,0.083,20.0,20.0,64.033,47.751,0.0,74.722,117.812,105.127,116.173,43.764,54.765,52.093,-10.82,71.75,69.125,72.5,72.188,68.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.547,71.938,71.25,-0.052,87.438,77.313,74.438,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.563,0.006,77.875,76.438,71.625,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.75,75.438,68.313,74.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,0.015,0.0,0.023,0.034,0.035,-0.005,-0.0,-0.001,-0.0
9032007,1947,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.594,2.248,7.522,2.576,66.88,70.785,74.179,66.498,64.001,0.0,0.04,0.083,20.0,20.0,63.92,47.751,0.0,74.722,117.664,105.233,116.1,43.837,54.765,52.238,-10.82,71.813,69.125,72.5,72.188,68.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.266,71.938,71.25,-0.052,87.375,77.313,74.438,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.563,0.005,77.875,76.438,71.75,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.75,75.438,68.375,74.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.015,0.0,0.023,0.034,0.035,-0.005,-0.0,-0.0,-0.0
9032007,1948,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.719,2.248,5.758,2.125,66.987,70.891,74.284,66.603,64.001,0.0,0.04,0.083,20.0,20.0,63.78,47.779,0.0,74.722,117.516,104.914,115.878,43.837,54.869,52.238,-10.82,71.75,69.125,72.5,72.188,68.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.5,71.938,71.25,-0.052,87.188,77.313,74.438,83.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.563,0.006,77.813,76.625,71.75,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.875,75.313,68.375,74.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.015,0.0,0.023,0.035,0.035,-0.005,-0.0,-0.001,0.0
9032007,1949,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.281,2.248,7.522,2.118,67.095,70.785,74.179,66.603,64.001,0.0,0.04,0.083,20.0,20.0,63.668,47.835,0.0,74.722,117.294,105.021,115.656,43.837,54.765,52.238,-10.828,71.625,69.125,72.5,72.188,68.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.625,71.938,71.25,-0.052,87.125,77.313,74.438,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.563,0.006,77.875,76.625,71.75,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.875,75.438,68.375,74.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,0.015,0.0,0.023,0.034,0.035,-0.005,-0.0,-0.001,-0.0
9032007,1950,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.281,2.248,9.286,1.133,67.095,70.891,74.179,66.603,64.108,0.0,0.04,0.083,20.0,20.0,63.528,47.835,0.0,74.722,117.294,104.702,115.656,44.057,54.869,52.384,-10.82,71.625,69.125,72.5,72.188,68.5,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.344,72.063,71.25,-0.052,87.063,77.375,74.563,83.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.563,0.006,77.813,76.625,71.75,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.875,75.438,68.375,74.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.015,0.0,0.023,0.035,0.035,-0.006,0.0,-0.001,0.0
9032007,1951,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.75,2.248,11.048,2.128,67.203,70.891,74.179,66.709,64.215,0.0,0.04,0.083,20.0,20.0,63.36,47.863,0.0,74.722,117.072,104.702,115.509,44.057,54.974,52.384,-10.82,71.688,69.188,72.5,72.188,68.625,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.297,72.063,71.25,-0.052,86.75,77.375,74.438,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.688,0.006,77.813,76.438,71.75,78.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.875,75.438,68.625,74.563,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.003,0.015,0.0,0.023,0.034,0.035,-0.006,-0.0,-0.0,0.0
9032007,1952,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.672,2.248,9.286,1.832,67.203,70.891,74.179,66.815,64.215,0.0,0.04,0.083,20.0,20.0,63.247,47.919,0.0,74.722,116.998,104.702,115.435,44.13,55.078,52.384,-10.82,71.563,69.188,72.5,72.25,68.625,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.656,72.063,71.25,-0.052,86.625,77.313,74.438,83.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.688,0.005,77.813,76.438,71.813,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.021,74.875,75.438,68.625,74.375,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.015,0.0,0.023,0.034,0.035,-0.006,-0.0,-0.001,0.0
9032007,1953,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.672,2.248,9.286,1.188,67.203,70.785,74.179,66.815,64.215,0.0,0.04,0.083,20.0,20.0,63.107,47.891,0.0,74.614,116.776,104.383,115.213,44.13,54.974,52.457,-10.82,71.5,69.188,72.5,72.25,68.625,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.656,72.063,71.25,-0.052,86.563,77.313,74.563,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.688,0.006,77.813,76.438,71.813,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.875,75.313,68.688,74.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.015,0.0,0.023,0.034,0.035,-0.006,-0.0,-0.001,0.0
9032007,1954,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.5,2.248,9.286,2.027,67.31,70.891,74.179,66.815,64.215,0.0,0.04,0.083,20.0,20.0,63.023,47.919,0.0,74.614,116.702,104.277,115.139,44.277,55.078,52.53,-10.82,71.375,69.25,72.5,72.188,68.625,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.484,72.063,71.25,-0.052,86.438,77.313,74.438,83.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.688,0.006,77.813,76.438,71.813,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.75,75.313,68.688,74.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.015,0.0,0.023,0.034,0.035,-0.006,-0.0,-0.001,0.0
9032007,1955,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.438,2.248,9.286,2.139,67.31,70.785,74.179,66.92,64.215,0.0,0.04,0.083,20.0,20.0,62.855,47.947,0.0,74.614,116.554,104.171,114.992,44.35,55.183,52.602,-10.82,71.438,69.188,72.625,72.25,68.75,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.672,72.063,71.375,-0.052,86.25,77.375,74.438,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.688,0.006,77.813,76.438,71.813,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.75,75.438,68.688,74.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.015,0.0,0.023,0.035,0.035,-0.005,-0.0,-0.001,0.0
9032007,1956,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.844,2.248,7.522,2.07,67.418,70.997,74.284,67.131,64.322,0.0,0.04,0.083,20.0,20.0,62.799,47.947,0.0,74.722,116.406,104.064,114.844,44.423,55.287,52.675,-10.82,71.5,69.188,72.5,72.188,68.75,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.766,72.063,71.25,-0.052,86.125,77.375,74.438,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.688,0.006,77.813,76.313,72.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.75,75.438,68.813,74.563,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.023,0.034,0.035,-0.006,-0.0,-0.0,0.0
