DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,1957,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.016,2.248,9.286,1.86,67.418,70.891,74.073,66.92,64.322,0.0,0.044,0.083,20.0,20.0,62.658,47.919,0.0,74.614,116.332,104.064,114.77,44.496,55.287,52.675,-10.828,71.5,69.25,72.625,72.25,68.75,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.75,72.063,71.375,-0.052,86.063,77.375,74.438,83.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.75,0.006,77.813,76.438,71.813,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.75,75.438,68.813,74.563,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.023,0.034,0.035,-0.005,-0.0,-0.0,0.0
9032007,1958,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.609,2.248,9.286,2.139,67.525,70.785,74.073,67.026,64.429,0.0,0.04,0.083,20.0,20.0,62.602,47.975,0.0,74.722,116.184,103.958,114.622,44.57,55.392,52.748,-10.82,71.563,69.25,72.5,72.25,68.75,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.844,72.063,71.375,-0.052,85.813,77.375,74.563,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.688,0.005,77.813,76.438,72.063,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.75,75.438,68.875,74.563,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.023,0.034,0.035,-0.005,0.0,-0.0,0.0
9032007,1959,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.609,2.248,9.286,1.916,67.848,70.891,74.073,67.026,64.75,0.0,0.04,0.083,20.0,20.0,62.518,47.947,0.0,74.829,116.11,103.852,114.475,44.643,55.496,52.821,-10.82,71.625,69.188,72.5,72.188,68.75,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.859,72.063,71.375,-0.052,85.813,77.375,74.438,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.75,0.006,77.813,76.438,72.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.875,75.438,68.875,74.563,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.023,0.034,0.035,-0.005,-0.0,-0.001,0.0
9032007,2000,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.781,2.248,9.286,2.109,67.633,70.891,74.073,67.026,64.536,0.0,0.04,0.083,20.0,20.0,62.378,47.975,0.0,74.614,115.962,103.746,114.401,44.716,55.496,52.821,-10.82,71.625,69.25,72.5,72.188,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.766,72.063,71.375,-0.052,85.625,77.375,74.438,83.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.75,0.006,77.813,76.438,72.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.875,75.438,68.875,74.563,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.015,0.0,0.022,0.034,0.035,-0.005,-0.0,-0.0,0.0
9032007,2001,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.75,2.248,9.286,2.09,67.633,70.891,74.073,67.131,64.536,0.0,0.04,0.083,20.0,20.0,62.294,48.003,0.0,74.722,115.74,103.533,114.179,44.716,55.601,52.821,-10.828,71.438,69.25,72.5,72.188,69.0,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.484,72.188,71.375,-0.052,85.563,77.375,74.438,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.75,0.005,77.813,76.438,72.063,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.125,0.017,74.75,75.438,69.0,74.563,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.015,0.0,0.022,0.034,0.035,-0.006,-0.0,-0.0,0.0
9032007,2002,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,16.328,2.248,7.522,1.636,67.741,70.891,73.968,67.131,64.643,0.0,0.04,0.083,20.0,20.0,62.21,48.031,0.0,74.614,115.74,103.533,114.105,44.789,55.601,52.894,-10.82,71.563,69.25,72.5,72.188,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.125,72.188,71.375,-0.052,85.438,77.375,74.438,83.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.688,0.005,77.813,76.438,72.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.75,75.438,69.0,74.563,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.004,0.0,0.006,0.034,0.035,-0.006,0.0,-0.0,0.0
9032007,2003,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,16.531,2.248,7.522,1.232,67.741,70.891,73.968,67.131,64.643,0.0,0.04,0.083,20.0,20.0,62.097,48.003,0.0,74.614,115.592,103.321,113.958,44.789,55.601,52.894,-10.82,71.375,69.25,72.5,72.063,69.0,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.25,72.063,71.25,-0.052,85.313,77.313,74.438,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.688,0.006,77.813,76.438,72.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.875,75.438,69.0,74.563,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.004,0.0,0.006,0.034,0.035,-0.006,0.0,-0.0,0.0
9032007,2004,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.531,2.248,7.522,1.803,67.848,70.891,73.968,67.237,64.643,0.0,0.04,0.083,20.0,20.0,62.013,48.059,0.0,74.722,115.37,103.215,113.81,44.863,55.705,52.967,-10.82,71.625,69.25,72.5,72.188,69.0,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.578,72.188,71.25,-0.052,85.25,77.375,74.438,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.75,0.006,77.813,76.438,72.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.019,74.75,75.438,69.188,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.015,0.0,0.022,0.034,0.035,-0.007,-0.0,-0.001,0.0
9032007,2005,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.609,2.248,7.522,1.58,67.848,70.891,73.968,67.237,64.75,0.0,0.04,0.083,20.0,20.0,61.929,48.087,0.0,74.614,115.37,103.215,113.736,45.009,55.705,53.039,-10.828,71.563,69.188,72.5,72.188,69.0,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.281,72.188,71.25,-0.052,85.0,77.375,74.438,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.75,0.006,77.813,76.438,72.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.75,75.625,69.188,74.563,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.015,0.0,0.022,0.034,0.034,-0.007,0.0,-0.0,-0.0
9032007,2006,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.641,2.248,7.522,2.138,68.064,70.785,73.968,67.237,64.964,0.0,0.04,0.083,20.0,20.0,61.817,48.059,0.0,74.936,115.222,103.002,113.588,45.083,55.705,53.112,-10.82,71.813,69.25,72.5,72.188,69.125,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.422,72.188,71.25,-0.052,84.938,77.375,74.438,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.75,0.006,77.813,76.438,72.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.013,74.75,75.438,69.188,74.563,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.022,0.034,0.035,-0.007,0.0,-0.0,0.0
9032007,2007,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.641,2.248,7.522,1.907,68.171,71.103,74.179,67.554,64.964,0.0,0.04,0.083,20.0,20.0,61.761,48.115,0.0,74.722,115.074,103.002,113.514,45.083,55.81,53.112,-10.82,71.625,69.25,72.5,72.188,69.125,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.422,72.188,71.375,-0.052,84.813,77.375,74.438,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.75,0.005,77.813,76.438,72.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.008,74.75,75.438,69.313,74.563,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.015,0.0,0.022,0.034,0.035,-0.006,0.0,-0.0,-0.0
9032007,2008,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,16.531,2.248,7.522,1.073,67.956,70.891,73.863,67.343,64.75,0.0,0.04,0.08,20.0,20.0,61.649,48.171,0.0,74.614,114.926,102.684,113.367,45.156,55.81,53.185,-10.82,71.75,69.25,72.5,72.188,69.25,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.781,72.188,71.375,-0.052,84.813,77.375,74.438,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.75,0.006,77.688,76.438,72.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.75,75.438,69.313,74.563,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.004,0.0,0.006,0.034,0.035,-0.006,0.0,-0.0,-0.0
9032007,2009,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.844,2.248,5.758,1.901,68.064,70.891,73.968,67.448,64.75,0.0,0.04,0.08,20.0,20.0,61.508,48.143,0.0,74.614,114.853,102.684,113.219,45.302,55.914,53.185,-10.82,71.75,69.313,72.5,72.188,69.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.203,72.188,71.375,-0.052,84.75,77.375,74.438,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.875,0.006,77.813,76.438,72.188,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.75,75.438,69.313,74.563,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,0.015,0.0,0.022,0.034,0.035,-0.006,-0.0,-0.0,0.0
9032007,2010,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.5,2.248,7.522,0.961,68.064,70.891,73.863,67.66,64.857,0.0,0.04,0.083,20.0,20.0,61.452,48.171,0.0,74.614,114.705,102.577,113.071,45.302,56.018,53.258,-10.82,71.813,69.313,72.5,72.188,69.125,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.969,72.188,71.375,-0.052,84.625,77.375,74.438,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.875,0.006,77.688,76.438,72.188,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.75,75.438,69.375,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,0.015,0.0,0.022,0.034,0.035,-0.006,-0.0,-0.0,-0.0
9032007,2011,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.953,2.248,5.758,2.137,68.171,70.997,73.968,67.448,64.964,0.0,0.044,0.083,20.0,20.0,61.368,48.171,0.0,74.507,114.557,102.471,112.997,45.376,56.123,53.258,-10.82,71.875,69.375,72.5,72.188,69.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.484,72.188,71.375,-0.052,84.438,77.375,74.438,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.75,0.006,77.688,76.438,72.313,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.75,75.625,69.375,74.563,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.015,0.0,0.022,0.035,0.035,-0.006,0.0,-0.0,-0.0
9032007,2012,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.609,2.248,5.758,1.133,68.386,70.891,73.863,67.448,65.178,0.0,0.04,0.083,20.0,20.0,61.256,48.227,0.0,74.722,114.409,102.471,112.85,45.449,56.018,53.331,-10.828,71.938,69.313,72.5,72.188,69.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.516,72.188,71.375,-0.052,84.438,77.375,74.438,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.875,0.005,77.688,76.625,72.313,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.75,75.438,69.5,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.015,0.0,0.022,0.034,0.035,-0.006,-0.0,-0.0,0.0
9032007,2013,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.609,2.248,9.286,1.635,68.279,70.891,73.863,67.448,64.964,0.0,0.04,0.083,20.0,20.0,61.172,48.255,0.0,74.614,114.261,102.365,112.776,45.449,56.123,53.404,-10.828,71.813,69.375,72.5,72.188,69.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.547,72.188,71.375,-0.052,84.313,77.375,74.438,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.875,0.005,77.688,76.438,72.313,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.75,75.625,69.5,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,0.015,0.0,0.022,0.034,0.035,-0.006,0.0,-0.0,-0.0
9032007,2014,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,16.641,2.248,7.522,1.803,68.279,71.103,74.073,67.765,64.964,0.0,0.04,0.083,20.0,20.0,61.088,48.227,0.0,74.614,114.187,102.365,112.628,45.522,56.123,53.476,-10.82,71.75,69.438,72.5,72.063,69.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.328,72.188,71.375,-0.052,84.25,77.375,74.25,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.875,0.005,77.688,76.625,72.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,74.75,75.438,69.5,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.001,-0.148,0.149,0.002,0.004,0.0,0.006,0.034,0.035,-0.006,-0.0,0.0,-0.0
9032007,2015,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.375,2.248,5.758,2.125,68.279,71.103,74.073,67.448,64.964,0.0,0.04,0.083,20.0,20.0,61.004,48.283,0.0,74.507,114.113,102.152,112.48,45.595,56.227,53.476,-10.82,71.875,69.375,72.5,72.063,69.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.359,72.313,71.375,-0.052,84.125,77.375,74.25,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.75,0.006,77.563,76.438,72.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.125,0.017,74.75,75.625,69.5,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.015,0.0,0.022,0.034,0.035,-0.007,0.0,-0.0,-0.0
9032007,2016,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.375,2.248,7.522,2.013,68.279,70.891,73.863,67.554,65.071,0.0,0.04,0.083,20.0,20.0,60.919,48.311,0.0,74.507,113.965,102.046,112.406,45.669,56.227,53.476,-10.82,71.875,69.5,72.438,72.188,69.313,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.641,72.313,71.375,-0.052,84.125,77.375,74.25,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.875,0.006,77.688,76.438,72.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.75,75.625,69.563,74.563,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.022,0.034,0.035,-0.007,0.0,-0.0,-0.0
9032007,2017,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.375,2.248,7.522,2.138,68.386,70.891,73.863,67.554,65.071,0.0,0.04,0.083,20.0,20.0,60.835,48.311,0.0,74.614,113.817,101.834,112.259,45.742,56.332,53.549,-10.82,71.875,69.625,72.438,72.063,69.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.156,72.313,71.375,-0.052,83.813,77.375,74.25,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.875,0.006,77.688,76.438,72.438,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.75,75.438,69.563,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.003,0.015,0.0,0.022,0.034,0.035,-0.007,0.0,-0.001,-0.0
9032007,2018,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.406,2.248,16.333,2.0,68.602,70.997,73.863,67.66,65.286,0.0,0.04,0.083,20.0,20.0,60.723,48.311,0.0,74.722,113.669,101.834,112.111,45.815,56.332,53.549,-10.82,71.688,69.75,72.5,72.063,69.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.063,72.313,71.25,-0.052,83.688,77.375,74.25,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.875,0.006,77.688,76.438,72.625,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.75,75.625,69.563,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.015,0.0,0.021,0.034,0.035,-0.008,0.0,-0.0,-0.0
9032007,2019,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.734,2.248,5.758,1.916,68.386,70.891,73.863,67.765,65.071,0.0,0.04,0.083,20.0,20.0,60.639,48.339,0.0,74.507,113.595,101.727,112.037,45.815,56.436,53.622,-10.82,71.5,70.063,72.438,72.188,69.438,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.406,72.313,71.375,-0.052,83.688,77.375,74.25,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.875,0.006,77.688,76.438,72.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.75,75.625,69.75,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.022,0.034,0.035,-0.007,0.0,-0.0,-0.0
9032007,2020,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,16.734,2.248,3.993,1.468,68.494,70.997,73.968,67.765,65.178,0.0,0.04,0.083,20.0,20.0,60.527,48.283,0.0,74.507,113.521,101.621,111.889,45.888,56.436,53.695,-10.82,71.688,70.0,72.5,72.188,69.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.734,72.313,71.375,-0.052,83.688,77.313,74.125,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.875,0.006,77.688,76.625,72.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.75,75.625,69.563,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.025,0.0,0.037,0.034,0.035,-0.007,0.0,-0.0,0.0
9032007,2021,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.609,2.248,3.993,2.109,68.494,70.891,73.863,67.765,65.178,0.0,0.036,0.083,20.0,20.0,60.443,48.255,0.0,74.507,113.447,101.409,111.815,46.035,56.75,53.768,-10.82,71.813,69.875,72.438,72.063,69.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.156,72.313,71.375,-0.052,83.625,77.313,74.125,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,79.125,0.006,77.688,76.625,72.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.75,75.625,69.75,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.014,0.0,0.021,0.034,0.035,-0.007,-0.0,-0.0,-0.0
9032007,2022,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.469,2.248,5.758,2.021,68.602,70.997,73.968,67.765,65.286,0.0,0.04,0.083,20.0,20.0,60.387,48.227,0.0,74.507,113.225,101.409,111.742,46.108,56.541,53.768,-10.82,71.688,69.813,72.5,72.188,69.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.953,72.438,71.438,-0.052,83.5,77.375,74.25,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.875,0.005,77.688,76.438,72.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.75,75.625,69.75,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.002,0.015,0.0,0.021,0.034,0.035,-0.008,0.0,-0.001,-0.0
9032007,2023,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.625,2.248,3.993,2.082,68.494,70.997,73.968,67.765,65.286,0.0,0.04,0.08,20.0,20.0,60.33,48.171,0.0,74.507,113.225,101.409,111.594,46.181,56.645,53.841,-10.82,71.875,69.563,72.438,72.188,69.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.641,72.313,71.438,-0.052,83.5,77.375,74.25,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.875,0.006,77.688,76.625,72.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.75,75.625,69.75,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.002,0.015,0.0,0.021,0.034,0.035,-0.007,0.0,-0.001,0.0
9032007,2024,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.375,2.248,5.758,2.134,68.709,70.997,74.073,67.871,65.393,0.0,0.04,0.083,20.0,20.0,60.274,48.115,0.0,74.507,113.077,101.196,111.52,46.181,56.959,53.841,-10.82,72.25,69.375,72.5,72.063,69.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.688,72.313,71.438,-0.052,83.438,77.375,74.438,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.125,0.006,77.563,76.625,72.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.563,0.009,74.75,75.625,69.875,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.021,0.034,0.035,-0.007,-0.0,-0.001,-0.0
9032007,2025,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.406,2.248,3.993,1.916,68.709,71.209,74.284,68.082,65.393,0.0,0.04,0.083,20.0,20.0,60.134,48.059,0.0,74.507,112.855,101.09,111.372,46.328,56.959,53.913,-10.82,72.125,69.5,72.438,72.188,69.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.703,72.313,71.438,-0.052,83.438,77.375,74.25,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.125,0.006,77.688,76.438,72.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.75,75.625,69.875,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,0.003,0.014,0.0,0.021,0.034,0.035,-0.007,-0.0,-0.001,-0.0
9032007,2026,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.406,2.248,3.993,2.022,68.709,70.997,74.073,67.871,65.393,0.0,0.04,0.083,20.0,20.0,60.05,48.031,0.0,74.507,112.855,100.984,111.225,46.328,56.75,53.986,-10.82,72.375,69.563,72.438,72.063,69.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.469,72.438,71.375,-0.052,83.188,77.375,74.438,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.125,0.006,77.688,76.438,72.688,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.75,75.625,70.0,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.224,-0.148,0.001,0.002,0.015,0.0,0.021,0.034,0.035,-0.008,-0.0,-0.001,-0.0
9032007,2027,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.359,2.248,3.993,2.083,68.709,70.997,74.073,67.871,65.5,0.0,0.04,0.083,20.0,20.0,59.966,48.059,0.0,74.507,112.707,100.878,111.151,46.328,56.854,53.986,-10.82,72.375,69.688,72.5,72.188,69.75,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.469,72.438,71.438,-0.052,83.063,77.375,74.25,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.125,0.005,77.688,76.438,72.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.75,75.625,70.0,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,0.015,0.0,0.021,0.034,0.035,-0.008,-0.0,-0.0,0.0
9032007,2028,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.328,2.248,5.758,1.682,68.817,71.103,74.073,67.977,65.393,0.0,0.04,0.083,20.0,20.0,59.854,48.087,0.0,74.399,112.559,100.771,111.003,46.401,57.063,54.059,-10.82,72.25,69.813,72.438,72.063,69.75,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.484,72.313,71.375,-0.052,83.063,77.375,74.438,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.125,0.005,77.688,76.438,72.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.75,75.625,70.0,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.021,0.034,0.035,-0.007,-0.0,-0.001,0.0
9032007,2029,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.625,2.248,5.758,2.138,68.817,70.997,74.179,67.977,65.607,0.0,0.04,0.083,20.0,20.0,59.742,48.115,0.0,74.507,112.411,100.771,110.855,46.475,57.063,54.059,-10.828,72.125,69.875,72.438,72.188,69.75,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.766,72.313,71.375,-0.052,83.063,77.375,74.25,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.125,0.006,77.563,76.438,72.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.014,74.75,75.625,70.125,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.014,0.0,0.021,0.034,0.035,-0.007,-0.0,-0.001,-0.0
9032007,2030,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.625,2.248,3.993,2.698,68.817,70.997,74.179,67.977,65.5,0.0,0.04,0.083,20.0,20.0,59.657,48.087,0.0,74.399,112.337,100.665,110.781,46.548,56.959,54.132,-10.82,72.125,70.0,72.5,72.063,69.75,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.984,72.438,71.438,-0.052,83.063,77.375,74.438,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.125,0.006,77.563,76.625,72.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.188,0.017,74.75,75.625,70.125,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.002,0.015,0.0,0.021,0.034,0.035,-0.008,-0.0,-0.0,-0.0
9032007,2031,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.953,2.248,9.286,2.025,68.925,71.103,74.073,67.977,65.5,0.0,0.04,0.083,20.0,20.0,59.573,48.171,0.0,74.507,112.189,100.559,110.634,46.548,57.063,54.132,-10.82,72.0,70.25,72.5,72.063,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.719,72.313,71.438,-0.052,82.938,77.375,74.25,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,79.125,0.006,77.563,76.625,72.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.625,75.625,70.125,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,0.014,0.0,0.021,0.034,0.035,-0.007,-0.0,-0.0,-0.0
9032007,2032,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.844,2.248,9.286,0.535,68.925,71.209,74.284,68.188,65.607,0.0,0.04,0.083,20.0,20.0,59.461,48.143,0.0,74.507,112.115,100.453,110.56,46.694,57.272,54.205,-10.82,71.813,70.5,72.438,72.063,69.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.672,72.438,71.375,-0.052,82.813,77.375,74.25,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.125,0.006,77.563,76.625,72.813,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.75,75.625,70.125,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.021,0.034,0.035,-0.008,0.0,-0.001,0.0
9032007,2033,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.813,2.248,9.286,1.579,68.925,71.103,74.073,68.082,65.607,0.0,0.04,0.083,20.0,20.0,59.377,48.143,0.0,74.507,111.967,100.347,110.486,46.768,57.063,54.278,-10.82,71.625,70.813,72.5,72.188,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.797,72.438,71.438,-0.052,82.813,77.375,74.25,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.125,0.006,77.563,76.438,72.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,74.625,75.625,70.125,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.003,0.015,0.0,0.021,0.034,0.035,-0.008,0.0,0.0,-0.0
9032007,2034,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.797,2.248,7.522,1.882,69.032,71.315,74.284,68.082,65.821,0.0,0.04,0.083,20.0,20.0,59.293,48.143,0.0,74.722,111.893,100.347,110.338,46.841,57.168,54.278,-10.82,71.438,71.188,72.438,72.188,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.406,72.438,71.438,-0.052,82.625,77.375,74.125,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.125,0.006,77.563,76.438,72.938,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,74.625,75.625,70.125,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.021,0.035,0.035,-0.008,0.0,0.0,-0.0
9032007,2035,0.0,1.0,1.0,1.0,100.0,100.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.797,2.248,7.522,1.927,69.032,71.103,74.073,68.188,65.714,0.0,0.04,0.083,20.0,20.0,59.237,48.059,0.0,74.507,111.819,100.24,110.264,46.914,57.168,54.35,-10.828,71.25,71.438,72.438,72.063,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.141,72.438,71.438,-0.052,82.625,77.313,74.25,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.125,0.006,77.5,76.438,72.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.625,75.625,70.125,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.015,0.0,0.021,0.034,0.035,-0.008,0.0,-0.0,-0.0
9032007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.219,2.248,5.758,2.129,68.925,71.103,74.073,68.188,65.607,0.0,0.04,0.083,20.0,20.0,59.125,48.031,0.0,74.507,111.671,100.134,110.117,46.914,57.481,54.423,-10.82,71.188,71.625,72.438,72.063,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.563,72.438,71.438,-0.052,82.5,77.313,74.25,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.188,0.006,77.563,76.438,72.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.75,75.625,70.188,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.035,0.035,-0.008,-0.0,-0.0,-0.0
9032007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.406,2.248,7.522,1.692,69.032,70.997,73.968,68.188,65.714,0.0,0.04,0.08,20.0,20.0,59.04,48.003,0.0,74.399,111.523,99.922,109.969,46.987,57.168,54.423,-10.82,71.0,71.813,72.313,72.063,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.141,72.438,71.375,-0.052,82.5,77.313,74.25,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.125,0.005,77.5,76.438,72.813,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.75,75.625,70.188,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9032007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.484,2.248,5.758,0.738,69.032,71.103,73.968,68.293,65.714,0.0,0.036,0.083,20.0,20.0,59.012,47.947,0.0,74.399,111.45,99.922,109.895,47.061,57.272,54.496,-10.82,70.813,71.938,72.438,72.188,69.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.063,72.438,71.438,-0.052,82.438,77.313,74.25,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.188,0.006,77.563,76.438,72.938,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.625,75.625,70.188,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.015,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
9032007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.0,2.248,7.522,0.544,69.032,71.103,73.968,68.293,65.714,0.0,0.04,0.083,20.0,20.0,58.9,47.919,0.0,74.399,111.302,99.922,109.747,47.061,57.377,54.496,-10.82,70.75,72.063,72.438,72.188,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.219,72.563,71.438,-0.052,82.375,77.313,74.25,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.188,0.006,77.5,76.438,72.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.625,75.625,70.188,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,0.014,0.0,0.0,0.035,0.035,-0.009,-0.0,-0.0,-0.0
9032007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.0,2.248,5.758,0.446,69.14,70.997,73.968,68.293,65.821,0.0,0.04,0.083,20.0,20.0,58.788,47.919,0.0,74.399,111.154,99.815,109.6,47.134,57.377,54.569,-10.82,70.813,72.25,72.438,72.063,69.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.141,72.438,71.438,-0.052,82.375,77.313,74.25,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.188,0.005,77.5,76.313,72.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.625,75.75,70.375,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.015,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9032007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.063,2.248,5.758,0.934,69.355,71.315,74.179,68.61,66.035,0.0,0.04,0.083,20.0,20.0,58.76,47.891,0.0,74.614,111.08,99.603,109.526,47.207,57.481,54.642,-10.82,70.75,72.438,72.438,72.063,69.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.391,72.438,71.438,-0.052,82.375,77.313,74.125,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.188,0.005,77.5,76.438,73.0,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.625,75.625,70.375,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,-0.0
9032007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,16.484,2.248,5.758,1.02,69.14,71.315,74.179,68.61,66.035,0.0,0.04,0.083,20.0,20.0,58.676,47.919,0.0,74.614,110.932,99.497,109.452,47.28,57.481,54.642,-10.82,70.938,72.563,72.438,72.063,69.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.188,72.438,71.563,-0.052,82.25,77.313,74.25,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.125,79.188,0.005,77.5,76.438,73.0,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.75,75.75,70.375,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,0.002,0.004,0.0,0.0,0.035,0.035,-0.007,-0.0,0.0,-0.0
9032007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.578,2.248,5.758,0.707,69.248,71.103,73.968,68.399,65.821,0.0,0.04,0.083,20.0,20.0,58.62,47.947,0.0,74.507,110.932,99.497,109.378,47.28,57.481,54.569,-10.82,70.813,72.563,72.438,72.188,70.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.813,72.563,71.438,-0.052,82.0,77.313,74.25,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.188,0.005,77.5,76.438,73.0,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.01,74.625,75.75,70.375,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9032007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.297,2.248,5.758,1.516,69.14,71.103,73.863,68.399,65.928,0.0,0.04,0.083,20.0,20.0,58.564,47.919,0.0,74.399,110.784,99.284,109.23,47.354,57.586,54.715,-10.82,70.875,72.625,72.438,72.063,70.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.531,72.438,71.438,-0.052,82.0,77.313,74.25,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.188,0.006,77.563,76.438,72.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,74.625,75.75,70.5,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
9032007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.75,2.248,3.993,2.051,69.248,71.103,73.863,68.399,65.928,0.0,0.04,0.083,20.0,20.0,58.479,47.947,0.0,74.399,110.636,99.178,109.156,47.5,57.586,54.787,-10.82,70.813,72.75,72.438,71.875,70.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.578,72.438,71.563,-0.052,82.0,77.313,74.25,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.188,0.006,77.563,76.438,72.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.625,75.625,70.5,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
9032007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.484,2.248,5.758,2.139,69.248,71.315,74.073,68.716,65.928,0.0,0.04,0.083,20.0,20.0,58.423,47.919,0.0,74.399,110.562,99.072,109.009,47.574,57.69,54.787,-10.82,70.75,72.813,72.438,72.063,70.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.375,72.563,71.438,-0.052,81.938,77.313,74.25,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.188,0.005,77.5,76.438,73.0,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.011,74.625,75.625,70.375,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
9032007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.484,2.248,5.758,1.128,69.248,71.209,73.863,68.505,65.928,0.0,0.036,0.083,20.0,20.0,58.367,47.947,0.0,74.399,110.414,99.072,108.935,47.574,57.69,54.787,-10.82,70.875,72.875,72.438,72.188,70.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.484,72.563,71.438,-0.052,81.875,77.313,74.25,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.188,0.006,77.5,76.438,73.0,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.188,0.017,74.625,75.75,70.5,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9032007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.797,2.248,5.758,1.188,69.248,71.422,74.073,68.716,66.035,0.0,0.04,0.083,20.0,20.0,58.283,47.975,0.0,74.399,110.34,98.966,108.787,47.647,57.795,54.86,-10.82,70.813,73.063,72.438,72.063,70.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.484,72.563,71.438,-0.052,81.875,77.375,74.25,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.188,0.006,77.5,76.438,73.0,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.625,75.75,70.563,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.002,0.014,0.0,0.0,0.034,0.036,-0.009,0.0,-0.0,-0.0
9032007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.328,2.248,5.758,2.139,69.463,71.422,73.968,68.716,66.249,0.0,0.04,0.08,20.0,20.0,58.199,47.947,0.0,74.722,110.192,98.859,108.713,47.647,58.003,54.933,-10.82,70.813,73.125,72.438,72.063,70.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.516,72.563,71.438,-0.052,81.875,77.375,74.25,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.188,0.005,77.5,76.438,73.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.625,75.625,70.563,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.003,0.014,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,0.0
9032007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.828,2.248,5.758,2.097,69.355,71.209,73.758,68.505,66.035,0.0,0.04,0.083,20.0,20.0,58.143,47.947,0.0,74.399,110.118,98.753,108.566,47.72,57.899,54.933,-10.82,70.75,73.25,72.438,72.188,70.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.727,72.563,71.438,-0.052,81.75,77.313,74.438,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.188,0.005,77.5,76.625,73.0,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.563,0.017,74.625,75.625,70.563,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.0
