DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.828,2.248,2.228,1.241,69.355,71.209,73.758,68.61,66.035,0.0,0.04,0.083,20.0,20.0,58.087,48.003,0.0,74.399,109.97,98.753,108.492,47.793,57.899,55.006,-10.828,70.813,73.313,72.438,72.063,70.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.297,72.563,71.438,-0.052,81.75,77.375,74.25,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.25,0.006,77.5,76.438,73.0,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.625,75.625,70.563,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.0
9032007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.141,2.248,2.228,2.13,69.463,71.103,73.758,68.61,66.035,0.0,0.04,0.083,20.0,20.0,58.031,48.003,0.0,74.399,109.896,98.541,108.418,47.867,58.003,55.079,-10.82,70.688,73.313,72.438,72.063,70.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.867,72.563,71.438,-0.052,81.75,77.375,74.438,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.25,0.006,77.5,76.625,73.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.625,75.625,70.688,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,0.002,0.014,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,0.0
9032007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.219,2.248,3.993,1.189,69.463,71.209,73.758,68.61,66.142,0.0,0.04,0.083,20.0,20.0,57.947,47.975,0.0,74.292,109.748,98.434,108.27,47.94,58.003,55.152,-10.82,70.688,73.375,72.438,72.063,70.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.234,72.563,71.438,-0.052,81.625,77.375,74.25,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.25,0.006,77.5,76.438,73.313,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.021,74.625,75.625,70.688,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,0.0
9032007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.953,2.248,3.993,2.111,69.463,71.209,73.863,68.61,66.035,0.0,0.036,0.083,20.0,20.0,57.89,48.003,0.0,74.292,109.674,98.541,108.196,48.013,58.003,55.152,-10.82,70.75,73.438,72.438,72.188,70.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.563,72.563,71.563,-0.052,81.438,77.375,74.438,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.25,0.006,77.5,76.438,73.25,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.625,75.625,70.688,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
9032007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.563,2.248,3.993,2.083,69.678,71.209,73.758,68.61,66.356,0.0,0.04,0.083,20.0,20.0,57.834,47.975,0.0,74.507,109.526,98.116,107.975,48.013,58.317,55.224,-10.82,70.688,73.5,72.438,72.188,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.016,72.688,71.563,-0.052,81.438,77.375,74.438,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.25,0.006,77.5,76.313,73.25,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.625,75.625,70.688,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9032007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.344,2.248,3.993,2.129,69.786,71.209,73.653,68.716,66.356,0.0,0.04,0.083,20.0,20.0,57.778,48.003,0.0,74.614,109.452,98.328,107.975,48.086,58.317,55.224,-10.82,70.875,73.625,72.438,72.063,70.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.344,72.563,71.563,-0.052,81.438,77.375,74.438,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.25,0.006,77.313,76.438,73.25,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.625,75.625,70.688,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.014,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,-0.0
9032007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.344,2.248,2.228,2.139,69.463,71.209,73.653,68.716,66.249,0.0,0.04,0.083,20.0,20.0,57.722,48.031,0.0,74.399,109.378,98.01,107.975,48.233,58.421,55.37,-10.82,70.875,73.688,72.438,72.063,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.867,72.563,71.563,-0.052,81.313,77.375,74.438,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.25,0.006,77.313,76.625,73.25,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.5,75.625,70.813,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
9032007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.789,2.248,3.993,2.139,69.786,71.315,73.758,68.716,66.463,0.0,0.04,0.083,20.0,20.0,57.666,48.003,0.0,74.614,109.23,97.903,107.753,48.16,58.421,55.297,-10.82,70.813,73.813,72.313,72.063,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.141,72.563,71.438,-0.052,81.313,77.375,74.438,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.25,0.005,77.313,76.313,73.25,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.625,75.625,70.688,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9032007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.883,2.248,5.758,2.014,69.57,71.209,73.758,68.716,66.249,0.0,0.04,0.083,20.0,20.0,57.582,48.003,0.0,74.292,109.156,97.903,107.605,48.306,58.421,55.37,-10.82,71.188,74.063,72.438,72.188,70.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.805,72.688,71.563,-0.052,81.313,77.313,74.25,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.25,0.006,77.313,76.438,73.313,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.625,75.625,70.813,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9032007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.266,2.248,3.993,2.138,69.57,71.209,73.758,68.716,66.249,0.0,0.036,0.083,20.0,20.0,57.554,48.031,0.0,74.292,109.008,97.797,107.531,48.379,58.317,55.37,-10.82,70.938,74.188,72.438,72.188,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.313,72.688,71.563,-0.052,81.25,77.313,74.25,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.25,0.006,77.5,76.438,73.313,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.625,75.625,70.688,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9032007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.281,2.248,2.228,3.034,69.57,71.209,73.758,68.716,66.356,0.0,0.04,0.083,20.0,20.0,57.47,48.059,0.0,74.292,108.934,97.691,107.458,48.379,58.317,55.443,-10.82,70.875,74.313,72.438,72.188,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.547,72.813,71.563,-0.052,81.125,77.313,74.438,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.25,0.006,77.313,76.438,73.313,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.625,75.625,70.813,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,-0.001,-0.0
9032007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.719,2.248,3.993,1.246,69.786,71.315,73.863,68.716,66.57,0.0,0.04,0.083,20.0,20.0,57.414,47.975,0.0,74.507,108.786,97.691,107.31,48.453,58.526,55.516,-10.82,70.813,74.313,72.313,72.063,70.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.711,72.688,71.438,-0.052,81.25,77.313,74.438,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.25,0.006,77.313,76.313,73.313,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.625,75.625,71.0,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.719,2.248,2.228,2.139,69.57,71.422,74.073,68.822,66.356,0.0,0.04,0.083,20.0,20.0,57.358,47.835,0.0,74.292,108.786,97.797,107.236,48.453,58.421,55.516,-10.828,71.0,74.313,72.438,72.063,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.016,72.688,71.563,-0.052,81.125,77.375,74.438,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.25,79.25,0.006,77.313,76.625,73.313,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.625,75.625,71.0,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9032007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.016,2.248,3.993,3.034,69.678,71.315,73.863,68.822,66.356,0.0,0.04,0.083,20.0,20.0,57.301,47.947,0.0,74.399,108.564,97.691,107.088,48.526,58.421,55.516,-10.82,71.125,74.125,72.438,72.063,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.156,72.688,71.563,-0.052,81.063,77.375,74.438,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.25,0.006,77.313,76.625,73.313,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.625,75.625,71.0,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,-0.0
9032007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.078,2.248,2.228,2.083,69.678,71.209,73.968,68.822,66.356,0.0,0.04,0.083,20.0,20.0,57.245,47.807,0.0,74.292,108.564,97.585,107.088,48.599,58.526,55.589,-10.82,70.938,74.125,72.438,72.063,70.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.078,72.688,71.563,-0.052,81.063,77.375,74.438,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.25,0.006,77.313,76.625,73.313,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.5,75.625,71.0,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9032007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.094,2.248,3.993,2.027,69.893,71.315,73.968,68.822,66.677,0.0,0.04,0.083,20.0,20.0,57.161,47.695,0.0,74.507,108.416,97.478,106.941,48.672,58.735,55.661,-10.82,71.25,74.25,72.438,72.063,70.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.773,72.688,71.563,-0.052,81.063,77.375,74.563,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.25,0.006,77.313,76.625,73.375,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.015,74.5,75.625,71.0,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
9032007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.094,2.248,5.758,2.139,69.678,71.315,74.073,68.822,66.463,0.0,0.04,0.083,20.0,20.0,57.133,47.723,0.0,74.292,108.268,97.478,106.867,48.672,58.63,55.589,-10.82,71.125,74.5,72.313,72.063,70.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.313,72.688,71.563,-0.052,80.813,77.375,74.438,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.25,0.006,77.313,76.625,73.375,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.5,75.625,71.063,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.036,-0.009,0.0,-0.001,0.0
9032007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.203,2.248,2.228,0.735,69.786,71.422,74.179,69.139,66.463,0.0,0.036,0.083,20.0,20.0,57.077,47.723,0.0,74.292,108.194,97.372,106.719,48.819,58.735,55.734,-10.82,71.188,74.688,72.438,72.188,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.977,72.688,71.563,-0.052,80.813,77.375,74.438,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.375,0.006,77.313,76.438,73.375,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.015,74.5,75.625,71.0,74.625,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,0.0
9032007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.281,2.248,2.228,2.026,69.786,71.315,73.968,68.927,66.463,0.0,0.04,0.083,20.0,20.0,57.021,47.751,0.0,74.292,108.121,97.266,106.645,48.819,58.944,55.734,-10.82,70.938,74.875,72.313,72.063,70.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.25,72.688,71.563,-0.052,80.813,77.375,74.563,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.375,79.375,0.006,77.313,76.625,73.375,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.5,75.625,71.0,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.0
9032007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.656,2.248,2.228,1.692,69.786,71.315,73.968,68.927,66.57,0.0,0.04,0.083,20.0,20.0,56.937,47.723,0.0,74.292,107.973,96.947,106.571,48.892,58.735,55.807,-10.82,71.188,75.063,72.438,72.063,70.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.602,72.688,71.563,-0.052,80.75,77.313,74.438,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.375,0.006,77.313,76.438,73.375,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.5,75.625,71.063,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.0
9032007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.016,2.248,3.993,2.117,69.786,71.422,73.968,68.927,66.57,0.0,0.036,0.083,20.0,20.0,56.881,47.751,0.0,74.292,107.973,96.841,106.497,48.966,59.048,55.807,-10.828,70.938,75.188,72.313,72.063,70.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.688,72.813,71.563,-0.052,80.75,77.313,74.563,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.375,0.005,77.313,76.625,73.375,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.5,75.625,71.063,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,-0.001,-0.0
9032007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.016,2.248,2.228,0.771,70.001,71.315,74.073,69.033,66.784,0.0,0.04,0.083,20.0,20.0,56.825,47.751,0.0,74.507,107.825,96.735,106.35,48.966,58.839,55.88,-10.82,70.875,75.375,72.313,72.063,70.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.375,72.688,71.563,-0.052,80.75,77.313,74.563,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.25,0.006,77.313,76.625,73.375,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.625,75.625,71.063,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.035,0.036,-0.009,0.0,-0.001,-0.0
9032007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.016,2.248,2.228,0.572,69.893,71.315,73.968,69.033,66.57,0.0,0.036,0.083,20.0,20.0,56.797,47.751,0.0,74.292,107.751,96.947,106.202,49.039,59.048,55.88,-10.828,70.875,75.563,72.438,72.063,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.945,72.688,71.563,-0.052,80.625,77.375,74.563,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.25,0.006,77.313,76.625,73.375,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,74.5,75.625,71.063,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,0.0
9032007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.852,2.248,3.993,2.138,69.786,71.315,73.968,69.033,66.677,0.0,0.04,0.083,20.0,20.0,56.797,47.723,0.0,74.292,107.603,96.841,106.128,49.039,59.153,55.953,-10.828,70.563,75.813,72.313,72.063,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.82,72.813,71.563,-0.052,80.625,77.375,74.563,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.375,0.006,77.313,76.438,73.375,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,74.5,75.625,71.063,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
9032007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.914,2.248,2.228,2.573,69.786,71.528,74.179,69.033,66.677,0.0,0.04,0.083,20.0,20.0,56.713,47.667,0.0,74.184,107.677,96.522,106.202,49.259,58.944,56.026,-10.82,70.5,76.0,72.438,72.188,70.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.344,72.813,71.75,-0.052,80.5,77.375,74.563,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.375,0.006,77.188,76.438,73.375,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.5,75.625,71.063,74.875,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
9032007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.422,2.248,2.228,1.465,69.893,71.422,73.968,69.139,66.677,0.0,0.04,0.083,20.0,20.0,56.628,47.695,0.0,74.184,107.307,96.416,105.906,49.185,58.944,56.026,-10.82,70.25,76.313,72.438,71.875,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.016,72.688,71.75,-0.052,80.5,77.375,74.563,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.005,77.188,76.438,73.375,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.5,75.625,71.188,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,-0.0
9032007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.234,2.248,2.228,2.068,70.109,71.422,73.863,69.139,66.891,0.0,0.04,0.083,20.0,20.0,56.572,47.695,0.0,74.507,107.381,96.31,105.906,49.259,58.944,56.098,-10.82,70.125,76.375,72.313,72.063,70.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.586,72.688,71.563,-0.052,80.5,77.375,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.006,77.188,76.438,73.5,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,74.5,75.625,71.063,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9032007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.672,2.248,2.228,2.13,69.893,71.315,73.863,69.033,66.677,0.0,0.036,0.083,20.0,20.0,56.572,47.695,0.0,74.077,107.233,96.204,105.759,49.405,59.048,56.098,-10.82,70.125,76.625,72.313,72.188,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.453,72.813,71.75,-0.052,80.5,77.375,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.006,77.188,76.625,73.375,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.5,75.625,71.188,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,0.003,0.014,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,-0.0
9032007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.5,2.248,3.993,1.689,70.109,71.315,73.863,69.139,66.891,0.0,0.04,0.083,20.0,20.0,56.516,47.667,0.0,74.507,107.085,96.204,105.611,49.405,59.048,56.098,-10.82,70.313,76.75,72.313,72.063,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.68,72.813,71.563,-0.052,80.438,77.375,74.563,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.005,77.188,76.625,73.375,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.5,75.625,71.188,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,-0.0,0.0
9032007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.5,2.248,2.228,2.129,69.893,71.634,74.073,69.35,66.677,0.0,0.036,0.083,20.0,20.0,56.46,47.695,0.0,74.184,106.937,96.204,105.611,49.478,59.153,56.171,-10.828,70.063,76.875,72.438,72.188,70.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.469,72.813,71.75,-0.052,80.438,77.5,74.563,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.375,0.006,77.188,76.438,73.375,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.5,75.625,71.313,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
9032007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.406,2.248,2.228,1.226,70.001,71.315,73.863,69.139,66.784,0.0,0.04,0.083,20.0,20.0,56.432,47.695,0.0,74.184,106.863,96.097,105.463,49.552,59.466,56.244,-10.828,69.875,77.063,72.313,72.188,70.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.328,72.813,71.563,-0.052,80.188,77.5,74.563,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.006,77.188,76.625,73.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.5,75.625,71.313,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,-0.0,-0.0
9032007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.219,2.248,2.228,2.112,70.216,71.422,73.863,69.139,66.784,0.0,0.04,0.083,20.0,20.0,56.404,47.667,0.0,74.507,106.789,95.991,105.389,49.552,59.466,56.244,-10.82,69.75,77.25,72.313,72.063,70.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.031,72.813,71.75,-0.052,80.188,77.5,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.006,77.188,76.438,73.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.5,75.625,71.313,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.035,0.036,-0.008,0.0,-0.0,-0.0
9032007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.453,2.248,2.228,1.552,70.001,71.422,73.863,69.139,66.784,0.0,0.036,0.083,20.0,20.0,56.376,47.667,0.0,74.077,106.789,95.885,105.316,49.552,59.257,56.317,-10.82,69.625,77.375,72.313,72.188,70.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.406,72.813,71.75,-0.052,80.188,77.5,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.006,77.188,76.438,73.375,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.013,74.5,75.625,71.313,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,0.014,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,-0.0
9032007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.281,2.248,2.228,1.774,70.001,71.422,73.758,69.244,66.784,0.0,0.04,0.083,20.0,20.0,56.264,47.695,0.0,74.184,106.641,96.097,105.168,49.625,59.362,56.244,-10.82,69.688,77.563,72.313,72.188,70.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.969,72.813,71.563,-0.052,80.063,77.5,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.006,77.188,76.625,73.375,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.5,75.625,71.313,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.224,0.002,0.014,0.0,0.0,0.035,0.036,-0.01,0.0,-0.0,-0.0
9032007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.016,2.248,2.228,2.53,70.001,71.422,73.863,69.244,66.891,0.0,0.04,0.08,20.0,20.0,56.32,47.695,0.0,74.292,106.715,95.779,105.242,49.698,59.362,56.39,-10.82,69.563,77.688,72.125,72.188,70.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.836,72.813,71.563,-0.052,80.063,77.5,74.563,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.375,0.006,77.188,76.438,73.375,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.5,75.625,71.313,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,-0.0,-0.0
9032007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.016,2.248,2.228,1.133,70.001,71.422,73.758,69.244,66.891,0.0,0.04,0.083,20.0,20.0,56.404,47.695,0.0,74.292,106.419,95.673,105.02,49.771,59.675,56.39,-10.82,69.5,77.813,72.313,72.188,70.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.789,72.813,71.75,-0.052,80.063,77.5,74.563,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.005,77.188,76.438,73.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.5,75.625,71.375,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.013,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,-0.0
9032007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.977,2.248,2.228,2.135,70.109,71.422,73.863,69.244,66.891,0.0,0.04,0.083,20.0,20.0,56.376,47.695,0.0,74.077,106.271,95.566,104.799,49.771,59.466,56.39,-10.828,69.5,78.0,72.313,72.188,70.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.742,72.875,71.75,-0.052,80.063,77.5,74.438,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.005,77.063,76.438,73.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.5,75.625,71.375,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.035,0.036,-0.009,0.0,-0.0,-0.0
9032007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.68,2.248,2.228,2.139,70.109,71.634,73.968,69.561,66.891,0.0,0.036,0.083,20.0,20.0,56.348,47.695,0.0,74.184,106.271,95.46,104.872,49.845,59.675,56.535,-10.82,68.813,78.125,72.313,72.063,70.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.992,72.813,71.75,-0.052,80.0,77.5,74.563,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.006,77.188,76.438,73.375,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.5,75.625,71.375,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,-0.0
9032007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.742,2.248,2.228,2.132,70.109,71.634,73.968,69.561,66.998,0.0,0.036,0.083,20.0,20.0,56.404,47.695,0.0,74.292,106.049,95.46,104.725,49.918,59.675,56.608,-10.82,68.875,78.25,72.313,72.063,70.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.297,72.813,71.75,-0.052,79.875,77.5,74.563,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.563,79.375,0.006,77.188,76.438,73.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.5,75.625,71.375,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.014,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,-0.0
9032007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.375,2.248,2.228,1.468,70.001,71.422,73.653,69.244,66.891,0.0,0.04,0.083,20.0,20.0,56.348,47.695,0.0,74.184,106.197,95.673,104.577,49.991,59.78,56.535,-10.82,68.5,78.375,72.313,72.063,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.344,72.813,71.75,-0.052,80.0,77.5,74.563,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.006,77.188,76.438,73.625,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.375,75.625,71.375,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.035,0.036,-0.008,0.0,-0.0,-0.0
9032007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.375,2.248,2.228,2.025,70.324,71.422,73.758,69.35,67.212,0.0,0.04,0.083,20.0,20.0,56.488,47.723,0.0,74.399,105.975,95.354,104.577,49.991,59.571,56.608,-10.82,68.313,78.625,72.313,72.188,70.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.484,72.875,71.75,-0.052,79.875,77.5,74.563,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.006,77.063,76.625,73.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.5,75.625,71.563,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9032007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.609,2.248,2.228,1.238,70.216,71.422,73.758,69.456,66.998,0.0,0.04,0.083,20.0,20.0,56.516,47.695,0.0,74.184,105.901,95.46,104.429,50.065,59.675,56.681,-10.82,68.438,78.75,72.313,72.188,70.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.828,72.875,71.75,-0.052,79.875,77.5,74.563,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.006,77.188,76.438,73.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.5,75.625,71.375,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,74.938,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.035,0.035,-0.009,0.0,-0.0,-0.0
9032007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.266,2.248,2.228,1.943,70.109,71.422,73.653,69.35,66.998,0.0,0.04,0.083,20.0,20.0,56.797,47.695,0.0,74.184,105.827,95.248,104.503,50.211,59.675,56.754,-10.82,67.75,78.875,72.313,72.188,70.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.344,72.875,71.75,-0.052,79.813,77.5,74.438,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.006,77.063,76.438,73.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.5,75.625,71.563,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9032007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.422,2.248,2.228,2.083,70.324,71.422,73.653,69.35,67.319,0.0,0.036,0.083,20.0,20.0,56.825,47.695,0.0,74.399,105.827,95.035,104.355,50.284,59.78,56.754,-10.82,67.875,79.0,72.313,72.188,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.203,72.813,71.75,-0.052,79.875,77.5,74.563,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.006,77.188,76.438,73.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.5,75.625,71.375,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
9032007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.406,2.248,3.993,2.209,70.216,71.422,73.653,69.456,66.998,0.0,0.04,0.083,20.0,20.0,57.189,47.695,0.0,74.077,105.531,95.035,104.134,50.284,59.78,56.754,-10.82,67.688,79.25,72.125,72.063,70.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.711,72.813,71.563,-0.052,79.813,77.5,74.563,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.006,77.188,76.438,73.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,74.375,75.625,71.563,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.531,2.248,3.993,2.099,70.431,71.634,73.863,69.667,67.105,0.0,0.04,0.083,20.0,20.0,57.358,47.639,0.0,74.292,105.457,94.929,104.06,50.284,59.78,56.827,-10.82,68.125,79.375,72.313,72.063,70.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.727,72.813,71.75,-0.052,79.813,77.5,74.563,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.375,0.006,77.063,76.438,73.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.375,75.625,71.563,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
9032007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.531,2.248,3.993,1.025,70.431,71.528,73.653,69.456,66.998,0.0,0.036,0.08,20.0,20.0,57.89,47.667,0.0,74.184,105.383,94.823,103.986,50.284,59.78,56.754,-10.82,67.438,79.625,72.313,72.063,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.328,72.813,71.75,-0.052,79.813,77.375,74.563,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.005,77.063,76.438,73.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.5,75.625,71.563,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,-0.0
9032007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.391,2.248,3.993,2.077,70.431,71.422,73.653,69.456,67.105,0.0,0.04,0.083,20.0,20.0,57.75,47.611,0.0,74.292,105.309,95.035,103.912,50.431,59.884,56.827,-10.82,67.063,79.813,72.313,72.188,70.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.367,72.875,71.75,-0.052,79.625,77.375,74.563,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.006,77.063,76.438,73.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.5,75.625,71.563,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9032007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.656,2.248,11.048,0.516,70.216,71.528,73.653,69.561,67.105,0.0,0.04,0.083,20.0,20.0,59.153,47.611,0.0,74.184,105.161,94.823,103.838,50.431,59.884,56.827,-10.828,66.563,80.0,72.313,72.188,70.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.93,72.875,71.75,-0.052,79.625,77.375,74.563,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.5,0.006,77.063,76.438,73.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.5,75.625,71.563,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9032007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.852,2.248,3.993,1.967,70.109,71.528,73.758,69.561,66.998,0.0,0.036,0.083,20.0,20.0,60.19,47.583,0.0,74.077,105.161,94.61,103.764,50.504,60.197,56.972,-10.82,66.563,80.25,72.125,72.063,70.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.547,72.813,71.75,-0.052,79.625,77.313,74.563,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.006,77.188,76.438,73.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.375,75.625,71.563,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,-0.0
9032007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.938,2.248,2.228,2.125,70.324,71.528,73.653,69.561,67.105,0.0,0.04,0.083,20.0,20.0,59.826,47.695,0.0,74.077,105.013,94.61,103.617,50.577,59.988,56.9,-10.82,65.188,80.313,72.313,72.063,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.281,72.875,71.75,-0.052,79.625,77.313,74.438,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.006,77.063,76.438,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.625,0.017,74.375,75.75,71.563,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,-0.0
9032007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.883,2.248,3.993,1.259,70.324,71.74,73.863,69.878,67.105,0.0,0.04,0.08,20.0,20.0,60.948,47.639,0.0,74.184,105.013,94.504,103.543,50.577,60.197,57.045,-10.82,64.875,80.313,72.125,72.188,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.664,72.875,71.75,-0.052,79.5,77.313,74.563,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.5,0.006,77.063,76.438,73.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.688,0.017,74.375,75.625,71.688,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.0
9032007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.883,2.248,2.228,1.219,70.216,71.528,73.758,69.772,67.105,0.0,0.04,0.08,20.0,20.0,60.919,47.611,0.0,74.184,104.865,94.504,103.469,50.651,59.988,57.045,-10.82,64.438,80.438,72.313,72.188,70.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.867,72.875,71.75,-0.052,79.5,77.313,74.563,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.006,77.188,76.625,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.375,75.75,71.688,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9032007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.016,2.248,2.228,2.097,70.216,71.74,73.968,69.878,67.105,0.0,0.04,0.083,20.0,20.0,61.256,47.583,0.0,74.077,104.718,94.398,103.321,50.651,60.093,57.118,-10.828,64.125,80.5,72.313,72.188,70.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.016,73.0,71.75,-0.052,79.5,77.375,74.438,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.5,0.006,77.188,76.625,73.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.015,74.375,75.625,71.688,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,0.002,0.014,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
