DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.031,2.248,3.993,1.804,70.216,71.528,73.863,69.667,67.212,0.0,0.036,0.08,20.0,20.0,62.069,47.442,0.0,74.077,104.644,94.292,103.247,50.724,60.302,57.118,-10.82,63.719,80.563,72.125,72.063,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.531,72.875,71.75,-0.052,79.5,77.375,74.563,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.625,79.5,0.006,77.063,76.625,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.375,75.625,71.688,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9032007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.034,0.0,80.0,55.0,1.4,16.344,2.248,3.993,2.101,70.431,71.528,73.863,69.667,67.426,0.0,0.036,0.083,20.0,20.0,62.742,47.386,0.0,74.399,104.57,94.185,103.321,50.87,60.406,57.191,-10.82,63.75,80.688,72.313,72.063,70.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.836,72.875,71.75,-0.052,79.5,77.375,74.563,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.006,77.063,76.625,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.375,75.625,71.688,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,0.003,0.023,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,0.0
9032007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.125,2.248,3.993,2.083,70.431,71.634,73.968,69.667,67.426,0.0,0.036,0.083,20.0,20.0,63.556,47.33,0.0,74.399,104.496,94.185,103.1,50.797,60.197,57.191,-10.82,62.969,80.75,72.125,72.063,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.852,72.875,71.75,-0.052,79.375,77.313,74.563,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.006,77.063,76.625,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.375,75.625,71.688,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.003,0.014,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9032007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.125,2.248,2.228,1.666,70.324,71.634,73.968,69.667,67.212,0.0,0.04,0.083,20.0,20.0,63.528,47.246,0.0,74.077,104.348,94.185,103.026,50.944,60.302,57.264,-10.82,62.188,80.875,72.313,72.188,70.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.852,72.875,71.875,-0.052,79.5,77.375,74.438,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.006,77.063,76.438,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.016,74.375,75.75,71.688,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
9032007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.992,2.248,2.228,1.939,70.324,71.528,73.863,69.667,67.212,0.0,0.04,0.083,20.0,20.0,63.331,47.218,0.0,74.184,104.274,94.079,102.952,50.944,60.302,57.264,-10.82,62.344,80.938,72.313,72.188,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.359,73.0,71.75,-0.052,79.375,77.375,74.438,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.005,77.063,76.625,73.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.375,75.625,71.688,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
9032007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.727,2.248,2.228,2.221,70.539,71.634,73.968,69.667,67.534,0.0,0.036,0.083,20.0,20.0,64.257,47.19,0.0,74.399,104.126,94.185,102.878,51.017,60.511,57.264,-10.82,62.156,81.0,72.313,72.188,70.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.5,73.0,71.75,-0.052,79.313,77.375,74.438,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.006,77.0,76.625,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.375,75.625,71.75,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
9032007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.625,2.248,0.462,2.576,70.324,71.74,74.073,69.984,67.212,0.0,0.036,0.08,20.0,20.0,64.229,47.19,0.0,74.077,104.126,93.867,102.804,51.09,60.302,57.409,-10.82,60.344,81.063,72.313,72.188,70.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.773,72.875,71.875,-0.052,79.313,77.375,74.563,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.006,77.063,76.438,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.375,75.625,71.688,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,0.003,0.014,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,0.0
9032007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.031,2.248,2.228,1.291,70.324,71.846,74.073,69.984,67.319,0.0,0.04,0.083,20.0,20.0,65.407,47.19,0.0,74.184,104.052,94.079,102.73,51.163,60.615,57.409,-10.82,61.156,81.125,72.313,72.188,70.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.141,73.0,71.75,-0.052,79.375,77.375,74.563,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.006,77.0,76.625,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.375,75.625,71.75,74.938,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
9032007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.703,2.248,2.228,1.641,70.431,71.634,73.863,69.984,67.319,0.0,0.036,0.083,20.0,20.0,65.856,47.162,0.0,73.97,103.978,93.76,102.583,51.237,60.406,57.482,-10.82,60.844,81.25,72.125,72.063,70.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.844,73.0,71.75,-0.052,79.313,77.375,74.438,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.006,77.063,76.625,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.375,75.625,71.75,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.016,2.248,2.228,1.999,70.324,71.634,73.863,69.772,67.319,0.0,0.04,0.083,20.0,20.0,66.36,47.218,0.0,74.077,103.904,93.654,102.509,51.237,60.511,57.482,-10.82,59.625,81.375,72.313,72.188,70.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.266,73.0,71.875,-0.052,79.313,77.5,74.438,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.006,77.063,76.438,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.25,75.75,71.75,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9032007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.016,2.248,2.228,2.041,70.324,71.634,73.968,69.772,67.319,0.0,0.036,0.083,20.0,20.0,66.36,47.218,0.0,74.077,103.83,93.654,102.435,51.31,60.511,57.555,-10.82,60.156,81.438,72.313,72.188,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.992,73.0,71.75,-0.052,79.313,77.5,74.438,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.006,77.063,76.625,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.015,74.375,75.625,71.75,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.758,2.248,2.228,1.622,70.324,71.528,73.863,69.772,67.319,0.0,0.04,0.083,20.0,20.0,66.36,47.246,0.0,74.184,103.756,93.548,102.509,51.31,60.615,57.628,-10.82,59.781,81.5,72.125,72.188,70.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.875,73.0,71.875,-0.052,79.313,77.5,74.438,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.375,0.006,77.0,76.625,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.25,75.625,71.938,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9032007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.266,2.248,2.228,2.139,70.647,71.634,73.863,69.878,67.534,0.0,0.036,0.083,20.0,20.0,67.006,47.246,0.0,74.292,103.608,93.442,102.213,51.31,60.615,57.555,-10.82,59.688,81.563,72.125,72.063,70.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.719,72.875,71.875,-0.052,79.188,77.5,74.438,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.005,77.063,76.625,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.375,75.625,71.938,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.0,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,0.0
9032007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.609,2.248,2.228,2.139,70.431,71.634,73.863,69.772,67.319,0.0,0.04,0.083,20.0,20.0,67.258,47.274,0.0,74.184,103.534,93.442,102.213,51.383,60.824,57.628,-10.82,59.375,81.688,72.125,72.063,70.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.867,73.0,71.75,-0.052,79.188,77.5,74.563,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.005,77.063,76.438,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.25,75.625,71.938,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.875,2.248,2.228,2.25,70.431,71.846,73.968,69.984,67.426,0.0,0.04,0.083,20.0,20.0,67.426,47.274,0.0,74.077,103.46,93.336,102.066,51.457,60.615,57.701,-10.82,58.969,81.813,72.313,72.063,70.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.828,73.0,71.75,-0.052,79.188,77.5,74.438,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.006,77.0,76.625,73.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.375,75.625,71.938,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.002,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.367,2.248,2.228,1.189,70.539,71.634,73.863,69.878,67.426,0.0,0.04,0.083,20.0,20.0,68.268,47.274,0.0,74.077,103.312,93.229,102.066,51.457,60.929,57.701,-10.82,58.531,81.813,72.125,72.188,70.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.477,72.875,71.875,-0.052,79.188,77.5,74.438,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.006,77.0,76.625,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.375,75.625,71.938,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9032007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.836,2.248,2.228,1.965,70.431,71.74,73.863,69.878,67.426,0.0,0.036,0.083,20.0,20.0,68.744,47.302,0.0,74.184,103.312,93.229,101.918,51.53,60.929,57.701,-10.82,58.844,81.875,72.125,72.063,70.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.703,73.0,71.875,-0.052,79.188,77.5,74.563,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.005,77.0,76.625,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.25,75.75,71.938,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,0.0,0.149,0.003,0.013,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9032007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.836,2.248,2.228,2.127,70.431,71.74,73.758,69.878,67.426,0.0,0.04,0.083,20.0,20.0,69.137,47.302,0.0,74.077,103.164,93.123,101.844,51.676,60.72,57.774,-10.82,57.938,81.938,72.313,72.063,70.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.078,73.0,71.875,-0.052,79.188,77.5,74.438,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.006,77.0,76.438,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.25,75.75,72.0,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,0.002,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9032007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.234,2.248,2.228,1.189,70.539,71.74,73.653,69.878,67.426,0.0,0.036,0.083,20.0,20.0,68.829,47.33,0.0,73.97,103.09,93.123,101.77,51.75,60.824,57.846,-10.82,57.594,82.0,72.125,72.188,70.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.453,73.0,71.875,-0.052,79.188,77.5,74.438,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,77.0,76.625,73.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.014,74.25,75.625,71.938,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.003,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9032007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.141,2.248,0.462,2.097,70.431,71.74,73.863,69.878,67.534,0.0,0.036,0.083,20.0,20.0,69.165,47.33,0.0,74.184,103.016,93.017,101.696,51.676,61.033,57.846,-10.828,57.75,82.125,72.125,72.188,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.805,73.0,71.875,-0.052,79.0,77.688,74.438,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.006,77.0,76.625,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.25,75.625,72.0,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9032007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.969,2.248,3.993,1.916,70.539,71.74,73.758,69.878,67.426,0.0,0.04,0.083,20.0,20.0,69.305,47.33,0.0,73.97,102.942,92.911,101.622,51.75,60.929,57.919,-10.82,57.219,82.125,72.125,72.188,71.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.43,73.0,71.875,-0.052,79.0,77.688,74.438,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.006,77.0,76.625,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.375,75.813,72.0,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.009,0.0,-0.0,-0.0
9032007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.594,2.248,2.228,1.688,70.754,71.634,73.758,69.984,67.748,0.0,0.04,0.083,20.0,20.0,70.567,47.358,0.0,74.292,102.868,92.911,101.549,51.823,60.929,57.846,-10.82,57.031,82.188,72.125,72.063,71.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.789,73.0,71.75,-0.052,79.0,77.688,74.438,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,77.0,76.438,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.25,75.75,72.0,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.094,2.248,0.462,1.457,70.539,71.74,73.653,69.984,67.534,0.0,0.036,0.083,20.0,20.0,69.81,47.386,0.0,74.077,102.72,92.804,101.475,51.823,60.929,57.919,-10.828,57.031,82.25,72.125,72.188,71.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.742,73.0,71.875,-0.052,79.0,77.688,74.563,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,77.0,76.625,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.25,75.625,72.0,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,0.003,0.013,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9032007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,16.094,1.126,2.228,2.132,70.539,71.74,73.653,69.984,67.534,0.0,0.04,0.083,20.0,20.0,70.736,47.386,0.0,74.077,102.72,93.017,101.401,51.896,61.033,57.992,-10.82,56.594,82.313,72.125,72.063,70.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.945,73.0,71.875,-0.052,78.875,77.688,74.563,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,77.0,76.625,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.25,75.625,72.0,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.023,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9032007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.281,2.248,2.228,2.024,70.539,71.74,73.758,69.984,67.534,0.0,0.036,0.083,20.0,20.0,70.455,47.414,0.0,74.077,102.646,92.698,101.327,51.969,61.033,57.992,-10.82,56.563,82.375,72.125,72.063,71.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.219,73.0,71.75,-0.052,78.875,77.688,74.438,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,77.0,76.625,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.25,75.75,72.0,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,-0.0,0.0
9032007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.344,2.248,2.228,2.052,70.647,71.74,73.653,69.984,67.534,0.0,0.04,0.08,20.0,20.0,70.736,47.414,0.0,74.077,102.498,92.804,101.253,51.969,61.033,58.065,-10.82,56.344,82.438,72.125,72.063,71.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.047,73.0,71.875,-0.052,78.875,77.688,74.563,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,77.0,76.438,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.25,75.625,72.0,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9032007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.438,2.248,2.228,2.027,70.647,71.846,73.653,69.984,67.534,0.0,0.04,0.083,20.0,20.0,70.792,47.414,0.0,73.97,102.498,92.486,101.179,52.116,61.242,58.065,-10.82,55.969,82.563,72.125,72.063,71.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.391,73.0,71.875,-0.052,78.875,77.688,74.438,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.006,77.0,76.625,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.25,75.625,72.0,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9032007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.438,2.248,0.462,2.122,70.647,71.74,73.653,69.984,67.534,0.0,0.04,0.083,20.0,20.0,70.764,47.442,0.0,74.077,102.35,92.698,101.105,52.043,61.347,58.138,-10.82,55.438,82.563,72.125,72.188,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.844,73.0,71.875,-0.052,78.875,77.813,74.438,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.005,77.0,76.313,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.25,75.75,72.0,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
9032007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.719,2.248,2.228,1.888,70.647,71.74,73.653,70.089,67.534,0.0,0.036,0.083,20.0,20.0,71.1,47.414,0.0,73.97,102.276,92.379,100.958,52.189,61.138,58.138,-10.82,55.469,82.625,72.125,72.188,71.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.406,73.188,71.875,-0.052,78.875,77.688,74.438,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,77.0,76.438,73.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.25,75.75,72.0,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,0.0
9032007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.242,2.248,2.228,2.125,70.647,71.952,73.863,70.089,67.641,0.0,0.04,0.083,20.0,20.0,71.549,47.47,0.0,74.077,102.202,92.379,100.884,52.189,61.138,58.211,-10.82,55.313,82.625,72.313,72.188,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.789,73.0,71.938,-0.052,78.875,77.688,74.563,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.75,79.5,0.006,76.938,76.625,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.25,75.625,72.188,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,0.013,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,-0.0
9032007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.516,2.248,2.228,2.0,70.539,71.952,73.863,70.301,67.641,0.0,0.036,0.083,20.0,20.0,71.661,47.47,0.0,74.077,101.98,92.379,100.736,52.189,61.451,58.211,-10.82,55.125,82.75,72.125,72.063,71.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.656,73.0,71.875,-0.052,78.813,77.688,74.563,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,77.0,76.625,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.015,74.25,75.75,72.188,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.002,0.003,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9032007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.516,2.248,2.228,1.873,70.647,71.846,73.653,70.089,67.641,0.0,0.04,0.083,20.0,20.0,71.942,47.498,0.0,74.077,101.98,92.167,100.736,52.262,61.242,58.211,-10.82,54.938,82.75,72.125,72.063,71.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.539,73.188,71.875,-0.052,78.813,77.688,74.438,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,77.0,76.625,73.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.25,75.625,72.188,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.625,2.248,2.228,2.083,70.647,71.74,73.653,70.301,67.641,0.0,0.036,0.083,20.0,20.0,71.942,47.498,0.0,74.077,101.906,92.167,100.588,52.409,61.242,58.284,-10.82,54.813,82.75,72.125,72.063,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.945,73.0,71.875,-0.052,78.813,77.688,74.438,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.938,76.438,73.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.013,74.25,75.75,72.188,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.125,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,0.0
9032007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.719,2.248,2.228,2.09,70.647,71.846,73.653,70.089,67.641,0.0,0.036,0.083,20.0,20.0,71.886,47.498,0.0,74.077,101.832,92.061,100.514,52.336,61.347,58.284,-10.82,54.469,82.813,72.125,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.563,73.188,71.875,-0.052,78.813,77.688,74.563,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.938,76.625,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.25,75.75,72.188,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.531,2.248,2.228,2.139,70.647,71.846,73.653,70.089,67.641,0.0,0.036,0.083,20.0,20.0,71.773,47.498,0.0,73.97,101.684,91.955,100.441,52.482,61.347,58.429,-10.82,54.406,82.875,72.125,72.063,71.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.172,73.188,71.875,-0.052,78.75,77.688,74.563,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.938,76.625,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.25,75.625,72.313,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.773,2.248,2.228,2.139,70.647,71.846,73.548,70.089,67.641,0.0,0.036,0.083,20.0,20.0,72.222,47.47,0.0,74.077,101.758,92.167,100.367,52.482,61.66,58.356,-10.82,54.344,82.875,72.125,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.414,73.188,71.875,-0.052,78.813,77.688,74.563,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.938,76.438,73.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.25,75.625,72.188,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.773,2.248,2.228,2.153,70.647,71.846,73.653,70.195,67.641,0.0,0.04,0.083,20.0,20.0,72.362,47.723,0.0,73.97,101.61,91.848,100.293,52.482,61.451,58.356,-10.82,54.25,82.938,72.125,72.188,71.063,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.688,73.0,71.875,-0.052,78.75,77.5,74.563,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.005,76.938,76.438,73.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.25,75.625,72.313,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9032007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.633,3.37,2.228,1.692,70.862,71.952,73.863,70.301,67.855,0.0,0.036,0.083,20.0,20.0,72.447,47.611,0.0,74.184,101.536,92.167,100.293,52.556,61.451,58.429,-10.82,53.625,82.938,72.125,72.188,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.203,73.188,71.875,-0.052,78.75,77.5,74.563,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.938,76.625,73.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.25,75.75,72.188,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.195,2.248,2.228,0.987,70.754,71.846,73.758,70.089,67.748,0.0,0.036,0.083,20.0,20.0,72.082,47.555,0.0,73.97,101.536,91.742,100.219,52.629,61.451,58.502,-10.82,53.906,83.0,72.125,72.188,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.508,73.188,71.875,-0.052,78.75,77.5,74.438,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.938,76.625,73.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.25,75.625,72.188,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.003,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.68,2.248,2.228,3.003,70.754,71.846,73.758,70.195,67.748,0.0,0.036,0.083,20.0,20.0,72.082,47.442,0.0,74.077,101.389,91.742,100.145,52.702,61.556,58.575,-10.82,53.906,83.0,72.125,72.188,71.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.109,73.0,71.875,-0.052,78.75,77.5,74.563,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.938,76.625,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.25,75.75,72.313,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.036,-0.009,0.0,0.0,-0.0
9032007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.813,2.248,2.228,1.022,71.077,71.74,73.758,70.195,67.855,0.0,0.04,0.08,20.0,20.0,71.717,47.47,0.0,74.184,101.241,91.636,99.924,52.775,61.765,58.575,-10.828,53.656,83.0,72.125,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.742,73.188,71.875,-0.052,78.75,77.5,74.563,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.625,0.006,76.938,76.75,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.021,74.25,75.625,72.313,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.414,2.248,2.228,2.022,70.862,71.846,73.758,70.195,67.748,0.0,0.04,0.083,20.0,20.0,72.531,47.33,0.0,74.077,101.241,91.636,99.924,52.775,61.765,58.575,-10.82,53.719,83.0,72.125,72.063,71.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.664,73.0,71.875,-0.052,78.625,77.5,74.438,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.938,76.75,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.021,74.25,75.625,72.313,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9032007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.484,2.248,2.228,1.916,70.754,71.846,73.863,70.195,67.748,0.0,0.036,0.083,20.0,20.0,73.204,47.246,0.0,73.97,101.241,91.53,99.924,52.775,61.765,58.648,-10.82,53.813,83.063,72.313,72.063,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.25,73.188,71.875,-0.052,78.625,77.5,74.563,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.938,76.625,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.021,74.25,75.75,72.313,75.063,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.484,2.248,2.228,1.903,70.862,71.846,73.863,70.195,67.748,0.0,0.04,0.083,20.0,20.0,72.839,47.19,0.0,73.97,101.093,91.53,99.776,52.922,61.869,58.72,-10.828,53.781,83.125,72.125,72.063,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.453,73.188,71.875,-0.052,78.625,77.5,74.563,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.007,77.0,76.625,73.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.25,75.75,72.313,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.75,2.248,2.228,0.531,70.754,71.846,73.968,70.406,67.748,0.0,0.04,0.083,20.0,20.0,73.007,47.134,0.0,73.97,101.093,91.423,99.776,52.922,61.66,58.648,-10.82,53.625,83.125,72.125,72.063,71.063,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.391,73.188,71.875,-0.052,78.625,77.5,74.563,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.938,76.625,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.25,75.75,72.313,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.703,2.248,2.228,1.628,71.077,71.846,73.968,70.301,68.069,0.0,0.04,0.083,20.0,20.0,72.867,47.106,0.0,74.184,101.019,91.317,99.776,52.995,61.765,58.793,-10.828,53.469,83.188,72.125,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.539,73.188,71.938,-0.052,78.625,77.375,74.438,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.938,76.625,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.25,75.625,72.375,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.43,2.248,2.228,2.137,70.862,71.846,73.968,70.301,67.855,0.0,0.036,0.083,20.0,20.0,72.587,47.078,0.0,73.97,100.945,91.317,99.628,52.995,61.765,58.793,-10.828,53.5,83.188,72.125,72.063,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.445,73.188,71.875,-0.052,78.625,77.5,74.438,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.938,76.438,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.25,75.75,72.375,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.43,2.248,0.462,1.269,70.862,71.846,73.968,70.195,67.748,0.0,0.04,0.083,20.0,20.0,73.036,47.05,0.0,73.97,100.871,91.211,99.628,52.995,61.765,58.793,-10.82,53.406,83.188,72.125,72.063,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.703,73.188,71.875,-0.052,78.625,77.5,74.563,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.625,76.625,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.25,75.625,72.375,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.75,2.248,2.228,2.135,70.862,71.846,73.968,70.195,67.855,0.0,0.036,0.083,20.0,20.0,73.12,47.05,0.0,73.97,100.797,91.211,99.554,53.142,61.869,58.866,-10.82,53.281,83.25,72.125,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.82,73.188,71.938,-0.052,78.438,77.5,74.563,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.625,76.625,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.25,75.625,72.313,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.063,2.248,3.993,1.468,70.97,71.846,73.968,70.301,67.855,0.0,0.036,0.083,20.0,20.0,73.456,47.134,0.0,74.077,100.649,91.105,99.407,53.142,61.869,58.866,-10.828,53.281,83.25,72.0,72.063,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.336,73.188,71.875,-0.052,78.438,77.375,74.563,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.938,76.625,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.25,75.75,72.313,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.469,2.248,2.228,1.363,70.862,71.846,73.863,70.195,67.855,0.0,0.04,0.083,20.0,20.0,73.737,47.134,0.0,73.97,100.649,91.105,99.407,53.215,62.078,58.939,-10.82,53.188,83.313,72.0,72.063,71.188,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.297,73.188,71.875,-0.052,78.438,77.313,74.563,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.938,76.625,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.25,75.625,72.375,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.469,2.248,2.228,1.351,70.862,71.952,73.863,70.301,67.855,0.0,0.036,0.083,20.0,20.0,73.989,47.162,0.0,73.97,100.501,90.999,99.259,53.215,61.973,58.939,-10.82,53.188,83.313,72.125,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.32,73.188,71.875,-0.052,78.438,77.313,74.438,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.625,76.438,73.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.25,75.625,72.375,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.578,2.248,0.462,2.111,70.862,71.952,73.863,70.301,67.855,0.0,0.036,0.083,20.0,20.0,73.709,47.218,0.0,73.97,100.501,90.999,99.259,53.288,61.973,58.939,-10.828,53.094,83.313,72.125,72.063,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.555,73.188,71.875,-0.052,78.313,77.375,74.563,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.625,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.25,75.625,72.375,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.156,2.248,2.228,2.014,70.862,71.952,73.863,70.301,67.855,0.0,0.04,0.083,20.0,20.0,73.933,47.246,0.0,73.97,100.427,90.892,99.111,53.288,61.973,59.012,-10.82,53.031,83.375,72.125,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,73.25,71.938,-0.052,78.313,77.375,74.438,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.938,76.625,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.25,75.625,72.375,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
