DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.094,2.248,2.228,1.493,70.97,71.952,73.863,70.301,67.855,0.0,0.036,0.083,20.0,20.0,73.849,47.302,0.0,74.077,100.205,90.892,98.963,53.288,62.078,59.012,-10.82,53.031,83.375,72.125,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.016,73.25,71.938,-0.052,78.438,77.375,74.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.005,76.625,76.438,73.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.25,75.625,72.375,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.078,2.248,2.228,1.58,70.97,71.952,73.863,70.406,67.855,0.0,0.036,0.083,20.0,20.0,73.793,47.33,0.0,73.97,100.205,90.786,98.963,53.361,62.182,59.085,-10.82,52.938,83.438,72.125,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.227,73.25,71.875,-0.052,78.188,77.375,74.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.625,76.625,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.75,72.375,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.078,2.248,2.228,1.999,71.185,71.952,73.863,70.406,67.855,0.0,0.036,0.083,20.0,20.0,73.737,47.358,0.0,74.184,100.057,90.786,98.963,53.508,62.287,59.085,-10.82,52.875,83.438,72.125,72.063,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.547,73.188,71.938,-0.052,78.313,77.375,74.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.005,76.625,76.438,73.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.188,75.625,72.375,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.516,2.248,2.228,1.238,70.97,71.952,73.758,70.406,67.855,0.0,0.036,0.083,20.0,20.0,73.793,47.33,0.0,73.97,100.131,90.892,98.889,53.508,62.287,59.085,-10.82,52.875,83.438,72.125,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.766,73.188,71.938,-0.052,78.313,77.375,74.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.938,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.25,75.625,72.375,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.844,2.248,2.228,1.653,70.97,71.952,73.758,70.406,67.855,0.0,0.04,0.083,20.0,20.0,74.101,47.386,0.0,74.077,99.983,90.574,98.742,53.508,62.391,59.23,-10.82,52.813,83.438,72.125,72.188,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.438,73.25,71.938,-0.052,78.438,77.5,74.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.625,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.25,75.625,72.375,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,0.002,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,15.375,2.248,0.462,2.073,70.97,71.952,73.758,70.301,67.855,0.0,0.036,0.08,20.0,20.0,73.681,47.386,0.0,74.077,99.909,90.786,98.668,53.581,62.391,59.23,-10.82,52.781,83.438,72.125,72.063,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.555,73.188,71.938,-0.052,78.313,77.5,74.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.006,76.625,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.625,72.5,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.003,0.013,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
9032007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.977,2.248,0.462,1.951,70.97,71.952,73.653,70.406,67.855,0.0,0.036,0.083,20.0,20.0,73.933,47.442,0.0,73.97,99.835,90.467,98.594,53.654,62.182,59.23,-10.828,52.781,83.5,72.125,72.188,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.961,73.25,71.938,-0.052,78.313,77.375,74.438,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.625,76.625,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.625,72.5,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.891,2.248,2.228,2.062,70.97,72.164,73.863,70.512,67.855,0.0,0.04,0.083,20.0,20.0,73.877,47.414,0.0,73.862,99.761,90.467,98.52,53.728,62.182,59.303,-10.82,52.75,83.5,72.125,72.188,71.25,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.547,73.25,71.875,-0.052,78.188,77.5,74.438,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.625,76.625,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.25,75.75,72.5,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
9032007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.891,2.248,2.228,2.138,71.077,72.164,73.968,70.406,67.962,0.0,0.04,0.083,20.0,20.0,73.596,47.442,0.0,73.97,99.687,90.574,98.52,53.728,62.287,59.303,-10.828,52.719,83.5,72.125,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.57,73.25,72.063,-0.052,78.188,77.5,74.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.938,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.25,75.625,72.5,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9032007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.773,2.248,0.462,2.138,71.077,71.952,73.758,70.406,67.962,0.0,0.036,0.083,20.0,20.0,74.045,47.442,0.0,73.862,99.613,90.467,98.446,53.728,62.496,59.303,-10.82,52.719,83.5,72.125,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.656,73.25,71.938,-0.052,78.188,77.375,74.438,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.625,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.25,75.75,72.5,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9032007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.539,2.248,0.462,0.464,70.97,71.952,73.653,70.406,67.962,0.0,0.036,0.083,20.0,20.0,73.961,47.498,0.0,73.862,99.539,90.255,98.446,53.874,62.287,59.449,-10.828,52.625,83.563,72.125,72.063,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.555,73.188,71.938,-0.052,78.188,77.375,74.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.625,76.438,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.188,75.75,72.375,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.836,2.248,2.228,2.138,71.077,72.164,73.863,70.618,67.962,0.0,0.04,0.083,20.0,20.0,74.017,47.498,0.0,73.97,99.539,90.149,98.372,53.874,62.287,59.376,-10.82,52.563,83.5,72.125,72.063,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.086,73.188,71.938,-0.052,78.188,77.5,74.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.625,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.75,72.5,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9032007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,14.836,2.248,2.228,0.797,71.077,71.952,73.653,70.618,67.962,0.0,0.04,0.083,20.0,20.0,73.961,47.527,0.0,73.97,99.465,90.361,98.225,53.948,62.391,59.376,-10.828,52.594,83.563,72.125,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.594,73.25,71.938,-0.052,78.188,77.5,74.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.625,76.438,73.938,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.563,0.017,74.25,75.625,72.625,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,0.002,0.003,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9032007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.563,2.248,2.228,1.215,71.077,72.058,73.653,70.406,67.962,0.0,0.04,0.083,20.0,20.0,74.101,47.555,0.0,73.97,99.317,90.361,98.003,53.874,62.705,59.376,-10.82,52.438,83.563,72.0,72.063,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.016,73.25,71.938,-0.052,78.188,77.375,74.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.005,76.625,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.25,75.625,72.5,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.609,2.248,2.228,1.593,71.077,71.952,73.653,70.406,67.962,0.0,0.036,0.083,20.0,20.0,74.017,47.555,0.0,73.97,99.243,90.255,98.003,53.948,62.391,59.522,-10.82,52.469,83.563,72.0,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.867,73.25,71.875,-0.052,78.125,77.5,74.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.006,76.625,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.25,75.625,72.625,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.813,2.248,2.228,1.901,71.077,72.058,73.653,70.512,67.962,0.0,0.04,0.083,20.0,20.0,74.298,47.555,0.0,73.97,99.169,89.936,98.003,54.021,62.496,59.522,-10.82,52.438,83.625,72.125,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.523,73.375,71.938,-0.052,78.125,77.5,74.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.625,0.006,76.625,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.25,75.625,72.5,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
9032007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.172,2.248,2.228,1.832,71.077,72.058,73.653,70.406,67.962,0.0,0.036,0.083,20.0,20.0,74.185,47.583,0.0,73.97,99.095,89.936,97.929,54.021,62.496,59.522,-10.82,52.438,83.563,72.0,72.063,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.93,73.25,71.938,-0.052,78.125,77.5,74.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.625,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.021,74.25,75.625,72.625,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.003,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.172,2.248,2.228,1.197,71.077,72.058,73.653,70.406,67.962,0.0,0.036,0.083,20.0,20.0,74.354,47.583,0.0,73.97,99.021,89.83,97.855,54.167,62.6,59.595,-10.82,52.375,83.625,72.125,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.766,73.375,71.938,-0.052,78.125,77.5,74.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.006,76.625,76.438,73.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.625,72.625,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
9032007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.602,2.248,2.228,1.801,71.077,72.058,73.548,70.406,68.069,0.0,0.04,0.083,20.0,20.0,74.27,47.611,0.0,73.97,98.799,89.724,97.708,54.021,62.496,59.595,-10.82,52.406,83.625,72.0,72.063,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.414,73.25,71.938,-0.052,78.125,77.5,74.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.625,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.625,72.625,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.344,2.248,2.228,0.586,71.077,72.058,73.653,70.512,67.962,0.0,0.036,0.083,20.0,20.0,74.27,47.583,0.0,73.97,98.873,89.618,97.782,54.167,62.6,59.667,-10.82,52.375,83.688,72.0,72.063,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.766,73.188,71.938,-0.052,78.125,77.375,74.438,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.625,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.688,0.017,74.188,75.625,72.625,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.656,2.248,2.228,1.893,71.077,72.058,73.548,70.512,67.962,0.0,0.04,0.083,20.0,20.0,74.41,47.611,0.0,73.97,98.799,89.618,97.634,54.241,62.6,59.667,-10.82,52.406,83.688,72.125,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.031,73.25,72.063,-0.052,78.125,77.375,74.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.006,76.625,76.438,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.75,72.625,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
9032007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.766,2.248,2.228,2.073,71.185,72.058,73.548,70.512,67.962,0.0,0.036,0.08,20.0,20.0,74.438,47.779,0.0,73.97,98.651,89.511,97.56,54.314,62.6,59.74,-10.82,52.219,83.625,72.125,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.82,73.25,71.938,-0.052,78.063,77.5,74.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.625,76.438,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.25,75.75,72.625,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.063,2.248,2.228,1.245,71.293,72.058,73.653,70.512,68.283,0.0,0.04,0.083,20.0,20.0,74.326,47.667,0.0,74.184,98.651,89.618,97.56,54.314,62.705,59.74,-10.828,52.344,83.688,72.125,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.734,73.25,71.938,-0.052,78.125,77.375,74.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.563,76.438,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.625,72.625,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9032007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.063,2.248,2.228,1.903,71.4,71.952,73.653,70.406,68.283,0.0,0.04,0.083,20.0,20.0,74.242,47.498,0.0,74.077,98.577,89.511,97.412,54.387,62.914,59.74,-10.82,52.219,83.688,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.875,73.25,71.938,-0.052,78.125,77.375,74.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.625,76.438,73.813,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.75,72.625,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.147,0.149,0.149,-0.148,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.68,2.248,0.462,0.951,71.4,72.058,73.758,70.406,68.283,0.0,0.036,0.083,20.0,20.0,74.157,47.47,0.0,74.184,98.503,89.511,97.338,54.387,62.809,59.813,-10.82,52.313,83.688,72.0,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.094,73.25,71.938,-0.052,78.063,77.375,74.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.006,76.625,76.625,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.625,72.625,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,16.094,1.126,2.228,0.775,71.077,72.058,73.758,70.512,68.069,0.0,0.036,0.083,20.0,20.0,74.438,47.498,0.0,73.862,98.503,89.405,97.338,54.387,62.809,59.886,-10.828,52.156,83.688,72.125,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.633,73.25,71.938,-0.052,78.063,77.375,74.438,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.006,76.563,76.625,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.625,72.813,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,0.013,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
9032007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.578,2.248,2.228,1.97,71.4,72.058,73.863,70.512,68.283,0.0,0.036,0.083,20.0,20.0,74.073,47.358,0.0,74.077,98.355,89.405,97.191,54.46,62.809,59.886,-10.82,52.281,83.688,72.125,72.063,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.414,73.25,71.938,-0.052,77.813,77.375,74.438,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.006,76.563,76.438,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.25,75.625,72.625,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.391,2.248,2.228,1.685,71.185,72.058,73.863,70.512,68.176,0.0,0.036,0.083,20.0,20.0,74.578,47.33,0.0,73.862,98.133,89.299,97.043,54.46,62.809,59.886,-10.82,52.188,83.688,72.125,72.063,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.469,73.25,72.063,-0.052,78.063,77.375,74.438,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.625,76.438,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.75,72.625,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9032007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.391,2.248,2.228,1.788,71.185,72.058,73.863,70.512,68.069,0.0,0.036,0.083,20.0,20.0,74.326,47.218,0.0,73.862,98.281,89.299,97.117,54.534,63.018,59.886,-10.82,52.219,83.688,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.414,73.375,71.938,-0.052,77.813,77.375,74.438,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.006,76.625,76.438,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.625,72.813,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.003,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.43,2.248,2.228,1.579,71.185,72.058,73.863,70.512,68.069,0.0,0.04,0.083,20.0,20.0,74.27,47.218,0.0,73.862,98.207,89.086,97.117,54.607,62.914,59.959,-10.82,52.219,83.688,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.281,73.375,72.063,-0.052,78.063,77.375,74.438,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.563,76.438,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.625,72.813,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,0.013,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9032007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.07,2.248,2.228,1.019,71.185,72.058,73.968,70.512,68.176,0.0,0.04,0.083,20.0,20.0,74.606,47.162,0.0,73.862,97.986,89.086,96.895,54.68,62.914,60.032,-10.82,52.219,83.75,72.0,72.063,71.25,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.656,73.25,71.938,-0.052,77.813,77.375,74.438,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.563,76.438,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.188,75.625,72.625,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.469,2.248,2.228,1.224,71.185,72.058,73.968,70.512,68.176,0.0,0.04,0.08,20.0,20.0,74.326,47.162,0.0,73.862,98.059,89.086,96.969,54.607,63.018,60.032,-10.82,52.156,83.75,72.125,72.188,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.625,73.25,72.063,-0.052,77.813,77.375,74.438,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.563,76.313,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.188,75.625,72.813,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9032007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.383,2.248,2.228,1.995,71.293,72.164,73.968,70.618,68.069,0.0,0.036,0.083,20.0,20.0,74.213,47.134,0.0,73.862,97.986,89.086,96.895,54.827,63.227,60.032,-10.82,52.188,83.813,72.125,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.125,73.375,71.938,-0.052,77.813,77.375,74.438,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.563,76.625,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.625,72.813,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.012,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
9032007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.383,2.248,2.228,2.055,71.508,72.058,73.863,70.512,68.283,0.0,0.036,0.083,20.0,20.0,74.157,47.078,0.0,74.184,97.838,88.98,96.747,54.753,63.018,60.104,-10.82,52.188,83.75,72.0,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.5,73.25,72.063,-0.052,77.75,77.375,74.438,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.006,76.625,76.438,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.188,75.75,72.813,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.013,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9032007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.539,2.248,2.228,1.979,71.293,72.058,73.863,70.618,68.069,0.0,0.04,0.083,20.0,20.0,74.101,47.078,0.0,73.862,97.838,89.193,96.821,54.9,63.018,60.177,-10.828,52.125,83.813,72.0,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.742,73.375,71.938,-0.052,77.813,77.375,74.438,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.625,76.438,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.75,72.813,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
9032007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.484,2.248,0.462,1.633,71.293,72.058,73.863,70.512,68.069,0.0,0.036,0.083,20.0,20.0,74.354,47.106,0.0,73.862,97.69,88.874,96.674,54.9,63.227,60.177,-10.828,52.156,83.813,72.125,72.063,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,73.375,71.938,-0.052,77.75,77.375,74.25,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.563,76.438,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.01,74.188,75.625,72.813,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.013,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9032007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.516,2.248,0.462,1.16,71.4,72.058,73.863,70.512,68.39,0.0,0.036,0.083,20.0,20.0,74.213,47.162,0.0,74.077,97.69,88.768,96.6,54.827,63.123,60.177,-10.82,52.125,83.875,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.711,73.25,71.938,-0.052,77.813,77.375,74.438,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.563,76.625,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.625,72.813,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.508,2.248,2.228,0.39,71.4,72.058,73.863,70.512,68.283,0.0,0.04,0.083,20.0,20.0,74.494,47.302,0.0,73.97,97.542,88.768,96.526,54.9,63.123,60.177,-10.82,52.094,83.813,72.125,72.063,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.734,73.25,71.938,-0.052,77.813,77.375,74.438,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.563,76.438,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.625,72.813,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,0.003,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.266,2.248,0.462,0.476,71.508,72.058,73.863,70.618,68.283,0.0,0.036,0.083,20.0,20.0,74.045,47.274,0.0,74.077,97.542,88.768,96.452,55.047,63.332,60.25,-10.82,52.031,83.875,72.0,72.063,71.25,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.859,73.25,71.938,-0.052,77.75,77.375,74.25,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.563,76.438,73.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.625,72.875,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.266,2.248,2.228,1.846,71.4,72.164,73.968,70.512,68.39,0.0,0.036,0.08,20.0,20.0,74.41,47.274,0.0,74.077,97.542,88.662,96.452,55.047,63.227,60.25,-10.828,52.094,83.875,72.125,72.188,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.602,73.375,72.063,-0.052,77.75,77.375,74.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.5,76.438,74.063,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.188,75.75,72.813,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,16.031,2.248,2.228,2.055,71.4,72.058,73.758,70.512,68.39,0.0,0.036,0.083,20.0,20.0,74.213,47.274,0.0,74.077,97.468,88.662,96.378,55.12,63.227,60.323,-10.82,52.063,83.875,72.125,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.68,73.375,71.938,-0.052,77.75,77.5,74.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.006,76.563,76.438,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.188,75.625,72.813,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.003,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
9032007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.005,0.0,80.0,55.0,1.4,15.891,2.248,2.228,1.238,71.293,72.058,73.758,70.512,68.176,0.0,0.036,0.083,20.0,20.0,74.185,47.302,0.0,73.755,97.32,88.768,96.304,55.12,63.436,60.323,-10.82,52.031,83.875,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.734,73.375,72.063,-0.052,77.75,77.5,74.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.006,76.563,76.438,73.938,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.021,74.188,75.625,72.875,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.003,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.359,2.248,2.228,2.065,71.293,72.164,73.758,70.618,68.176,0.0,0.036,0.083,20.0,20.0,74.242,47.358,0.0,73.862,97.32,88.555,96.23,55.12,63.227,60.25,-10.828,52.0,83.875,72.125,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.695,73.25,72.063,-0.052,77.75,77.375,74.25,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.625,0.006,76.5,76.625,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.563,0.017,74.188,75.625,72.813,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9032007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.523,2.248,0.462,1.465,71.293,72.058,73.758,70.618,68.176,0.0,0.04,0.083,20.0,20.0,74.129,47.386,0.0,73.862,97.246,88.555,96.23,55.12,63.227,60.323,-10.82,52.0,83.875,72.125,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.547,73.375,72.063,-0.052,77.75,77.5,74.25,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.563,76.438,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.813,0.017,74.188,75.75,72.813,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.523,2.248,2.228,2.908,71.293,72.164,73.653,70.618,68.176,0.0,0.036,0.083,20.0,20.0,74.634,47.358,0.0,73.755,97.246,88.449,96.157,55.193,63.332,60.396,-10.82,51.969,83.875,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.641,73.375,72.063,-0.052,77.75,77.5,74.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.006,76.5,76.438,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.625,72.875,75.188,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.013,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9032007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.914,2.248,2.228,1.931,71.293,72.058,73.758,70.829,68.176,0.0,0.036,0.083,20.0,20.0,74.27,47.414,0.0,73.755,97.098,88.449,96.009,55.34,63.541,60.469,-10.82,51.969,83.938,72.0,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.508,73.375,71.938,-0.052,77.75,77.375,74.25,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.563,76.438,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.625,72.875,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.328,2.248,2.228,1.119,71.293,72.164,73.653,70.723,68.176,0.0,0.036,0.083,20.0,20.0,74.522,47.414,0.0,73.862,97.024,88.343,96.009,55.34,63.436,60.469,-10.82,51.938,83.938,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.977,73.375,72.063,-0.052,77.625,77.375,74.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.006,76.563,76.438,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.625,72.875,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.922,2.248,2.228,0.375,71.4,72.164,73.653,70.618,68.176,0.0,0.036,0.083,20.0,20.0,74.382,47.47,0.0,73.755,96.802,88.343,95.787,55.413,63.332,60.541,-10.828,51.906,83.938,72.125,72.063,71.188,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.656,73.375,72.063,-0.052,77.625,77.5,74.25,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.006,76.563,76.438,73.938,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.625,72.875,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
9032007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.922,2.248,2.228,1.196,71.293,72.164,73.653,70.512,68.283,0.0,0.036,0.08,20.0,20.0,74.55,47.442,0.0,73.862,96.95,88.449,95.861,55.413,63.436,60.541,-10.82,51.938,83.938,72.125,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.477,73.375,71.938,-0.052,77.625,77.375,74.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.5,76.438,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.625,72.875,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.461,2.248,2.228,2.02,71.4,72.164,73.653,70.723,68.283,0.0,0.036,0.083,20.0,20.0,74.354,47.47,0.0,73.97,96.876,88.237,95.787,55.486,63.645,60.614,-10.828,51.875,83.938,72.0,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.078,73.375,72.063,-0.052,77.625,77.375,74.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.563,76.438,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.75,72.875,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.773,2.248,2.228,0.567,71.293,72.376,73.863,70.934,68.176,0.0,0.04,0.083,20.0,20.0,74.634,47.555,0.0,73.862,96.728,88.13,95.713,55.413,63.645,60.541,-10.82,51.813,83.938,72.0,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.32,73.375,72.063,-0.052,77.625,77.375,74.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.006,76.5,76.438,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.188,75.625,72.875,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.422,2.248,2.228,1.574,71.293,72.164,73.653,70.723,68.176,0.0,0.04,0.083,20.0,20.0,74.494,47.555,0.0,73.862,96.728,88.024,95.639,55.486,63.541,60.614,-10.82,51.813,83.938,72.0,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.852,73.375,72.063,-0.052,77.563,77.375,74.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.563,76.438,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.625,72.875,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.656,2.248,2.228,1.989,71.4,72.164,73.653,70.723,68.176,0.0,0.036,0.083,20.0,20.0,74.606,47.583,0.0,73.755,96.58,88.237,95.566,55.559,63.541,60.687,-10.82,51.75,83.938,72.0,72.188,71.5,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.109,73.375,72.063,-0.052,77.625,77.375,74.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.006,76.5,76.438,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.625,72.875,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.031,2.248,2.228,2.076,71.615,72.376,73.758,70.723,68.497,0.0,0.036,0.083,20.0,20.0,74.718,47.555,0.0,74.077,96.654,88.024,95.566,55.633,63.541,60.687,-10.82,51.75,84.0,72.125,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.164,73.375,71.938,-0.052,77.625,77.375,74.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.006,76.5,76.313,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.188,75.625,72.875,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
