DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9032007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.031,2.248,2.228,1.231,71.4,72.058,73.548,70.618,68.176,0.0,0.036,0.08,20.0,20.0,74.606,47.611,0.0,73.755,96.58,87.918,95.492,55.633,63.541,60.687,-10.82,51.75,83.938,72.125,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.93,73.25,72.063,-0.052,77.625,77.375,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.563,76.438,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.813,0.017,74.188,75.625,72.875,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.074,0.0,0.149,0.149,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9032007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.0,2.248,2.228,2.04,71.4,72.164,73.548,70.723,68.176,0.0,0.036,0.083,20.0,20.0,74.69,47.639,0.0,73.755,96.506,87.918,95.418,55.706,63.645,60.76,-10.82,51.719,83.938,72.0,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.094,73.375,72.063,-0.052,77.625,77.313,74.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.5,76.438,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.75,73.0,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.898,2.248,0.462,1.22,71.4,72.164,73.653,70.723,68.283,0.0,0.04,0.083,20.0,20.0,74.718,47.639,0.0,73.862,96.358,87.812,95.344,55.706,63.645,60.76,-10.82,51.719,84.0,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.922,73.375,72.063,-0.052,77.563,77.313,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.625,0.006,76.5,76.438,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.188,75.625,73.0,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.047,2.248,0.462,1.942,71.4,72.164,73.548,70.723,68.176,0.0,0.04,0.083,20.0,20.0,74.802,47.667,0.0,73.862,96.284,88.024,95.27,55.779,63.645,60.76,-10.82,51.688,83.938,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.633,73.375,72.063,-0.052,77.563,77.313,74.25,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.006,76.5,76.438,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.625,73.0,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.078,2.248,2.228,1.584,71.4,72.164,73.548,70.723,68.283,0.0,0.04,0.083,20.0,20.0,74.915,47.723,0.0,73.862,96.21,87.706,95.196,55.779,63.645,60.76,-10.828,51.656,84.0,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.633,73.375,71.938,-0.052,77.563,77.313,74.25,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.006,76.5,76.438,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.188,75.75,73.0,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.914,2.248,2.228,2.139,71.4,72.164,73.548,70.723,68.283,0.0,0.036,0.083,20.0,20.0,74.802,47.863,0.0,73.755,96.21,87.706,95.122,55.779,63.749,60.833,-10.82,51.625,84.0,72.0,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.648,73.375,72.063,-0.052,77.563,77.313,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.5,76.438,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.188,75.625,73.0,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.914,2.248,2.228,1.82,71.508,72.164,73.653,70.723,68.283,0.0,0.04,0.083,20.0,20.0,74.718,47.807,0.0,73.862,96.136,87.599,95.122,55.852,63.958,60.906,-10.828,51.594,84.0,72.0,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.469,73.375,72.063,-0.052,77.563,77.313,74.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.007,76.5,76.625,74.125,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.75,73.0,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,0.012,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.656,2.248,2.228,0.961,71.4,72.164,73.758,70.723,68.283,0.0,0.036,0.083,20.0,20.0,74.634,47.639,0.0,73.862,96.062,87.599,95.049,55.926,63.645,60.906,-10.828,51.594,84.0,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.617,73.5,72.188,-0.052,77.563,77.313,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.5,76.438,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.625,73.0,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9032007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.211,2.248,2.228,2.088,71.4,72.164,73.758,70.723,68.283,0.0,0.036,0.083,20.0,20.0,74.606,47.527,0.0,73.862,95.988,87.493,94.975,55.999,63.749,60.833,-10.82,51.594,84.0,72.0,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.75,73.375,72.063,-0.052,77.563,77.375,74.438,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.007,76.5,76.625,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.75,73.0,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.156,2.248,0.462,1.877,71.4,72.164,73.758,70.723,68.39,0.0,0.04,0.083,20.0,20.0,74.578,47.527,0.0,73.862,95.988,87.599,94.975,56.072,64.063,60.978,-10.82,51.563,84.0,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.219,73.375,72.063,-0.052,77.563,77.313,74.438,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.5,76.625,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.188,75.625,73.0,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.969,2.248,2.228,2.111,71.508,72.164,73.863,70.723,68.39,0.0,0.04,0.083,20.0,20.0,74.802,47.442,0.0,73.862,95.914,87.387,94.901,56.072,63.958,60.978,-10.82,51.594,84.063,72.125,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.125,73.375,72.063,-0.052,77.563,77.313,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.5,76.625,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.188,75.625,73.0,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.563,2.248,2.228,1.35,71.4,72.376,73.968,70.934,68.39,0.0,0.036,0.083,20.0,20.0,74.718,47.386,0.0,73.862,95.84,87.599,94.753,56.072,64.063,60.978,-10.82,51.563,84.063,72.125,72.25,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.641,73.375,72.063,-0.052,77.438,77.375,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.375,76.438,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.813,0.017,74.188,75.625,73.0,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.002,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.563,2.248,3.993,0.461,71.4,72.164,73.863,70.618,68.283,0.0,0.04,0.083,20.0,20.0,74.55,47.358,0.0,73.862,95.766,87.599,94.753,56.072,63.854,61.051,-10.82,51.594,84.063,72.125,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.547,73.5,72.063,-0.052,77.438,77.313,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.375,76.438,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.016,74.188,75.75,73.0,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.453,2.248,2.228,1.794,71.4,72.27,73.863,70.723,68.283,0.0,0.036,0.083,20.0,20.0,74.354,47.302,0.0,73.862,95.692,87.281,94.679,56.145,63.854,61.124,-10.82,51.531,84.063,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.617,73.5,72.063,-0.052,77.563,77.313,74.25,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.006,76.375,76.438,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.188,75.75,73.0,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.633,2.248,2.228,0.385,71.508,72.164,73.863,70.723,68.283,0.0,0.04,0.083,20.0,20.0,74.578,47.302,0.0,73.862,95.618,87.493,94.679,56.145,63.958,61.051,-10.828,51.531,84.063,72.0,72.063,71.5,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.813,73.375,72.063,-0.052,77.438,77.313,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.5,76.438,74.063,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.188,75.625,73.0,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.758,2.248,2.228,2.042,71.723,72.164,73.863,70.618,68.497,0.0,0.036,0.083,20.0,20.0,74.83,47.218,0.0,74.077,95.618,87.174,94.605,56.219,63.958,61.124,-10.82,51.5,84.063,72.0,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.719,73.375,71.938,-0.052,77.438,77.375,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.5,76.438,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.688,0.017,74.188,75.75,73.0,75.25,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9032007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.758,2.248,2.228,0.405,71.4,72.164,73.863,70.723,68.283,0.0,0.04,0.083,20.0,20.0,74.718,47.218,0.0,73.755,95.544,87.174,94.384,56.219,63.958,61.197,-10.82,51.531,84.063,72.125,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.492,73.375,72.063,-0.052,77.438,77.313,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.006,76.5,76.438,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.014,74.188,75.625,73.0,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.149,0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.539,2.248,2.228,0.763,71.508,72.058,73.863,70.723,68.39,0.0,0.036,0.083,20.0,20.0,74.41,47.162,0.0,73.862,95.47,87.387,94.458,56.365,64.063,61.197,-10.828,51.469,84.0,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.828,73.375,72.063,-0.052,77.438,77.313,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.938,79.5,0.006,76.375,76.438,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,75.625,73.0,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.961,2.248,2.228,0.572,71.508,72.27,73.863,70.829,68.283,0.0,0.036,0.083,20.0,20.0,74.746,47.246,0.0,73.862,95.47,87.068,94.384,56.365,64.063,61.197,-10.82,51.5,84.063,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.5,73.375,72.063,-0.052,77.438,77.313,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.375,76.438,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.813,77.625,0.017,74.063,75.625,73.0,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9032007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.781,3.37,2.228,1.028,71.508,72.27,73.863,70.829,68.604,0.0,0.036,0.083,20.0,20.0,74.774,47.33,0.0,73.862,95.322,87.068,94.458,56.439,64.063,61.343,-10.828,51.469,84.0,72.0,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.281,73.5,72.063,-0.052,77.438,77.313,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.5,76.625,74.125,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.625,73.0,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,0.013,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9032007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.844,1.126,0.462,1.152,71.508,72.164,73.863,70.723,68.39,0.0,0.036,0.083,20.0,20.0,74.718,47.33,0.0,73.755,95.248,86.962,94.31,56.439,64.063,61.27,-10.82,51.469,84.0,72.0,72.063,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.633,73.375,72.063,-0.052,77.25,77.313,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.5,76.438,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.063,75.625,73.0,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,0.001,0.013,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.336,2.248,2.228,0.754,71.723,72.27,73.863,70.723,68.604,0.0,0.036,0.083,20.0,20.0,74.466,47.33,0.0,74.077,95.174,86.856,94.236,56.439,64.063,61.27,-10.82,51.469,84.063,72.0,72.188,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.734,73.375,72.063,-0.052,77.438,77.375,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.5,76.438,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.063,75.625,73.063,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9032007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.336,2.248,2.228,1.673,71.508,72.27,73.863,70.829,68.39,0.0,0.036,0.083,20.0,20.0,74.69,47.302,0.0,73.862,95.1,86.962,94.162,56.439,64.376,61.27,-10.82,51.438,84.063,72.0,72.063,71.563,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.875,73.5,72.188,-0.052,77.25,77.375,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.563,76.438,74.125,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.015,74.063,75.625,73.063,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.906,2.248,2.228,0.402,71.508,72.376,73.968,70.934,68.283,0.0,0.036,0.083,20.0,20.0,74.522,47.358,0.0,73.755,95.1,86.856,94.162,56.512,64.376,61.343,-10.82,51.438,84.063,72.0,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.094,73.375,72.063,-0.052,77.25,77.375,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.005,76.5,76.438,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,75.625,73.063,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,0.012,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9032007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.016,2.248,2.228,0.35,71.508,72.27,73.758,70.829,68.39,0.0,0.036,0.083,20.0,20.0,74.606,47.442,0.0,73.755,95.026,87.068,94.015,56.512,64.167,61.343,-10.82,51.438,84.063,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.82,73.5,71.938,-0.052,77.25,77.375,74.25,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.375,76.625,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.063,75.75,73.063,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.002,0.013,0.0,0.0,0.035,0.035,-0.012,0.0,0.001,-0.0
9032007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.813,2.248,3.993,2.028,71.615,72.164,73.758,70.723,68.39,0.0,0.04,0.083,20.0,20.0,74.634,47.414,0.0,73.755,94.952,86.962,94.015,56.585,64.167,61.415,-10.82,51.406,84.063,72.125,72.188,71.5,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.977,73.375,72.188,-0.052,77.25,77.375,74.25,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.5,0.006,76.375,76.438,74.063,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.188,75.625,73.063,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,0.013,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9032007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,15.813,2.248,2.228,0.352,71.508,72.164,73.758,70.829,68.39,0.0,0.04,0.083,20.0,20.0,74.522,47.414,0.0,73.755,94.73,86.749,93.793,56.585,64.481,61.415,-10.82,51.406,84.063,72.125,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.297,73.5,72.063,-0.052,77.125,77.375,74.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.875,79.375,0.006,76.375,76.438,74.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.625,0.017,74.188,75.75,73.063,75.5,0.0,35.094,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,0.021,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
