DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.034,0.0,80.0,55.0,1.4,15.242,2.248,2.228,2.118,71.4,71.422,73.337,69.667,68.283,0.0,0.04,0.083,20.0,20.0,75.952,49.236,0.0,73.862,74.608,73.79,77.1,55.926,64.899,60.76,-10.82,55.125,85.25,72.125,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.398,73.25,71.938,-0.052,76.625,76.75,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.938,76.438,74.438,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.021,74.625,75.813,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.037,0.018,0.0,0.0,0.033,0.034,-0.01,0.0,0.001,-0.0
9052007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.164,2.248,2.228,1.706,71.508,71.422,73.337,69.667,68.283,0.0,0.04,0.083,20.0,20.0,75.167,49.208,0.0,73.755,74.608,73.79,77.174,55.999,64.794,60.833,-10.82,55.094,85.313,72.438,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.313,73.375,72.063,-0.052,76.563,76.75,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.938,76.438,74.438,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.625,75.813,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,-0.074,0.149,0.149,-0.148,0.149,-0.038,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,3.993,0.364,71.508,71.634,73.548,69.878,68.283,0.0,0.036,0.083,20.0,20.0,75.644,49.208,0.0,73.755,74.608,73.896,77.174,56.072,65.003,60.906,-10.828,55.094,85.313,72.313,72.188,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.375,73.375,71.938,-0.052,76.563,76.75,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.938,76.313,74.438,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.938,0.017,74.625,75.813,73.5,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.043,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9052007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.227,2.248,0.462,0.518,71.508,71.634,73.548,69.878,68.283,0.0,0.036,0.087,20.0,20.0,76.289,49.18,0.0,73.862,74.608,73.684,77.1,56.072,64.794,60.833,-10.828,54.938,85.313,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.133,73.375,71.938,-0.052,76.563,76.688,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,77.0,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.625,75.813,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.059,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9052007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.219,2.248,3.993,0.934,71.508,71.422,73.232,69.667,68.283,0.0,0.036,0.083,20.0,20.0,76.205,49.152,0.0,73.862,74.608,73.79,77.1,55.999,64.794,60.833,-10.828,54.906,85.313,72.313,72.188,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.289,73.375,72.063,-0.052,76.563,76.688,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,76.938,76.438,74.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.938,0.017,74.625,75.75,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.037,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9052007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.727,2.248,3.993,1.406,71.4,71.422,73.337,69.561,68.283,0.0,0.036,0.083,20.0,20.0,76.513,49.18,0.0,73.755,74.682,73.896,77.1,56.145,64.899,60.978,-10.82,54.781,85.313,72.313,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.047,73.375,72.063,-0.052,76.563,76.625,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.008,76.938,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.625,75.75,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.037,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.867,2.248,3.993,0.351,71.508,71.528,73.232,69.667,68.283,0.0,0.036,0.083,20.0,20.0,76.682,49.152,0.0,73.755,74.608,73.79,77.1,56.219,64.899,60.978,-10.82,54.719,85.375,72.313,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.336,73.375,71.938,-0.052,76.563,76.625,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.938,76.313,74.438,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.938,0.017,74.625,75.813,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.037,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9052007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.383,2.248,3.993,0.579,71.508,71.528,73.232,69.667,68.283,0.0,0.04,0.087,20.0,20.0,76.485,49.18,0.0,73.755,74.534,73.684,77.174,56.219,64.899,61.051,-10.82,54.594,85.375,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.273,73.375,72.063,-0.052,76.563,76.625,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.008,76.938,76.313,74.438,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.625,75.75,73.563,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.037,0.011,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
9052007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.005,0.0,80.0,55.0,1.4,15.242,2.248,3.993,0.532,71.508,71.528,73.337,69.772,68.283,0.0,0.04,0.083,20.0,20.0,76.99,49.208,0.0,73.755,74.682,73.684,77.1,56.219,65.108,60.978,-10.828,54.531,85.375,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.016,73.5,72.063,-0.052,76.563,76.5,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.009,76.938,76.313,74.438,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.011,74.625,75.75,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.029,0.003,0.0,0.0,0.034,0.034,-0.011,0.0,0.0,-0.0
9052007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.148,2.248,2.228,1.245,71.508,71.528,73.337,69.984,68.176,0.0,0.036,0.083,20.0,20.0,76.794,49.376,0.0,73.755,74.682,73.79,77.1,56.292,65.108,61.124,-10.82,54.438,85.313,72.313,72.188,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.336,73.375,72.063,-0.052,76.563,76.5,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.007,77.0,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.625,75.75,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.06,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.234,2.248,3.993,0.575,71.508,71.528,73.337,69.667,68.283,0.0,0.04,0.083,20.0,20.0,76.71,49.208,0.0,73.755,74.608,73.896,77.174,56.365,64.899,61.124,-10.82,54.344,85.313,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.445,73.25,72.063,-0.052,76.563,76.5,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.938,76.313,74.438,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.625,75.75,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.079,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.25,2.248,2.228,0.35,71.508,71.528,73.337,69.984,68.283,0.0,0.04,0.087,20.0,20.0,75.84,49.264,0.0,73.755,74.608,73.79,77.174,56.365,64.899,61.124,-10.82,54.281,85.313,72.313,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.414,73.375,72.063,-0.052,76.563,76.5,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.938,76.438,74.438,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.938,0.017,74.625,75.813,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.069,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,15.531,2.248,2.228,0.797,71.508,71.528,73.443,69.667,68.176,0.0,0.04,0.083,20.0,20.0,76.065,49.18,0.0,73.862,74.608,73.79,77.1,56.365,65.003,61.124,-10.828,54.219,85.313,72.313,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.531,73.375,72.063,-0.052,76.563,76.5,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.007,76.938,76.438,74.438,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.625,75.813,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.001,0.149,-0.222,0.149,-0.067,0.011,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
9052007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.75,2.248,2.228,1.305,71.508,71.528,73.443,69.667,68.283,0.0,0.04,0.087,20.0,20.0,75.952,49.096,0.0,73.755,74.608,73.896,77.026,56.439,65.212,61.197,-10.828,54.25,85.25,72.313,72.188,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.375,73.375,72.063,-0.052,76.563,76.625,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.008,76.938,76.313,74.438,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.625,75.813,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.041,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.047,2.248,2.228,0.409,71.508,71.528,73.548,69.667,68.283,0.0,0.04,0.083,20.0,20.0,75.812,49.068,0.0,73.862,74.608,73.79,77.1,56.439,65.003,61.197,-10.82,54.219,85.25,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.102,73.375,71.938,-0.052,76.438,76.625,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.008,76.938,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.021,74.625,75.75,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.037,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.148,2.248,2.228,0.574,71.508,71.528,73.443,69.772,68.283,0.0,0.04,0.087,20.0,20.0,75.7,49.012,0.0,73.862,74.608,73.684,77.1,56.512,65.108,61.197,-10.828,54.156,85.25,72.125,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.266,73.375,72.063,-0.052,76.563,76.625,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.007,76.938,76.313,74.438,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.625,75.75,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.032,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.617,2.248,2.228,0.35,71.508,71.528,73.548,69.772,68.283,0.0,0.036,0.087,20.0,20.0,76.093,48.928,0.0,73.755,74.534,73.79,77.026,56.439,65.108,61.197,-10.828,54.094,85.25,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,73.375,72.188,-0.052,76.438,76.625,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.005,76.938,76.313,74.438,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.625,75.75,73.5,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.04,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,2.228,0.581,71.508,71.528,73.548,69.772,68.283,0.0,0.04,0.087,20.0,20.0,76.317,48.844,0.0,73.755,74.608,73.79,77.026,56.512,65.108,61.197,-10.82,53.969,85.25,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.375,72.063,-0.052,76.438,76.625,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.938,76.313,74.438,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.5,75.813,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.035,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.953,2.248,2.228,1.023,71.508,71.634,73.548,69.772,68.39,0.0,0.036,0.083,20.0,20.0,76.036,48.788,0.0,73.862,74.608,73.79,77.1,56.585,65.108,61.27,-10.82,53.938,85.25,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.297,73.25,72.063,-0.052,76.438,76.625,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.938,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.625,75.75,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.037,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.445,2.248,0.462,0.353,71.615,71.528,73.548,69.772,68.39,0.0,0.04,0.083,20.0,20.0,75.952,48.76,0.0,73.755,74.608,73.79,77.174,56.658,65.108,61.343,-10.82,53.844,85.25,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.203,73.375,71.938,-0.052,76.438,76.625,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.938,76.313,74.438,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.625,75.75,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.038,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.313,2.248,2.228,0.518,71.508,71.528,73.548,69.772,68.283,0.0,0.04,0.083,20.0,20.0,76.065,48.704,0.0,73.862,74.608,73.79,77.1,56.732,65.108,61.343,-10.82,53.781,85.188,72.125,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.344,73.5,72.063,-0.052,76.438,76.625,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,76.938,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.625,75.75,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.037,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.289,2.248,2.228,1.79,71.508,71.634,73.548,69.772,68.39,0.0,0.04,0.083,20.0,20.0,76.317,48.676,0.0,73.862,74.608,73.684,77.1,56.805,65.108,61.488,-10.82,53.75,85.25,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.398,73.375,72.063,-0.052,76.438,76.625,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.938,76.438,74.438,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.625,75.75,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.438,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.032,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.001,0.02,0.0,80.0,55.0,1.4,15.25,2.248,2.228,0.357,71.508,71.528,73.548,69.667,68.283,0.0,0.036,0.083,20.0,20.0,75.588,48.648,0.0,73.755,74.608,73.684,77.026,56.732,65.212,61.343,-10.82,53.719,85.25,72.313,72.188,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.148,73.375,72.063,-0.052,76.438,76.625,74.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.008,76.625,76.625,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.625,75.813,73.563,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.003,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.547,2.248,2.228,1.07,71.615,71.634,73.443,69.772,68.283,0.0,0.036,0.083,20.0,20.0,76.233,48.62,0.0,73.862,74.608,73.896,77.1,56.805,65.212,61.415,-10.82,53.656,85.25,72.313,72.188,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,73.375,72.063,-0.052,76.438,76.625,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.007,76.938,76.438,74.438,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.938,0.017,74.5,75.813,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.077,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,0.462,0.816,71.615,71.528,73.443,69.772,68.39,0.0,0.04,0.083,20.0,20.0,75.7,48.564,0.0,73.862,74.534,73.896,77.1,56.805,65.108,61.488,-10.82,53.594,85.25,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.063,73.375,72.063,-0.052,76.438,76.688,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.008,76.625,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.625,75.813,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,-0.048,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,2.228,1.465,71.615,71.528,73.443,69.878,68.39,0.0,0.036,0.083,20.0,20.0,75.868,48.62,0.0,73.755,74.608,73.79,77.1,56.878,65.212,61.488,-10.828,53.563,85.188,72.438,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.336,73.375,72.063,-0.052,76.438,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.008,76.625,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.5,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.037,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.055,2.248,2.228,0.462,71.615,71.634,73.443,69.772,68.39,0.0,0.04,0.083,20.0,20.0,75.672,48.62,0.0,73.862,74.534,73.79,77.1,56.878,65.212,61.488,-10.828,53.531,85.188,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,73.375,71.938,-0.052,76.313,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,76.938,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.5,75.75,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.076,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.367,2.248,2.228,2.112,71.615,71.634,73.548,69.878,68.39,0.0,0.04,0.087,20.0,20.0,75.616,48.592,0.0,73.862,74.534,73.79,77.026,56.878,65.212,61.488,-10.828,53.469,85.188,72.313,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.086,73.5,72.063,-0.052,76.313,76.625,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.009,76.938,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.625,75.75,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.04,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.289,2.248,2.228,1.968,71.615,71.634,73.443,69.878,68.39,0.0,0.036,0.083,20.0,20.0,75.476,48.592,0.0,73.755,74.608,73.79,77.1,57.025,65.317,61.561,-10.82,53.406,85.25,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.266,73.375,72.063,-0.052,76.313,76.625,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,76.625,76.438,74.438,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.625,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.037,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.328,2.248,0.462,0.906,71.615,71.528,73.443,69.772,68.39,0.0,0.04,0.083,20.0,20.0,75.56,48.536,0.0,73.755,74.534,73.684,77.026,56.951,65.317,61.561,-10.828,53.375,85.25,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.469,73.375,72.063,-0.052,76.313,76.625,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.009,76.625,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.5,75.75,73.563,75.25,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.035,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9052007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.641,2.248,2.228,0.651,71.615,71.634,73.443,69.772,68.39,0.0,0.036,0.083,20.0,20.0,75.784,48.564,0.0,73.862,74.534,73.684,77.026,57.025,65.317,61.634,-10.82,53.344,85.188,72.125,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.438,73.375,72.063,-0.052,76.438,76.625,74.125,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,76.625,76.438,74.438,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.625,75.75,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.035,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9052007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.281,2.248,2.228,2.122,71.615,71.634,73.443,69.772,68.39,0.0,0.036,0.083,20.0,20.0,75.644,48.564,0.0,73.755,74.534,73.79,77.026,57.025,65.317,61.634,-10.828,53.281,85.25,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.266,73.375,72.063,-0.052,76.438,76.5,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.007,76.625,76.438,74.438,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.5,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.04,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
9052007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.203,2.248,2.228,1.692,71.831,71.634,73.443,69.878,68.604,0.0,0.036,0.083,20.0,20.0,75.868,48.536,0.0,74.077,74.534,73.684,77.1,57.098,65.63,61.634,-10.82,53.25,85.25,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.133,73.375,72.063,-0.052,76.438,76.625,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.007,76.625,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.625,75.813,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.066,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.203,2.248,2.228,2.097,71.615,71.634,73.443,69.772,68.39,0.0,0.04,0.083,20.0,20.0,75.728,48.507,0.0,73.647,74.534,73.79,77.1,57.098,65.421,61.634,-10.82,53.25,85.25,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.227,73.375,72.063,-0.052,76.438,76.625,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,76.625,76.625,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.5,75.75,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.041,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.148,2.248,2.228,0.949,71.615,71.634,73.337,69.878,68.39,0.0,0.036,0.083,20.0,20.0,75.672,48.479,0.0,73.755,74.534,73.684,77.026,57.171,65.421,61.707,-10.82,53.219,85.25,72.313,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.289,73.5,72.063,-0.052,76.438,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,76.625,76.438,74.438,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.5,75.813,73.563,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.035,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
9052007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.266,2.248,2.228,0.405,71.615,71.634,73.443,69.878,68.39,0.0,0.04,0.083,20.0,20.0,75.195,48.507,0.0,73.755,74.461,73.684,77.026,57.244,65.63,61.78,-10.82,53.219,85.25,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,73.5,72.063,-0.052,76.313,76.625,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.01,76.625,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.5,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.04,0.011,0.0,0.0,0.033,0.035,-0.011,0.001,0.001,-0.0
9052007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.031,2.248,2.228,0.649,71.615,71.634,73.337,69.878,68.39,0.0,0.036,0.083,20.0,20.0,75.307,48.479,0.0,73.755,74.534,73.684,77.026,57.244,65.63,61.707,-10.82,53.188,85.25,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.5,72.063,-0.052,76.313,76.625,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.008,76.625,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.5,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.035,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9052007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.203,2.248,2.228,2.026,71.615,71.634,73.337,69.878,68.604,0.0,0.036,0.083,20.0,20.0,75.476,48.451,0.0,73.755,74.387,73.684,76.952,57.244,65.526,61.707,-10.82,53.156,85.25,72.125,72.188,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.227,73.5,72.063,-0.052,76.313,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.009,76.625,76.625,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.017,74.5,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.044,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.086,2.248,0.462,1.743,71.615,71.634,73.337,69.878,68.39,0.0,0.036,0.083,20.0,20.0,75.784,48.451,0.0,73.755,74.461,73.684,76.952,57.244,65.526,61.707,-10.82,53.125,85.25,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,73.5,72.063,-0.052,76.313,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.007,76.625,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.5,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.038,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
9052007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,2.228,1.181,71.615,71.528,73.337,69.878,68.39,0.0,0.04,0.083,20.0,20.0,75.504,48.451,0.0,73.862,74.461,73.684,77.026,57.318,65.421,61.852,-10.828,53.125,85.25,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.336,73.375,72.063,-0.052,76.313,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.009,76.625,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.5,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.5,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.04,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.031,2.248,2.228,0.506,71.723,71.528,73.337,69.878,68.497,0.0,0.036,0.083,20.0,20.0,75.896,48.451,0.0,73.647,74.461,73.684,76.952,57.391,65.734,61.852,-10.82,53.094,85.25,72.313,72.188,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,73.5,72.063,-0.052,76.313,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.008,76.625,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.5,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.038,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.789,2.248,2.228,1.874,71.615,71.528,73.232,69.878,68.39,0.0,0.036,0.083,20.0,20.0,75.924,48.451,0.0,73.755,74.387,73.684,77.026,57.464,65.734,61.925,-10.828,53.063,85.25,72.313,72.188,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.258,73.375,72.188,-0.052,76.313,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.008,76.625,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.5,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.045,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9052007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.305,2.248,2.228,2.134,71.615,71.634,73.337,69.878,68.39,0.0,0.036,0.087,20.0,20.0,75.98,48.479,0.0,73.647,74.461,73.684,77.026,57.538,65.63,61.925,-10.82,53.063,85.25,72.125,72.188,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.57,73.5,72.188,-0.052,76.313,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,76.625,76.438,74.438,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.012,74.625,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.073,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9052007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.391,2.248,2.228,1.126,71.615,71.634,73.232,69.772,68.39,0.0,0.036,0.083,20.0,20.0,76.177,48.479,0.0,73.647,74.461,73.684,76.952,57.538,65.734,61.925,-10.82,53.031,85.313,72.313,72.188,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.344,73.5,72.188,-0.052,76.313,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.625,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.017,74.5,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.038,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,15.305,2.248,2.228,1.099,71.831,71.634,73.232,69.878,68.604,0.0,0.04,0.083,20.0,20.0,76.008,48.507,0.0,73.97,74.461,73.684,76.952,57.538,65.526,61.998,-10.82,53.0,85.25,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.063,73.375,72.063,-0.052,76.313,76.625,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.625,76.313,74.438,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.5,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.071,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.477,2.248,3.993,0.803,71.723,71.634,73.337,69.878,68.39,0.0,0.036,0.083,20.0,20.0,76.71,48.592,0.0,73.755,74.461,73.684,77.026,57.538,65.63,61.998,-10.82,53.0,85.25,72.313,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.461,73.375,72.188,-0.052,76.188,76.625,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.008,76.563,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.5,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.04,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.523,2.248,2.228,0.833,71.723,71.634,73.337,69.878,68.39,0.0,0.036,0.083,20.0,20.0,76.569,48.704,0.0,73.755,74.461,73.79,76.952,57.538,65.839,61.925,-10.828,52.969,85.25,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.227,73.375,72.063,-0.052,76.188,76.625,74.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.008,76.625,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.5,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.045,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,0.462,1.686,71.723,71.634,73.337,69.878,68.39,0.0,0.036,0.083,20.0,20.0,76.485,48.592,0.0,73.755,74.461,73.684,77.026,57.611,65.839,61.998,-10.82,52.938,85.25,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,73.5,72.063,-0.052,76.188,76.5,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.007,76.625,76.313,74.438,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.5,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.04,0.011,0.0,0.0,0.033,0.035,-0.011,0.0,0.001,-0.0
9052007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,0.462,2.027,71.831,71.74,73.337,69.878,68.604,0.0,0.036,0.083,20.0,20.0,76.345,48.479,0.0,73.97,74.387,73.684,77.026,57.684,65.839,62.071,-10.82,52.938,85.25,72.438,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.875,73.5,72.063,-0.052,76.313,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.007,76.625,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.5,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.045,0.011,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
9052007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.297,2.248,2.228,1.356,71.723,71.634,73.548,69.878,68.39,0.0,0.036,0.083,20.0,20.0,75.868,48.479,0.0,73.647,74.387,73.684,77.026,57.757,65.63,62.071,-10.828,52.906,85.25,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.234,73.5,72.063,-0.052,76.313,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.563,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.5,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.045,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.086,2.248,2.228,1.772,71.723,71.634,73.548,69.878,68.39,0.0,0.036,0.083,20.0,20.0,76.457,48.536,0.0,73.755,74.387,73.79,76.952,57.757,65.734,62.071,-10.82,52.938,85.25,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.242,73.5,72.188,-0.052,76.188,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.007,76.563,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.5,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.052,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9052007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.945,2.248,2.228,0.587,71.723,71.528,73.443,69.772,68.497,0.0,0.036,0.083,20.0,20.0,76.008,48.395,0.0,73.862,74.387,73.684,77.026,57.757,65.734,62.144,-10.82,52.906,85.25,72.313,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.5,72.063,-0.052,76.313,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.007,76.563,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.5,75.813,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.083,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
9052007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.117,2.248,2.228,1.67,71.723,71.634,73.548,69.984,68.497,0.0,0.04,0.083,20.0,20.0,76.036,48.311,0.0,73.755,74.387,73.79,77.026,57.757,65.734,62.144,-10.82,52.938,85.25,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,73.5,72.063,-0.052,76.188,76.688,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.007,76.563,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.625,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.097,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.25,2.248,2.228,1.72,71.723,71.74,73.548,69.878,68.497,0.0,0.036,0.083,20.0,20.0,75.7,48.199,0.0,73.647,74.313,73.79,76.878,57.904,65.734,62.217,-10.82,52.906,85.25,72.125,72.188,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.133,73.5,72.063,-0.052,76.188,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.563,76.313,74.438,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.5,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.059,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
