DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.984,2.248,3.993,1.512,71.723,71.634,73.653,69.878,68.497,0.0,0.04,0.083,20.0,20.0,76.205,48.227,0.0,73.647,74.313,73.684,76.878,57.831,65.734,62.144,-10.82,52.906,85.25,72.313,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,73.5,72.188,-0.052,76.188,76.688,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,76.563,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.5,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.001,0.001,0.0,0.149,-0.09,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.266,2.248,2.228,1.228,71.723,71.952,73.863,70.089,68.497,0.0,0.04,0.087,20.0,20.0,75.896,48.199,0.0,73.755,74.461,73.684,77.026,57.977,65.839,62.289,-10.82,52.906,85.25,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,73.5,72.063,-0.052,76.188,76.688,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.007,76.563,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.5,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.04,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
9052007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.023,2.248,2.228,1.272,71.723,71.634,73.653,69.984,68.497,0.0,0.036,0.083,20.0,20.0,75.924,48.143,0.0,73.755,74.387,73.684,76.952,57.904,65.734,62.217,-10.82,52.875,85.25,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,73.5,72.188,-0.052,76.188,76.688,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.007,76.563,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.938,0.017,74.375,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.001,-0.148,0.149,-0.08,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
9052007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.023,2.248,2.228,1.462,71.723,71.634,73.653,69.878,68.39,0.0,0.04,0.083,20.0,20.0,75.952,48.115,0.0,73.647,74.387,73.79,76.952,57.977,66.048,62.289,-10.82,52.844,85.25,72.125,72.188,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.5,72.188,-0.052,76.188,76.688,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.007,76.563,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.017,74.5,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.052,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.852,2.248,2.228,0.842,71.723,71.634,73.653,69.878,68.497,0.0,0.036,0.083,20.0,20.0,75.924,48.059,0.0,73.647,74.461,73.684,76.952,58.05,65.839,62.362,-10.828,52.844,85.25,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,73.375,72.188,-0.052,76.0,76.688,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.007,76.563,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.038,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
9052007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,2.228,1.721,71.723,71.634,73.548,69.984,68.497,0.0,0.036,0.083,20.0,20.0,75.728,48.087,0.0,73.755,74.387,73.684,77.026,58.05,66.048,62.362,-10.82,52.813,85.313,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.789,73.5,72.188,-0.052,76.188,76.625,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.007,76.563,76.188,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.045,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9052007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.773,2.248,2.228,0.855,71.723,71.634,73.653,69.984,68.497,0.0,0.036,0.083,20.0,20.0,75.532,48.059,0.0,73.755,74.461,73.577,76.952,58.05,65.839,62.289,-10.828,52.844,85.25,72.313,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.266,73.5,72.063,-0.052,76.0,76.688,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.563,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.813,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.034,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.367,2.248,2.228,1.464,71.723,71.634,73.653,69.984,68.497,0.0,0.04,0.083,20.0,20.0,75.588,48.087,0.0,73.755,74.313,73.79,76.952,58.124,65.943,62.362,-10.82,52.813,85.25,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,73.5,72.188,-0.052,76.188,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.563,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.938,0.014,74.375,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.061,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.031,2.248,2.228,0.547,71.723,71.634,73.548,69.878,68.497,0.0,0.04,0.087,20.0,20.0,75.924,48.059,0.0,73.755,74.461,73.577,76.952,58.124,66.152,62.435,-10.82,52.813,85.25,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,73.563,72.188,-0.052,76.0,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.563,76.438,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.688,0.017,74.375,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.034,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.242,2.248,2.228,1.935,71.723,71.74,73.653,69.984,68.497,0.0,0.036,0.083,20.0,20.0,76.177,48.059,0.0,73.755,74.313,73.79,76.952,58.197,66.152,62.435,-10.82,52.813,85.25,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.367,73.5,72.188,-0.052,76.188,76.625,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.008,76.563,76.438,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.375,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.061,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9052007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,15.406,2.248,0.462,1.243,71.723,71.74,73.548,69.984,68.604,0.0,0.04,0.083,20.0,20.0,75.896,48.087,0.0,73.755,74.387,73.684,76.878,58.197,66.048,62.435,-10.82,52.688,85.25,72.125,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,73.5,72.188,-0.052,76.0,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.688,0.006,76.563,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.017,74.375,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.043,0.018,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.195,1.126,2.228,0.992,71.723,71.74,73.548,69.984,68.497,0.0,0.036,0.083,20.0,20.0,76.121,48.115,0.0,73.862,74.461,73.684,76.952,58.197,65.943,62.508,-10.828,52.781,85.25,72.313,72.188,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.375,73.5,72.188,-0.052,76.0,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.563,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.014,74.375,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.038,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
9052007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.281,2.248,2.228,1.705,71.723,71.74,73.548,69.878,68.604,0.0,0.04,0.083,20.0,20.0,75.588,48.087,0.0,73.755,74.387,73.79,76.878,58.27,66.152,62.508,-10.82,52.781,85.25,72.125,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.336,73.375,72.063,-0.052,76.0,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.563,76.438,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.017,74.5,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.05,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.133,2.248,2.228,-0.491,71.723,71.74,73.548,70.195,68.604,0.0,0.036,0.083,20.0,20.0,75.98,48.115,0.0,73.755,74.387,73.577,76.878,58.27,66.152,62.508,-10.82,52.781,85.25,72.125,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,73.5,72.188,-0.052,75.938,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,76.563,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.021,74.375,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.068,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.492,2.248,2.228,0.391,71.831,71.74,73.548,69.984,68.497,0.0,0.036,0.083,20.0,20.0,76.065,48.143,0.0,73.755,74.387,73.684,76.878,58.27,66.048,62.508,-10.82,52.781,85.313,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,73.5,72.063,-0.052,76.0,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.563,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.938,0.017,74.5,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.043,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9052007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,2.228,0.78,71.831,71.74,73.548,70.195,68.604,0.0,0.04,0.083,20.0,20.0,75.504,48.115,0.0,73.647,74.387,73.577,76.952,58.417,66.257,62.581,-10.828,52.75,85.25,72.125,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.5,72.188,-0.052,76.0,76.625,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,76.563,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.038,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,0.321,71.831,71.74,73.548,69.984,68.497,0.0,0.036,0.083,20.0,20.0,75.84,48.227,0.0,73.755,74.461,73.684,76.952,58.49,66.257,62.654,-10.828,52.75,85.313,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,73.5,72.188,-0.052,76.0,76.625,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,76.5,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.017,74.375,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.038,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.945,2.248,2.228,1.468,71.723,71.74,73.443,69.984,68.497,0.0,0.036,0.087,20.0,20.0,75.588,48.227,0.0,73.647,74.387,73.684,76.952,58.417,66.152,62.581,-10.82,52.75,85.313,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,73.5,72.063,-0.052,76.0,76.625,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.563,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.017,74.375,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,-0.044,0.018,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,3.993,0.692,72.046,71.74,73.443,69.984,68.711,0.0,0.036,0.083,20.0,20.0,76.093,48.339,0.0,73.862,74.387,73.577,76.952,58.49,66.152,62.581,-10.82,52.75,85.25,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,73.5,72.188,-0.052,76.0,76.625,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,76.5,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.038,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
9052007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.016,2.248,2.228,2.084,71.723,71.74,73.443,70.195,68.497,0.0,0.036,0.083,20.0,20.0,76.036,48.311,0.0,73.647,74.387,73.577,76.878,58.49,66.361,62.581,-10.82,52.75,85.25,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,73.5,72.063,-0.052,76.0,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,76.563,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.068,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.836,2.248,2.228,0.785,71.723,71.74,73.443,69.984,68.497,0.0,0.036,0.083,20.0,20.0,75.784,48.395,0.0,73.647,74.387,73.577,76.952,58.49,66.152,62.581,-10.82,52.719,85.25,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,73.375,72.188,-0.052,76.0,76.625,74.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.005,76.563,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.038,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.602,2.248,0.462,1.636,71.831,71.634,73.443,70.301,68.497,0.0,0.036,0.083,20.0,20.0,76.233,48.451,0.0,73.755,74.387,73.684,76.878,58.636,66.048,62.654,-10.82,52.719,85.25,72.313,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.617,73.5,72.188,-0.052,76.0,76.625,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.5,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.043,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.664,2.248,2.228,1.579,72.046,71.74,73.337,69.984,68.711,0.0,0.04,0.083,20.0,20.0,76.71,48.479,0.0,73.862,74.461,73.684,76.952,58.636,66.152,62.726,-10.82,52.688,85.25,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.719,73.5,72.063,-0.052,75.938,76.625,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.5,0.006,76.563,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.038,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.32,2.248,2.228,0.909,71.723,71.74,73.337,70.089,68.497,0.0,0.036,0.083,20.0,20.0,76.373,48.507,0.0,73.755,74.387,73.577,76.952,58.636,66.152,62.726,-10.82,52.688,85.188,72.125,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.203,73.563,72.188,-0.052,75.938,76.625,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,76.5,76.313,74.5,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.038,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.305,2.248,2.228,1.892,71.831,71.74,73.337,70.089,68.497,0.0,0.04,0.083,20.0,20.0,75.728,48.536,0.0,73.755,74.313,73.79,76.952,58.636,66.257,62.799,-10.82,52.688,85.25,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.25,73.5,72.188,-0.052,76.0,76.625,74.125,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,76.563,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.017,74.375,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.061,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.367,2.248,2.228,2.134,71.831,71.846,73.337,70.089,68.497,0.0,0.04,0.083,20.0,20.0,76.317,48.592,0.0,73.647,74.387,73.684,76.878,58.71,66.257,62.799,-10.82,52.688,85.25,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.203,73.563,72.188,-0.052,76.0,76.625,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,76.5,76.438,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.813,0.017,74.375,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.043,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.164,2.248,2.228,0.974,72.046,71.74,73.337,70.089,68.711,0.0,0.036,0.083,20.0,20.0,76.233,48.648,0.0,73.97,74.387,73.684,76.952,58.71,66.257,62.872,-10.82,52.656,85.188,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.109,73.5,72.188,-0.052,75.938,76.625,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.688,0.006,76.5,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.044,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.172,2.248,2.228,0.766,71.831,71.74,73.337,70.089,68.497,0.0,0.04,0.083,20.0,20.0,76.036,48.676,0.0,73.755,74.387,73.577,76.878,58.783,66.257,62.872,-10.82,52.656,85.188,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,73.5,72.188,-0.052,76.0,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.5,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.688,0.017,74.375,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.037,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,2.228,0.617,71.831,71.74,73.232,70.089,68.497,0.0,0.04,0.083,20.0,20.0,76.682,48.732,0.0,73.755,74.387,73.577,76.952,58.856,66.466,62.872,-10.82,52.656,85.188,72.125,72.188,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,73.5,72.188,-0.052,76.0,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,76.5,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.688,0.017,74.375,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,-0.074,0.149,0.001,-0.148,0.001,-0.038,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,1.603,71.831,71.74,73.337,70.089,68.497,0.0,0.036,0.083,20.0,20.0,76.149,48.816,0.0,73.647,74.387,73.577,76.878,58.71,66.466,62.799,-10.82,52.625,85.188,72.125,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.102,73.563,72.188,-0.052,75.938,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,76.5,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.037,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.0,2.248,3.993,0.365,71.831,71.74,73.337,70.089,68.497,0.0,0.036,0.083,20.0,20.0,77.018,49.096,0.0,73.647,74.387,73.577,76.878,58.856,66.257,62.945,-10.828,52.656,85.188,72.125,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.305,73.5,72.063,-0.052,75.938,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,76.5,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.375,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.068,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9052007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.469,2.248,0.462,0.895,71.831,71.634,73.232,69.984,68.497,0.0,0.036,0.083,20.0,20.0,76.682,49.012,0.0,73.755,74.387,73.577,76.952,58.856,66.257,62.945,-10.82,52.625,85.188,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.281,73.563,72.188,-0.052,75.938,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.5,76.313,74.438,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.017,74.375,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,-0.148,0.149,-0.038,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.445,2.248,2.228,0.384,72.046,71.846,73.443,70.089,68.711,0.0,0.036,0.083,20.0,20.0,76.738,48.732,0.0,73.97,74.387,73.577,76.952,58.93,66.57,62.945,-10.828,52.625,85.188,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.281,73.5,72.188,-0.052,75.938,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.5,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.149,-0.148,0.149,-0.038,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.445,2.248,0.462,0.719,71.831,71.846,73.443,70.089,68.497,0.0,0.036,0.083,20.0,20.0,76.513,48.732,0.0,73.647,74.387,73.577,76.878,59.003,66.257,62.945,-10.82,52.594,85.188,72.0,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.797,73.5,72.063,-0.052,75.938,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.007,76.5,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.037,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,2.228,2.089,71.831,71.846,73.548,70.089,68.604,0.0,0.036,0.087,20.0,20.0,76.317,48.704,0.0,73.755,74.313,73.684,76.878,58.93,66.361,63.018,-10.82,52.625,85.188,72.125,72.188,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,73.563,72.188,-0.052,75.938,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.008,76.5,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.049,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.109,2.248,3.993,1.804,71.831,71.74,73.443,70.089,68.604,0.0,0.036,0.083,20.0,20.0,76.065,48.676,0.0,73.755,74.313,73.684,76.878,59.003,66.57,63.091,-10.82,52.625,85.188,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.055,73.5,72.188,-0.052,75.938,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,76.5,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.625,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,-0.049,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,3.993,1.915,71.938,71.846,73.653,70.089,68.604,0.0,0.036,0.087,20.0,20.0,76.008,48.536,0.0,73.755,74.387,73.577,76.878,59.076,66.361,63.091,-10.82,52.625,85.188,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,73.5,72.188,-0.052,75.938,76.5,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.5,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.037,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.125,2.248,2.228,1.286,71.831,71.74,73.548,70.089,68.604,0.0,0.036,0.083,20.0,20.0,75.98,48.479,0.0,73.647,74.313,73.684,76.878,59.003,66.466,63.091,-10.82,52.625,85.188,72.125,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.125,73.563,72.188,-0.052,75.938,76.5,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.007,76.5,76.438,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.02,74.375,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.049,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
9052007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,2.228,1.838,71.831,71.74,73.653,70.089,68.604,0.0,0.036,0.083,20.0,20.0,75.476,48.451,0.0,73.647,74.313,73.684,76.878,59.076,66.466,63.091,-10.82,52.625,85.188,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.195,73.5,72.188,-0.052,75.938,76.5,74.063,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.5,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.049,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.18,2.248,3.993,0.685,71.831,71.74,73.653,70.195,68.497,0.0,0.036,0.083,20.0,20.0,75.391,48.367,0.0,73.755,74.239,73.577,76.804,59.076,66.675,63.091,-10.82,52.625,85.188,72.125,72.188,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.203,73.563,72.188,-0.052,75.938,76.25,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.5,76.313,74.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.938,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.046,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.07,2.248,0.462,-0.146,71.831,71.846,73.653,70.089,68.604,0.0,0.04,0.083,20.0,20.0,75.952,48.367,0.0,73.755,74.313,73.577,76.952,59.149,66.675,63.091,-10.82,52.625,85.188,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,73.563,72.188,-0.052,75.938,76.25,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.007,76.5,76.438,74.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.043,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.109,2.248,2.228,0.556,71.831,71.846,73.653,70.089,68.604,0.0,0.04,0.083,20.0,20.0,76.036,48.311,0.0,73.755,74.239,73.684,76.952,59.223,66.675,63.163,-10.828,52.594,85.188,72.125,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.367,73.563,72.188,-0.052,75.938,76.125,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,76.5,76.438,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.813,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.059,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.266,2.248,2.228,0.791,71.831,71.74,73.653,70.089,68.497,0.0,0.036,0.083,20.0,20.0,75.476,48.283,0.0,73.755,74.165,73.577,76.804,59.149,66.466,63.163,-10.82,52.625,85.188,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.102,73.563,72.188,-0.052,75.938,76.25,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,76.5,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.054,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.945,2.248,2.228,0.448,71.831,72.058,73.863,70.301,68.497,0.0,0.036,0.087,20.0,20.0,76.121,48.255,0.0,73.755,74.313,73.684,76.952,59.296,66.675,63.236,-10.82,52.594,85.188,72.125,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.227,73.563,72.188,-0.052,75.938,76.25,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.007,76.5,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.625,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.05,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.063,2.248,2.228,2.126,71.938,71.846,73.653,70.195,68.604,0.0,0.036,0.083,20.0,20.0,75.616,48.255,0.0,73.647,74.313,73.684,76.952,59.296,66.779,63.236,-10.82,52.594,85.188,72.125,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.563,72.063,-0.052,75.813,76.25,74.125,77.813,0.0,99.875,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.375,76.438,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.01,74.375,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.05,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9052007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,1.329,71.831,71.74,73.548,69.984,68.604,0.0,0.036,0.083,20.0,20.0,75.952,48.283,0.0,73.755,74.313,73.577,76.878,59.369,66.466,63.236,-10.828,52.563,85.188,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,73.5,72.188,-0.052,75.813,76.25,74.125,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.5,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.042,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.164,2.248,2.228,0.353,71.831,71.846,73.653,70.089,68.497,0.0,0.04,0.083,20.0,20.0,75.952,48.283,0.0,73.647,74.313,73.577,76.878,59.369,66.779,63.236,-10.82,52.594,85.188,72.125,72.188,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,73.5,72.188,-0.052,75.813,76.5,74.125,77.813,0.0,99.938,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.005,76.375,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.042,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,0.411,71.723,71.846,73.548,70.089,68.818,0.0,0.036,0.083,20.0,20.0,76.093,48.283,0.0,73.647,74.313,73.577,76.878,59.369,66.57,63.309,-10.82,52.563,85.188,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,73.563,72.188,-0.052,75.938,76.5,74.063,77.813,0.0,98.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.009,76.5,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.017,74.375,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.077,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,1.916,71.831,71.74,73.548,70.089,68.604,0.0,0.036,0.083,20.0,20.0,75.924,48.255,0.0,73.647,74.239,73.577,76.878,59.369,66.57,63.309,-10.82,52.563,85.188,72.0,72.063,71.75,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,73.563,72.188,-0.052,75.813,76.5,74.125,77.813,0.0,97.5,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.048,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,2.228,0.353,71.938,71.846,73.548,70.089,68.604,0.0,0.036,0.083,20.0,20.0,75.784,48.255,0.0,73.647,74.313,73.684,76.952,59.442,66.57,63.309,-10.82,52.563,85.188,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,73.5,72.188,-0.052,75.813,76.5,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.007,76.375,76.438,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,-0.05,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.82,3.37,2.228,0.546,71.831,71.846,73.548,70.089,68.604,0.0,0.036,0.087,20.0,20.0,75.924,48.311,0.0,73.647,74.239,73.577,76.878,59.516,66.779,63.382,-10.82,52.563,85.188,72.125,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.508,73.5,72.188,-0.052,75.813,76.5,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.006,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.048,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,15.281,2.248,2.228,1.247,71.938,71.846,73.548,70.195,68.604,0.0,0.036,0.087,20.0,20.0,75.728,48.339,0.0,73.647,74.313,73.577,76.878,59.589,66.779,63.455,-10.82,52.594,85.188,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,73.5,72.375,-0.052,75.813,76.625,74.125,77.813,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.563,0.007,76.375,76.188,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.077,0.003,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
9052007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.141,2.248,2.228,0.826,71.831,71.846,73.548,70.089,68.604,0.0,0.04,0.083,20.0,20.0,75.419,48.367,0.0,73.647,74.313,73.79,76.878,59.589,66.884,63.455,-10.828,52.563,85.188,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,73.5,72.188,-0.052,75.813,76.5,74.125,77.813,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.375,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.059,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.078,2.248,2.228,0.347,71.831,71.846,73.443,70.089,68.604,0.0,0.04,0.083,20.0,20.0,76.149,48.395,0.0,73.755,74.239,73.684,76.878,59.516,66.884,63.455,-10.82,52.563,85.188,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,73.563,72.188,-0.052,75.813,76.5,74.125,77.813,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.5,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.057,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
