DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,2.228,0.546,71.938,72.058,73.653,70.406,68.604,0.0,0.04,0.083,20.0,20.0,76.317,48.479,0.0,73.755,74.313,73.684,76.878,59.589,66.779,63.455,-10.82,52.531,85.188,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,73.5,72.188,-0.052,75.813,76.5,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.049,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,3.37,2.228,1.072,72.046,71.952,73.653,70.301,68.711,0.0,0.036,0.083,20.0,20.0,75.812,48.479,0.0,73.862,74.313,73.684,76.952,59.589,66.779,63.455,-10.82,52.563,85.125,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,73.563,72.188,-0.052,75.938,76.5,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.375,76.438,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.05,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.93,2.248,0.462,2.105,71.831,71.846,73.443,70.089,68.604,0.0,0.036,0.083,20.0,20.0,75.728,48.536,0.0,73.647,74.239,73.684,76.878,59.589,66.779,63.455,-10.828,52.563,85.188,72.125,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.203,73.563,72.375,-0.052,75.813,76.625,74.125,77.813,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.005,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.017,74.25,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,-0.057,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.156,2.248,2.228,1.138,71.938,71.846,73.443,70.195,68.604,0.0,0.04,0.083,20.0,20.0,76.093,48.479,0.0,73.755,74.239,73.577,76.952,59.662,66.884,63.528,-10.82,52.531,85.188,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,73.5,72.188,-0.052,75.813,76.5,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.049,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.945,2.248,2.228,0.351,71.831,71.846,73.443,70.195,68.604,0.0,0.04,0.083,20.0,20.0,75.84,48.564,0.0,73.755,74.239,73.79,76.878,59.662,66.884,63.528,-10.82,52.563,85.125,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,73.563,72.188,-0.052,75.75,76.5,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.375,76.438,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.021,74.375,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.071,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.344,2.248,2.228,1.828,71.938,71.846,73.443,70.195,68.604,0.0,0.036,0.083,20.0,20.0,76.065,48.592,0.0,73.647,74.165,73.684,76.804,59.662,66.988,63.528,-10.82,52.531,85.188,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,73.563,72.188,-0.052,75.813,76.5,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.375,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.066,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,2.228,2.115,71.831,71.846,73.443,70.195,68.711,0.0,0.04,0.083,20.0,20.0,76.233,48.592,0.0,73.755,74.239,73.684,76.878,59.735,66.884,63.528,-10.82,52.531,85.188,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,73.5,72.188,-0.052,75.813,76.625,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.005,76.5,76.313,74.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.057,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.211,2.248,0.462,0.404,71.831,71.846,73.337,70.195,68.604,0.0,0.04,0.083,20.0,20.0,76.233,48.592,0.0,73.647,74.165,73.684,76.878,59.809,66.884,63.6,-10.82,52.531,85.188,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.5,72.188,-0.052,75.75,76.625,74.125,77.813,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.124,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.195,2.248,2.228,0.544,71.831,71.846,73.337,70.195,68.604,0.0,0.036,0.083,20.0,20.0,75.84,48.62,0.0,73.647,74.165,73.577,76.878,59.882,66.988,63.6,-10.82,52.531,85.188,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.133,73.563,72.375,-0.052,75.75,76.625,74.063,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.055,0.01,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9052007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,0.376,71.831,71.952,73.337,70.089,68.604,0.0,0.036,0.083,20.0,20.0,76.008,48.62,0.0,73.647,74.165,73.577,76.878,59.882,66.884,63.6,-10.82,52.531,85.188,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,73.5,72.375,-0.052,75.75,76.5,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.813,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.055,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9052007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,1.795,71.938,72.058,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,75.98,48.62,0.0,73.647,74.165,73.577,76.878,59.882,66.988,63.673,-10.82,52.5,85.188,72.125,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,73.563,72.188,-0.052,75.75,76.625,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.055,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
9052007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.813,2.248,2.228,1.662,71.831,71.846,73.337,70.195,68.604,0.0,0.04,0.083,20.0,20.0,76.121,48.648,0.0,73.755,74.313,73.577,76.878,59.882,66.988,63.673,-10.82,52.5,85.188,72.125,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.148,73.5,72.375,-0.052,75.75,76.5,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.007,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.015,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.042,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.047,2.248,2.228,1.236,71.938,71.846,73.337,70.195,68.604,0.0,0.036,0.087,20.0,20.0,76.093,48.704,0.0,73.647,74.165,73.684,76.878,59.882,66.988,63.673,-10.82,52.5,85.188,72.0,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,73.563,72.188,-0.052,75.813,76.5,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.007,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.938,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.124,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,14.719,2.248,2.228,0.291,71.938,72.058,73.548,70.406,68.604,0.0,0.036,0.087,20.0,20.0,76.233,48.704,0.0,73.755,74.313,73.684,76.878,59.955,66.988,63.673,-10.82,52.5,85.188,72.0,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,73.5,72.188,-0.052,75.75,76.5,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.019,74.25,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.09,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
9052007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.852,2.248,2.228,2.111,71.831,71.846,73.337,70.089,68.604,0.0,0.036,0.083,20.0,20.0,76.682,48.816,0.0,73.755,74.239,73.684,76.804,59.955,67.093,63.746,-10.82,52.469,85.188,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.5,72.063,-0.052,75.813,76.5,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.007,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.055,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.992,2.248,2.228,0.434,71.938,72.058,73.548,70.406,68.604,0.0,0.04,0.083,20.0,20.0,76.373,48.872,0.0,73.54,74.165,73.684,76.804,60.028,66.988,63.746,-10.828,52.531,85.188,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.781,73.5,72.188,-0.052,75.75,76.5,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.121,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.852,2.248,2.228,0.567,71.831,71.846,73.337,70.195,68.604,0.0,0.036,0.083,20.0,20.0,76.401,48.872,0.0,73.647,74.165,73.577,76.804,60.102,67.093,63.746,-10.82,52.5,85.188,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,73.5,72.188,-0.052,75.75,76.25,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.313,76.313,74.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.054,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.93,2.248,2.228,2.138,71.831,71.846,73.443,70.195,68.604,0.0,0.036,0.083,20.0,20.0,76.513,48.788,0.0,73.647,74.165,73.577,76.804,60.102,67.197,63.819,-10.82,52.5,85.188,72.0,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.961,73.563,72.375,-0.052,75.813,76.25,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.375,76.438,74.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.054,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,2.228,0.607,71.938,71.846,73.443,70.195,68.711,0.0,0.036,0.083,20.0,20.0,76.205,48.676,0.0,73.755,74.165,73.577,76.804,60.102,67.197,63.819,-10.82,52.5,85.188,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,73.563,72.188,-0.052,75.75,76.5,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.054,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,2.228,1.173,71.831,71.846,73.443,70.195,68.604,0.0,0.036,0.083,20.0,20.0,76.569,48.732,0.0,73.54,74.165,73.684,76.804,60.175,67.093,63.819,-10.82,52.5,85.188,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.773,73.563,72.188,-0.052,75.75,76.5,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.375,76.438,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.066,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,14.984,2.248,2.228,0.739,71.938,71.846,73.443,70.195,68.711,0.0,0.036,0.083,20.0,20.0,76.205,48.592,0.0,73.647,74.165,73.684,76.878,60.175,67.093,63.892,-10.82,52.5,85.188,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.07,73.563,72.188,-0.052,75.75,76.625,74.063,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.068,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
9052007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.023,2.248,2.228,1.137,71.831,71.846,73.548,70.195,68.604,0.0,0.036,0.083,20.0,20.0,76.345,48.479,0.0,73.647,74.165,73.577,76.878,60.175,67.197,63.892,-10.82,52.469,85.188,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,73.5,72.188,-0.052,75.75,76.5,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.007,76.313,76.438,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.102,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.039,2.248,2.228,1.244,71.938,71.846,73.548,70.195,68.711,0.0,0.036,0.083,20.0,20.0,76.345,48.395,0.0,73.755,74.165,73.684,76.804,60.175,67.093,63.892,-10.82,52.5,85.188,72.0,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.5,72.063,-0.052,75.75,76.5,74.063,77.813,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.005,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.066,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
9052007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,2.228,1.735,71.938,71.846,73.653,70.195,68.604,0.0,0.036,0.083,20.0,20.0,76.766,48.367,0.0,73.647,74.313,73.577,76.804,60.248,67.197,63.965,-10.82,52.5,85.188,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.875,73.563,72.188,-0.052,75.75,76.5,74.063,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.041,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,14.828,2.248,3.993,0.36,71.938,71.846,73.653,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.008,48.255,0.0,73.647,74.239,73.471,76.878,60.248,67.197,63.892,-10.82,52.531,85.188,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,73.563,72.188,-0.052,75.75,76.25,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.041,0.018,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9052007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,0.693,71.938,71.952,73.653,70.195,68.604,0.0,0.036,0.083,20.0,20.0,76.373,48.283,0.0,73.755,74.165,73.684,76.878,60.248,67.093,63.965,-10.82,52.469,85.188,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.727,73.563,72.188,-0.052,75.75,76.25,74.063,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.068,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,15.016,2.248,2.228,2.139,71.831,71.952,73.653,70.195,68.711,0.0,0.036,0.083,20.0,20.0,75.952,48.227,0.0,73.647,74.239,73.577,76.878,60.322,67.302,63.965,-10.82,52.469,85.125,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,73.563,72.188,-0.052,75.75,76.25,73.938,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.088,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.031,2.248,0.462,0.198,71.938,71.952,73.653,70.195,68.711,0.0,0.04,0.083,20.0,20.0,76.317,48.227,0.0,73.647,74.239,73.471,76.878,60.395,67.302,64.037,-10.82,52.469,85.125,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.891,73.563,72.188,-0.052,75.75,76.25,74.063,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.017,74.25,75.813,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.041,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.195,2.248,2.228,0.357,71.938,72.164,73.863,70.195,68.711,0.0,0.04,0.083,20.0,20.0,76.289,48.255,0.0,73.647,74.165,73.577,76.804,60.395,67.302,63.965,-10.82,52.5,85.125,72.0,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.148,73.5,72.188,-0.052,75.75,76.25,74.063,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.005,76.375,76.188,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.054,0.003,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,2.228,0.518,71.938,71.846,73.548,70.301,68.604,0.0,0.04,0.083,20.0,20.0,76.373,48.199,0.0,73.647,74.239,73.577,76.878,60.395,67.197,64.037,-10.82,52.5,85.125,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.563,72.188,-0.052,75.75,76.125,74.063,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,76.375,76.188,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.048,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
9052007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.719,2.248,2.228,0.35,71.938,71.952,73.653,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.008,48.283,0.0,73.755,74.239,73.684,76.878,60.468,67.197,64.11,-10.82,52.5,85.125,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.633,73.563,72.188,-0.052,75.75,76.25,74.063,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.057,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.688,2.248,2.228,0.354,71.938,71.952,73.548,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.233,48.339,0.0,73.54,74.239,73.577,76.878,60.541,67.302,64.037,-10.82,52.469,85.125,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.836,73.563,72.188,-0.052,75.75,76.25,74.063,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.088,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.016,2.248,2.228,0.574,71.938,71.846,73.548,70.195,68.604,0.0,0.04,0.087,20.0,20.0,76.121,48.451,0.0,73.647,74.239,73.471,76.804,60.468,67.406,64.11,-10.82,52.469,85.063,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,73.5,72.188,-0.052,75.75,76.125,74.063,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.021,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.04,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,2.228,0.35,71.938,71.952,73.548,70.301,68.604,0.0,0.036,0.083,20.0,20.0,76.121,48.367,0.0,73.755,74.165,73.577,76.878,60.615,67.302,64.183,-10.82,52.469,85.125,72.0,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,73.5,72.188,-0.052,75.75,76.125,74.063,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.007,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.055,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.383,2.248,2.228,2.81,71.938,71.846,73.443,70.301,68.604,0.0,0.036,0.083,20.0,20.0,75.84,48.564,0.0,73.647,74.239,73.684,76.878,60.541,67.406,64.183,-10.828,52.469,85.063,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,73.5,72.188,-0.052,75.75,76.25,74.063,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.188,75.75,73.688,75.625,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.057,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.383,2.248,2.228,0.366,71.938,71.846,73.548,70.195,68.604,0.0,0.036,0.083,20.0,20.0,76.289,48.676,0.0,73.647,74.165,73.684,76.878,60.541,67.302,64.183,-10.82,52.469,85.063,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,73.5,72.375,-0.052,75.75,76.125,74.063,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.007,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.068,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.211,2.248,0.462,1.357,72.154,72.058,73.758,70.301,68.818,0.0,0.04,0.083,20.0,20.0,75.98,48.648,0.0,73.862,74.239,73.577,76.878,60.615,67.302,64.183,-10.82,52.469,85.063,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.117,73.5,72.188,-0.052,75.75,76.25,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,76.313,76.313,74.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.048,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.398,2.248,0.462,1.118,71.938,71.952,73.443,70.195,68.604,0.0,0.036,0.083,20.0,20.0,76.036,48.704,0.0,73.647,74.239,73.577,76.878,60.688,67.302,64.256,-10.828,52.469,85.063,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.469,73.563,72.188,-0.052,75.75,76.125,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.224,-0.048,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.258,2.248,2.228,1.38,71.938,71.952,73.443,70.195,68.711,0.0,0.036,0.083,20.0,20.0,75.812,48.732,0.0,73.755,74.239,73.577,76.804,60.688,67.302,64.256,-10.82,52.469,85.063,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.063,73.563,72.375,-0.052,75.625,76.25,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.313,76.188,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.046,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.227,2.248,2.228,1.567,71.938,71.846,73.443,70.301,68.604,0.0,0.036,0.083,20.0,20.0,75.784,48.788,0.0,73.755,74.165,73.471,76.804,60.688,67.406,64.256,-10.82,52.469,85.063,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.563,72.188,-0.052,75.75,76.125,74.063,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.313,76.188,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.046,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,2.228,1.153,71.938,72.058,73.653,70.406,68.711,0.0,0.04,0.083,20.0,20.0,75.419,48.816,0.0,73.647,74.313,73.577,76.878,60.688,67.511,64.256,-10.82,52.469,85.063,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,73.563,72.375,-0.052,75.625,76.25,74.125,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.074,0.001,-0.042,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.172,2.248,2.228,0.115,72.154,71.846,73.443,70.301,68.925,0.0,0.036,0.083,20.0,20.0,76.036,48.872,0.0,73.862,74.239,73.577,76.878,60.761,67.406,64.329,-10.82,52.406,85.063,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.289,73.563,72.188,-0.052,75.625,76.25,74.063,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,76.313,76.188,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.019,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.048,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.109,2.248,0.462,1.272,71.938,71.952,73.443,70.301,68.711,0.0,0.04,0.083,20.0,20.0,76.205,48.816,0.0,73.647,74.165,73.577,76.878,60.761,67.406,64.329,-10.82,52.469,85.063,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.414,73.563,72.375,-0.052,75.625,76.25,74.063,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,76.375,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.017,74.25,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.102,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.734,2.248,2.228,0.392,71.831,71.846,73.337,70.195,68.604,0.0,0.036,0.083,20.0,20.0,76.149,48.9,0.0,73.647,74.239,73.577,76.804,60.834,67.406,64.329,-10.82,52.438,85.063,72.0,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,73.563,72.188,-0.052,75.75,76.125,74.063,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.007,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.046,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.034,0.0,80.0,55.0,1.4,15.156,2.248,2.228,0.467,71.938,71.952,73.337,70.301,68.711,0.0,0.036,0.083,20.0,20.0,75.672,48.9,0.0,73.647,74.239,73.577,76.804,60.834,67.511,64.329,-10.82,52.438,85.063,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,73.563,72.375,-0.052,75.625,76.125,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.313,76.313,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.046,0.018,0.0,0.0,0.034,0.036,-0.009,0.0,0.001,-0.0
9052007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.484,2.248,0.462,0.801,72.154,71.952,73.443,70.195,68.818,0.0,0.036,0.083,20.0,20.0,76.233,48.872,0.0,73.97,74.165,73.471,76.804,60.908,67.511,64.329,-10.82,52.469,85.063,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,73.5,72.188,-0.052,75.625,76.125,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.006,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.084,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.164,2.248,0.462,1.121,71.938,71.952,73.337,70.301,68.711,0.0,0.04,0.083,20.0,20.0,76.177,48.872,0.0,73.755,74.239,73.577,76.804,60.908,67.406,64.402,-10.828,52.438,85.063,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,73.563,72.188,-0.052,75.625,76.125,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.563,0.006,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.019,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.046,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.477,2.248,2.228,0.367,71.938,71.846,73.443,70.301,68.604,0.0,0.036,0.083,20.0,20.0,75.728,48.9,0.0,73.755,74.165,73.471,76.804,60.908,67.406,64.402,-10.82,52.469,85.063,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,73.563,72.375,-0.052,75.75,76.125,74.063,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.007,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.015,74.188,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.046,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9052007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.047,2.248,2.228,0.294,72.046,71.952,73.337,70.301,68.604,0.0,0.04,0.083,20.0,20.0,76.289,48.928,0.0,73.755,74.239,73.471,76.804,60.908,67.615,64.402,-10.82,52.469,85.063,72.0,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.102,73.563,72.375,-0.052,75.625,76.125,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.006,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.25,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.04,0.01,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9052007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,2.228,0.6,71.938,71.846,73.337,70.301,68.711,0.0,0.04,0.083,20.0,20.0,76.485,48.9,0.0,73.755,74.239,73.471,76.878,61.054,67.511,64.474,-10.828,52.469,85.063,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.102,73.563,72.188,-0.052,75.625,76.125,74.063,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.313,76.313,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.041,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,2.228,1.691,72.046,71.952,73.337,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.177,48.956,0.0,73.647,74.165,73.471,76.804,60.981,67.511,64.474,-10.82,52.469,85.063,72.0,72.188,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,73.563,72.188,-0.052,75.75,76.125,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.25,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.046,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,2.228,1.272,72.154,71.952,73.232,70.301,68.925,0.0,0.036,0.083,20.0,20.0,76.85,48.956,0.0,73.862,74.091,73.684,76.804,60.981,67.511,64.474,-10.82,52.469,85.0,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.563,72.375,-0.052,75.625,76.125,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.019,74.25,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.08,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9052007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.219,2.248,2.228,2.112,71.938,71.952,73.232,70.301,68.604,0.0,0.04,0.083,20.0,20.0,76.457,49.04,0.0,73.647,74.091,73.471,76.804,60.981,67.615,64.474,-10.82,52.469,85.0,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,73.563,72.188,-0.052,75.625,76.125,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.006,76.313,76.313,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.017,74.25,75.75,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.053,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,0.797,71.938,71.952,73.232,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.513,49.32,0.0,73.647,74.017,73.471,76.731,60.981,67.615,64.474,-10.82,52.438,85.063,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.961,73.563,72.188,-0.052,75.625,76.125,74.125,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.313,76.188,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.109,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
