DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,0.462,1.242,71.938,71.952,73.337,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.85,49.264,0.0,73.54,74.091,73.577,76.804,61.054,67.615,64.547,-10.82,52.469,85.063,72.0,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,73.563,72.188,-0.052,75.625,76.125,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.009,76.375,76.188,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.017,74.188,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.063,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.078,2.248,2.228,1.689,72.046,71.952,73.443,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.569,48.984,0.0,73.647,74.091,73.471,76.878,61.127,67.615,64.62,-10.82,52.438,85.063,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.25,73.563,72.188,-0.052,75.625,76.125,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.313,76.188,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.018,74.25,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.054,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.477,2.248,2.228,0.839,71.938,72.164,73.653,70.512,68.711,0.0,0.036,0.083,20.0,20.0,76.569,48.984,0.0,73.647,74.091,73.577,76.804,61.127,67.615,64.62,-10.82,52.438,85.063,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,73.563,72.188,-0.052,75.625,76.25,74.063,77.688,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,76.313,76.188,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.018,74.188,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.063,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.336,2.248,2.228,1.972,72.261,71.952,73.443,70.301,68.925,0.0,0.036,0.083,20.0,20.0,76.373,48.9,0.0,73.862,74.091,73.471,76.804,61.127,67.615,64.62,-10.828,52.438,85.063,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.383,73.563,72.188,-0.052,75.625,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,76.313,76.313,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.053,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,15.195,2.248,2.228,1.187,71.938,71.952,73.548,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.121,48.956,0.0,73.647,74.091,73.471,76.804,61.127,67.615,64.62,-10.82,52.438,85.063,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,73.563,72.188,-0.052,75.625,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.313,76.313,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.053,0.018,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.469,2.248,2.228,2.126,71.938,71.952,73.548,70.195,68.711,0.0,0.036,0.083,20.0,20.0,76.065,48.704,0.0,73.755,74.091,73.577,76.804,61.201,67.615,64.62,-10.82,52.438,85.063,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.375,73.563,72.188,-0.052,75.625,76.5,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.313,76.313,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.021,74.188,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.116,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.141,2.248,2.228,1.302,72.046,71.952,73.443,70.301,68.711,0.0,0.036,0.083,20.0,20.0,75.728,48.704,0.0,73.647,74.091,73.471,76.731,61.274,67.719,64.693,-10.82,52.438,85.063,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,73.563,72.188,-0.052,75.375,76.5,74.125,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.007,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.051,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.633,2.248,2.228,1.901,71.938,71.846,73.548,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.121,48.592,0.0,73.647,74.091,73.471,76.804,61.201,67.719,64.62,-10.82,52.438,85.063,72.0,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.742,73.5,72.375,-0.052,75.625,76.25,74.125,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.313,76.313,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.188,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.053,0.01,0.0,0.0,0.034,0.036,-0.009,0.0,0.0,-0.0
9052007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.633,2.248,2.228,1.211,71.938,71.952,73.653,70.301,68.711,0.0,0.036,0.087,20.0,20.0,76.177,48.592,0.0,73.647,74.091,73.577,76.804,61.274,67.824,64.693,-10.82,52.438,85.063,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,73.563,72.188,-0.052,75.625,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.563,0.006,76.313,76.188,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.063,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.992,2.248,2.228,1.861,71.938,71.952,73.653,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.317,48.536,0.0,73.647,74.017,73.471,76.731,61.274,67.824,64.693,-10.828,52.438,85.063,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.125,73.563,72.375,-0.052,75.625,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.015,74.188,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.109,0.01,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9052007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,15.055,2.248,2.228,0.435,72.154,71.952,73.653,70.301,68.925,0.0,0.036,0.083,20.0,20.0,75.532,48.479,0.0,73.862,74.091,73.577,76.804,61.274,67.824,64.766,-10.82,52.438,85.063,72.0,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.063,73.563,72.188,-0.052,75.625,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.313,0.006,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.116,0.011,0.0,0.0,0.034,0.036,-0.01,0.001,0.001,-0.0
9052007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.273,2.248,0.462,0.687,72.046,71.952,73.548,70.301,68.818,0.0,0.036,0.083,20.0,20.0,76.093,48.479,0.0,73.647,74.091,73.471,76.804,61.347,67.824,64.766,-10.82,52.438,85.063,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.227,73.563,72.188,-0.052,75.375,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.016,74.188,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.053,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.156,2.248,2.228,0.448,72.046,71.952,73.548,70.301,68.711,0.0,0.036,0.083,20.0,20.0,75.896,48.423,0.0,73.647,74.017,73.471,76.657,61.347,67.824,64.693,-10.82,52.438,85.0,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.344,73.563,72.375,-0.052,75.375,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.017,74.188,75.813,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.058,0.01,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9052007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.344,2.248,3.993,1.781,72.046,71.846,73.548,70.301,68.711,0.0,0.036,0.083,20.0,20.0,75.896,48.423,0.0,73.647,74.017,73.471,76.804,61.347,67.719,64.766,-10.82,52.406,85.0,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.063,73.563,72.188,-0.052,75.375,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,76.313,76.188,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.061,0.011,0.0,0.0,0.033,0.035,-0.01,0.0,0.001,-0.0
9052007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.117,2.248,0.462,2.123,71.938,71.952,73.548,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.121,48.395,0.0,73.647,74.017,73.577,76.804,61.494,67.824,64.839,-10.82,52.469,85.0,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,73.563,72.188,-0.052,75.625,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,76.313,76.188,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.016,74.188,75.75,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.076,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,2.228,1.902,71.938,71.952,73.548,70.301,68.711,0.0,0.04,0.083,20.0,20.0,75.419,48.423,0.0,73.647,74.017,73.471,76.731,61.421,67.928,64.766,-10.82,52.438,85.0,71.938,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,73.5,72.375,-0.052,75.375,76.5,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,76.313,76.188,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.02,74.188,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.06,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.227,2.248,2.228,2.097,71.938,71.952,73.548,70.301,68.711,0.0,0.036,0.083,20.0,20.0,75.896,48.423,0.0,73.647,74.091,73.577,76.878,61.421,67.719,64.839,-10.82,52.438,85.063,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.875,73.563,72.188,-0.052,75.375,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.313,76.188,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.065,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
9052007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.898,2.248,2.228,1.905,72.154,71.952,73.548,70.301,69.032,0.0,0.04,0.083,20.0,20.0,75.363,48.507,0.0,73.862,74.091,73.577,76.804,61.494,67.928,64.911,-10.82,52.438,85.0,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,73.563,72.375,-0.052,75.375,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.313,76.188,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.188,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.063,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9052007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,2.228,0.388,71.831,71.952,73.548,70.406,68.711,0.0,0.04,0.083,20.0,20.0,75.952,48.479,0.0,73.433,74.091,73.577,76.804,61.567,67.824,64.839,-10.82,52.438,85.063,72.0,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,73.563,72.188,-0.052,75.375,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.313,76.188,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.188,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.063,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
9052007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.117,2.248,2.228,1.245,71.938,71.846,73.548,70.301,68.711,0.0,0.04,0.083,20.0,20.0,75.56,48.507,0.0,73.647,74.091,73.471,76.804,61.567,67.824,64.911,-10.828,52.438,85.0,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.016,73.563,72.188,-0.052,75.375,76.5,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.125,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.017,74.188,75.75,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.053,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.063,2.248,3.993,1.635,71.938,71.952,73.443,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.036,48.507,0.0,73.647,74.017,73.577,76.731,61.567,67.824,64.911,-10.82,52.438,85.0,72.0,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,73.563,72.375,-0.052,75.375,76.25,74.125,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,79.063,78.5,0.007,76.313,76.313,74.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.074,0.011,0.0,0.0,0.035,0.036,-0.009,0.001,0.001,-0.0
9052007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.008,2.248,2.228,2.139,72.046,71.952,73.443,70.301,68.711,0.0,0.04,0.083,20.0,20.0,75.812,48.564,0.0,73.647,74.017,73.471,76.804,61.64,67.824,64.984,-10.82,52.438,85.0,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,73.563,72.375,-0.052,75.375,76.5,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,76.125,76.188,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.112,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.141,2.248,2.228,1.231,72.046,71.952,73.443,70.301,68.818,0.0,0.04,0.083,20.0,20.0,75.924,48.536,0.0,73.54,74.017,73.577,76.731,61.714,67.928,65.057,-10.82,52.438,85.0,72.0,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,73.563,72.188,-0.052,75.375,76.5,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.125,76.313,74.5,77.563,0.0,98.75,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.013,74.188,75.75,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.074,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.023,2.248,2.228,0.029,71.938,71.952,73.337,70.301,68.818,0.0,0.036,0.083,20.0,20.0,75.924,48.536,0.0,73.647,74.091,73.471,76.731,61.567,67.928,64.984,-10.82,52.344,85.0,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,73.563,72.188,-0.052,75.375,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.313,76.313,74.5,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.02,74.188,75.75,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.051,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.023,2.248,2.228,2.013,71.938,71.952,73.443,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.569,48.62,0.0,73.647,74.017,73.577,76.804,61.714,68.033,64.984,-10.828,52.438,85.0,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,73.563,72.375,-0.052,75.313,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.125,76.313,74.5,77.625,0.0,99.938,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.938,0.017,74.188,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.076,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,2.228,1.418,72.046,71.952,73.443,70.406,68.818,0.0,0.036,0.083,20.0,20.0,75.756,48.592,0.0,73.647,74.017,73.577,76.804,61.714,68.033,64.984,-10.82,52.438,85.0,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,73.563,72.375,-0.052,75.375,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.125,76.313,74.5,77.625,0.0,97.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.076,0.01,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9052007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,2.228,0.435,71.938,71.952,73.337,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.036,48.62,0.0,73.647,74.091,73.471,76.804,61.714,67.928,65.057,-10.82,52.438,85.0,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,73.5,72.375,-0.052,75.375,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.5,0.006,76.125,76.313,74.5,77.563,0.0,97.313,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.188,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.053,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9052007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.969,2.248,0.462,1.283,72.046,71.952,73.337,70.301,68.818,0.0,0.036,0.083,20.0,20.0,75.504,48.648,0.0,73.647,74.017,73.365,76.731,61.787,68.033,65.057,-10.82,52.438,85.0,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,73.563,72.188,-0.052,75.375,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.125,76.188,74.5,77.563,0.0,97.313,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.813,0.017,74.188,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.092,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,15.078,2.248,2.228,1.219,72.046,71.952,73.443,70.301,68.711,0.0,0.036,0.083,20.0,20.0,75.504,48.704,0.0,73.54,74.091,73.577,76.731,61.787,67.928,65.13,-10.82,52.438,85.0,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.148,73.563,72.188,-0.052,75.375,76.25,73.938,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.938,78.313,0.006,76.125,76.313,74.5,77.563,0.0,99.625,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.113,0.003,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.047,2.248,2.228,0.548,71.938,71.952,73.337,70.406,68.818,0.0,0.036,0.083,20.0,20.0,75.868,48.704,0.0,73.54,74.091,73.577,76.731,61.86,68.033,65.13,-10.82,52.406,85.0,72.0,71.875,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,73.563,72.375,-0.052,75.375,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.125,76.188,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.188,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.062,0.011,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
9052007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.117,2.248,2.228,1.215,72.154,71.952,73.337,70.406,69.032,0.0,0.036,0.083,20.0,20.0,75.532,48.704,0.0,73.862,74.091,73.471,76.804,61.787,68.033,65.057,-10.82,52.375,85.0,71.938,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.117,73.5,72.188,-0.052,75.375,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.313,76.188,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.188,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.053,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
9052007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,2.228,0.379,72.046,72.164,73.548,70.301,68.818,0.0,0.036,0.083,20.0,20.0,75.784,48.76,0.0,73.54,74.091,73.471,76.804,61.933,68.033,65.203,-10.82,52.375,85.0,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.805,73.563,72.188,-0.052,75.375,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.125,76.313,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.053,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,2.228,0.796,72.046,71.952,73.337,70.301,68.818,0.0,0.036,0.083,20.0,20.0,76.373,48.76,0.0,73.54,74.091,73.577,76.804,61.86,68.033,65.203,-10.828,52.344,85.0,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,73.563,72.188,-0.052,75.375,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.125,76.188,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.012,74.188,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.063,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,2.228,1.252,72.046,72.164,73.548,70.512,68.818,0.0,0.04,0.083,20.0,20.0,76.317,48.816,0.0,73.647,74.091,73.577,76.731,61.86,68.033,65.203,-10.82,52.344,85.0,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,73.813,72.375,-0.052,75.375,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.125,76.313,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.062,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.773,2.248,2.228,0.826,71.938,71.952,73.232,70.301,68.818,0.0,0.036,0.083,20.0,20.0,76.345,48.788,0.0,73.647,74.017,73.577,76.731,61.933,68.033,65.13,-10.82,52.344,85.0,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.742,73.563,72.375,-0.052,75.375,76.5,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.125,76.188,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.074,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,14.844,2.248,2.228,0.545,72.046,71.952,73.232,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.261,48.816,0.0,73.54,74.091,73.577,76.731,61.933,68.033,65.13,-10.82,52.313,85.0,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,73.5,72.375,-0.052,75.375,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.125,76.313,74.625,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.062,0.003,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,3.993,0.563,72.261,71.952,73.232,70.406,69.032,0.0,0.04,0.083,20.0,20.0,76.457,48.984,0.0,73.755,74.091,73.577,76.804,62.007,68.137,65.203,-10.82,52.313,85.0,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,73.563,72.188,-0.052,75.313,76.5,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.125,76.188,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.016,74.188,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.063,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,2.228,0.602,72.046,71.952,73.337,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.625,49.04,0.0,73.54,74.091,73.471,76.804,62.08,68.137,65.276,-10.828,52.313,85.0,71.813,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.414,73.563,72.375,-0.052,75.375,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.007,76.125,76.188,74.625,77.625,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.019,74.188,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.053,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.305,2.248,2.228,0.357,71.938,71.952,73.337,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.682,48.984,0.0,73.54,74.091,73.577,76.804,62.007,68.137,65.203,-10.82,52.313,84.938,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.328,73.563,72.375,-0.052,75.375,76.5,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.006,76.125,76.188,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.019,74.188,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.063,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.453,2.248,2.228,0.224,72.046,71.952,73.443,70.301,68.818,0.0,0.04,0.083,20.0,20.0,76.513,48.732,0.0,73.54,74.091,73.471,76.731,62.007,68.033,65.276,-10.82,52.313,85.0,72.0,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,73.563,72.188,-0.052,75.375,76.25,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.125,76.188,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.051,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,0.462,0.355,72.046,71.952,73.443,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.682,48.844,0.0,73.647,74.091,73.471,76.804,62.08,68.033,65.276,-10.82,52.313,85.0,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.93,73.563,72.375,-0.052,75.313,76.5,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.125,76.188,74.438,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.053,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,2.228,0.439,72.046,71.952,73.548,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.457,48.704,0.0,73.647,73.943,73.577,76.657,62.08,68.137,65.203,-10.828,52.313,84.938,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,73.563,72.188,-0.052,75.313,76.5,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.006,76.125,76.188,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.25,77.813,0.017,74.063,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.089,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.211,2.248,3.993,1.552,72.046,71.952,73.548,70.406,68.818,0.0,0.04,0.083,20.0,20.0,76.485,48.648,0.0,73.647,74.091,73.471,76.731,62.08,68.033,65.276,-10.82,52.313,85.0,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,73.563,72.188,-0.052,75.313,76.5,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.005,76.125,76.188,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.019,74.063,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.094,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.859,2.248,3.993,0.35,72.046,71.952,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.71,48.592,0.0,73.647,74.017,73.577,76.731,62.153,68.033,65.348,-10.82,52.313,84.938,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,73.563,72.188,-0.052,75.375,76.5,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.006,76.125,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.074,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,2.228,0.336,72.046,71.952,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.794,48.564,0.0,73.54,74.017,73.365,76.731,62.08,68.242,65.203,-10.82,52.313,84.938,72.0,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,73.563,72.188,-0.052,75.313,76.5,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.313,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.75,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.05,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,2.228,0.292,72.046,71.952,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.71,48.564,0.0,73.647,74.017,73.577,76.731,62.153,68.242,65.348,-10.828,52.313,84.938,72.0,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,73.563,72.375,-0.052,75.375,76.5,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.006,76.125,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.149,0.0,0.001,-0.074,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.063,2.248,2.228,0.354,72.046,72.058,73.548,70.301,68.711,0.0,0.036,0.083,20.0,20.0,76.541,48.536,0.0,73.54,74.165,73.577,76.804,62.153,68.242,65.348,-10.82,52.281,84.875,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,73.5,72.188,-0.052,75.375,76.25,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.125,76.188,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.054,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.875,2.248,2.228,0.126,72.046,71.952,73.653,70.301,68.711,0.0,0.04,0.083,20.0,20.0,75.952,48.536,0.0,73.54,74.091,73.471,76.731,62.226,68.137,65.421,-10.82,52.281,84.938,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,73.563,72.375,-0.052,75.313,76.5,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.0,76.313,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.021,74.063,75.75,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.051,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,2.228,0.549,72.046,72.058,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,75.868,48.536,0.0,73.647,74.091,73.365,76.731,62.226,68.242,65.421,-10.82,52.281,84.938,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.945,73.563,72.375,-0.052,75.313,76.5,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.006,76.125,76.188,74.5,77.625,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.044,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.219,2.248,2.228,0.77,72.046,71.952,73.653,70.406,68.818,0.0,0.036,0.087,20.0,20.0,75.7,48.479,0.0,73.54,74.017,73.471,76.657,62.153,68.242,65.348,-10.82,52.281,84.938,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.922,73.563,72.375,-0.052,75.313,76.5,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.007,76.125,76.188,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.106,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,0.424,71.938,71.952,73.548,70.406,68.711,0.0,0.04,0.083,20.0,20.0,76.036,48.479,0.0,73.647,74.091,73.471,76.731,62.3,68.137,65.421,-10.82,52.281,84.938,71.938,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.063,73.813,72.375,-0.052,75.313,76.5,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.006,76.125,76.125,74.438,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.051,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.219,2.248,2.228,0.504,72.046,72.058,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,75.896,48.479,0.0,73.647,74.017,73.471,76.731,62.373,68.242,65.494,-10.828,52.25,84.938,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,73.563,72.188,-0.052,75.313,76.5,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.006,76.125,76.188,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.063,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.06,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.945,2.248,2.228,0.347,72.046,71.952,73.548,70.406,68.818,0.0,0.036,0.083,20.0,20.0,75.784,48.507,0.0,73.647,74.091,73.471,76.731,62.3,68.346,65.494,-10.82,52.25,84.938,71.938,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,73.563,72.375,-0.052,75.313,76.5,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.007,76.0,76.188,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.011,74.063,75.75,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,0.0,0.001,-0.094,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9052007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.047,2.248,2.228,-0.19,72.046,72.058,73.548,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.149,48.536,0.0,73.647,73.943,73.471,76.657,62.3,68.346,65.494,-10.82,52.25,84.938,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.961,73.563,72.188,-0.052,75.313,76.5,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.006,76.125,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.063,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.069,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
