DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,2.228,0.336,71.938,72.164,73.758,70.512,68.711,0.0,0.036,0.083,20.0,20.0,75.84,48.536,0.0,73.54,74.017,73.365,76.731,62.373,68.346,65.494,-10.82,52.25,84.938,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.563,72.375,-0.052,75.313,76.25,74.063,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.006,76.125,76.188,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.188,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.05,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.086,2.248,2.228,0.574,72.046,71.952,73.548,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.065,48.564,0.0,73.647,74.017,73.577,76.804,62.446,68.346,65.567,-10.82,52.25,84.938,72.0,72.188,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,73.813,72.375,-0.052,75.313,76.25,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.006,76.125,76.188,74.5,77.625,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.188,75.75,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.076,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,2.228,1.336,72.046,72.164,73.758,70.618,68.818,0.0,0.036,0.083,20.0,20.0,76.008,48.62,0.0,73.647,74.091,73.471,76.731,62.373,68.242,65.494,-10.82,52.219,84.938,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.289,73.563,72.375,-0.052,75.313,76.25,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.006,76.0,76.313,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.051,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9052007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.141,2.248,2.228,0.8,72.046,71.952,73.443,70.406,68.711,0.0,0.036,0.083,20.0,20.0,75.924,48.704,0.0,73.647,74.017,73.471,76.731,62.446,68.346,65.567,-10.82,52.219,84.875,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.172,73.563,72.188,-0.052,75.313,76.25,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.007,76.0,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.75,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.06,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.305,2.248,2.228,0.754,72.046,72.27,73.653,70.618,68.711,0.0,0.036,0.083,20.0,20.0,76.149,48.704,0.0,73.647,73.943,73.471,76.731,62.446,68.346,65.567,-10.82,52.219,84.938,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.961,73.563,72.188,-0.052,75.313,76.25,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.006,76.125,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.071,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.07,2.248,2.228,2.038,72.046,71.846,73.443,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.597,48.732,0.0,73.647,74.017,73.365,76.731,62.52,68.346,65.567,-10.82,52.219,84.938,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.266,73.563,72.375,-0.052,75.313,76.5,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.007,76.0,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.05,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,2.228,2.027,72.046,72.27,73.653,70.618,68.818,0.0,0.036,0.083,20.0,20.0,75.784,48.732,0.0,73.647,73.943,73.365,76.731,62.52,68.346,65.567,-10.82,52.219,84.938,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,73.563,72.188,-0.052,75.313,76.25,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.006,76.0,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.021,74.063,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.058,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.156,2.248,2.228,0.458,72.046,71.952,73.443,70.406,68.925,0.0,0.036,0.083,20.0,20.0,75.98,48.788,0.0,73.54,74.017,73.577,76.731,62.52,68.451,65.64,-10.82,52.219,84.938,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.016,73.563,72.375,-0.052,75.313,76.25,74.063,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.5,0.007,76.0,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.074,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.352,2.248,2.228,1.178,72.046,72.058,73.443,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.036,48.844,0.0,73.647,74.017,73.471,76.731,62.593,68.346,65.713,-10.828,52.219,84.938,71.938,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,73.5,72.375,-0.052,75.313,76.25,73.938,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.007,76.125,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.063,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.06,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,2.228,0.559,72.046,72.058,73.443,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.036,48.844,0.0,73.647,74.017,73.471,76.731,62.593,68.451,65.713,-10.828,52.188,84.938,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.984,73.563,72.188,-0.052,75.313,76.25,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,76.125,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.06,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,2.228,1.105,72.046,71.952,73.443,70.406,68.711,0.0,0.04,0.083,20.0,20.0,76.485,48.9,0.0,73.647,74.017,73.471,76.731,62.666,68.346,65.713,-10.828,52.188,84.938,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.813,72.375,-0.052,75.313,76.5,73.938,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,76.125,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.063,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.06,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9052007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.844,2.248,2.228,1.906,71.938,71.952,73.337,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.317,48.9,0.0,73.54,73.943,73.365,76.731,62.593,68.346,65.713,-10.82,52.219,84.938,71.938,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,73.563,72.188,-0.052,75.313,76.5,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.006,76.125,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.688,0.013,74.063,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.058,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.805,2.248,0.462,1.147,72.046,72.058,73.337,70.406,68.818,0.0,0.036,0.083,20.0,20.0,75.98,48.872,0.0,73.647,73.869,73.471,76.657,62.593,68.451,65.64,-10.82,52.188,84.875,71.938,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.133,73.563,72.375,-0.052,75.313,76.5,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.008,76.0,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.063,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.084,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
9052007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.945,2.248,2.228,2.112,72.046,72.058,73.337,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.597,48.928,0.0,73.647,73.943,73.577,76.731,62.739,68.346,65.785,-10.82,52.188,84.875,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,73.813,72.375,-0.052,75.313,76.5,74.063,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.009,76.0,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.063,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.091,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.953,2.248,2.228,0.799,72.046,71.952,73.337,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.71,48.956,0.0,73.647,74.017,73.365,76.731,62.666,68.346,65.713,-10.82,52.188,84.875,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,73.563,72.188,-0.052,75.313,76.25,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.008,76.0,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.688,0.017,74.063,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.05,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,2.228,1.467,72.046,71.952,73.337,70.406,68.818,0.0,0.036,0.083,20.0,20.0,75.952,48.928,0.0,73.647,73.943,73.365,76.731,62.739,68.451,65.785,-10.82,52.188,84.875,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.281,73.563,72.375,-0.052,75.313,76.25,73.938,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.006,76.0,76.125,74.438,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.058,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,15.492,2.248,0.462,1.833,72.046,72.058,73.337,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.233,48.956,0.0,73.647,73.943,73.471,76.731,62.739,68.451,65.785,-10.82,52.156,84.875,71.938,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.414,73.563,72.375,-0.052,75.313,76.25,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.006,76.0,76.0,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.071,0.011,0.0,0.0,0.034,0.036,-0.009,0.0,0.001,-0.0
9052007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.219,2.248,2.228,0.409,72.046,72.058,73.337,70.406,68.818,0.0,0.04,0.083,20.0,20.0,76.401,48.984,0.0,73.54,73.943,73.471,76.731,62.813,68.451,65.785,-10.82,52.188,84.875,71.938,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.5,73.563,72.375,-0.052,75.313,76.25,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.006,76.0,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.75,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.071,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.469,2.248,3.993,1.687,72.046,72.058,73.337,70.512,68.711,0.0,0.036,0.083,20.0,20.0,76.682,48.984,0.0,73.54,73.943,73.365,76.731,62.813,68.451,65.713,-10.828,52.188,84.875,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,73.5,72.375,-0.052,75.188,76.5,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,76.0,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.015,74.063,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.058,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.938,2.248,2.228,1.139,72.046,72.058,73.337,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.597,49.264,0.0,73.647,73.943,73.471,76.731,62.813,68.451,65.858,-10.82,52.156,84.813,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,73.563,72.375,-0.052,75.313,76.25,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,76.0,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.688,0.017,74.063,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.071,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.102,2.248,2.228,1.957,71.938,71.952,73.337,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.738,49.292,0.0,73.647,73.943,73.365,76.731,62.886,68.555,65.858,-10.82,52.156,84.813,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,73.563,72.375,-0.052,75.313,76.25,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.006,76.0,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.021,74.063,75.75,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.058,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.406,2.248,2.228,0.463,72.046,71.952,73.337,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.541,49.012,0.0,73.647,73.869,73.471,76.731,62.813,68.451,65.858,-10.82,52.156,84.813,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.234,73.563,72.188,-0.052,75.313,76.25,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,76.0,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.012,74.063,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.086,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.406,2.248,2.228,0.532,72.046,71.952,73.443,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.457,48.872,0.0,73.647,73.943,73.365,76.731,62.813,68.451,65.858,-10.82,52.156,84.813,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.383,73.563,72.188,-0.052,75.313,76.5,74.063,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.006,76.0,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,-0.074,0.149,0.149,0.0,0.001,-0.058,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.281,2.248,2.228,2.112,72.046,72.058,73.548,70.406,68.818,0.0,0.04,0.083,20.0,20.0,75.728,49.012,0.0,73.647,73.943,73.471,76.731,62.886,68.555,65.858,-10.82,52.156,84.813,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,73.563,72.188,-0.052,75.188,76.625,73.938,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,76.0,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.063,75.75,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.071,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.211,2.248,2.228,1.755,72.046,71.952,73.548,70.512,68.818,0.0,0.04,0.083,20.0,20.0,75.728,48.816,0.0,73.54,73.869,73.471,76.731,62.959,68.555,65.931,-10.82,52.188,84.875,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,73.563,72.375,-0.052,75.313,76.5,74.063,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,76.0,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.021,74.063,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.158,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,1.43,72.046,72.058,73.548,70.406,68.818,0.0,0.036,0.083,20.0,20.0,75.868,48.76,0.0,73.54,73.943,73.577,76.657,62.959,68.66,65.931,-10.82,52.188,84.875,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,73.563,72.375,-0.052,75.313,76.625,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,76.0,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.063,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.089,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.078,2.248,2.228,0.933,72.046,72.164,73.758,70.618,68.818,0.0,0.036,0.083,20.0,20.0,75.952,48.704,0.0,73.647,73.869,73.365,76.657,63.032,68.66,66.004,-10.82,52.156,84.875,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,73.563,72.375,-0.052,75.188,76.5,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.006,76.0,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.063,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.066,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.227,2.248,2.228,0.789,72.046,72.164,73.758,70.618,68.818,0.0,0.036,0.087,20.0,20.0,75.56,48.592,0.0,73.647,73.869,73.471,76.657,62.959,68.555,65.931,-10.82,52.188,84.813,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.031,73.563,72.375,-0.052,75.188,76.5,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.006,76.125,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.063,75.75,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.084,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.148,2.248,2.228,1.245,72.046,72.058,73.653,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.625,48.592,0.0,73.647,73.869,73.365,76.657,62.959,68.555,66.004,-10.828,52.188,84.875,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.055,73.563,72.375,-0.052,75.188,76.5,73.938,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,76.0,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.122,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9052007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,0.462,1.581,72.046,72.058,73.653,70.406,68.818,0.0,0.036,0.083,20.0,20.0,75.896,48.564,0.0,73.54,73.943,73.365,76.731,63.032,68.555,66.004,-10.82,52.188,84.813,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.563,72.375,-0.052,75.313,76.25,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,76.0,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.021,74.063,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.058,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.141,2.248,2.228,0.531,72.046,72.058,73.548,70.406,68.818,0.0,0.036,0.083,20.0,20.0,75.7,48.536,0.0,73.647,73.869,73.471,76.731,63.032,68.66,66.004,-10.82,52.188,84.875,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.117,73.813,72.375,-0.052,75.188,76.25,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,76.0,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.021,73.875,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.086,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9052007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.0,2.248,2.228,2.468,72.046,72.27,73.863,70.618,68.818,0.0,0.036,0.083,20.0,20.0,75.448,48.507,0.0,73.54,73.869,73.471,76.657,63.032,68.66,66.004,-10.82,52.156,84.875,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,73.563,72.375,-0.052,75.188,76.25,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,76.0,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.154,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.031,2.248,2.228,1.263,72.046,71.952,73.548,70.406,68.711,0.0,0.036,0.083,20.0,20.0,76.625,48.507,0.0,73.433,73.869,73.365,76.583,63.032,68.555,66.004,-10.82,52.188,84.813,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.945,73.563,72.188,-0.052,75.188,76.125,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.188,0.007,76.0,76.188,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.065,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
9052007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,0.503,72.046,71.952,73.653,70.406,68.818,0.0,0.036,0.083,20.0,20.0,75.644,48.479,0.0,73.54,73.943,73.365,76.657,63.179,68.66,66.077,-10.82,52.188,84.813,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.867,73.563,72.375,-0.052,75.188,76.125,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.875,76.188,74.438,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.018,74.063,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.056,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.898,2.248,2.228,1.649,72.154,72.058,73.548,70.406,68.818,0.0,0.04,0.083,20.0,20.0,75.7,48.451,0.0,73.647,73.869,73.471,76.657,63.032,68.66,66.15,-10.82,52.156,84.813,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.07,73.563,72.375,-0.052,75.188,76.063,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,76.0,76.188,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.018,74.063,75.75,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.084,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.852,2.248,2.228,1.16,72.046,72.058,73.548,70.406,68.818,0.0,0.036,0.083,20.0,20.0,75.588,48.451,0.0,73.647,73.943,73.365,76.657,63.106,68.555,66.077,-10.82,52.156,84.813,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.109,73.563,72.375,-0.052,75.188,76.125,74.063,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,76.0,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.018,73.875,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.056,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9052007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.023,2.248,0.462,1.242,72.261,72.058,73.548,70.406,69.032,0.0,0.036,0.083,20.0,20.0,76.177,48.479,0.0,73.862,73.869,73.365,76.657,63.179,68.66,66.077,-10.82,52.156,84.813,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,73.563,72.375,-0.052,75.188,76.125,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.875,76.188,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.122,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.93,2.248,2.228,0.519,72.046,72.058,73.548,70.512,68.818,0.0,0.036,0.083,20.0,20.0,75.588,48.507,0.0,73.647,73.869,73.365,76.731,63.179,68.66,66.15,-10.82,52.156,84.813,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.563,72.375,-0.052,75.188,76.125,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,76.0,76.188,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.063,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.068,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.898,2.248,2.228,1.72,72.046,72.058,73.548,70.406,68.818,0.0,0.036,0.083,20.0,20.0,75.7,48.479,0.0,73.647,73.943,73.365,76.657,63.179,68.66,66.15,-10.828,52.188,84.813,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.016,73.563,72.375,-0.052,75.313,76.125,74.063,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.875,76.188,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,73.875,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.056,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.023,2.248,0.462,0.853,72.046,72.058,73.548,70.512,68.818,0.0,0.036,0.083,20.0,20.0,75.952,48.479,0.0,73.54,73.943,73.471,76.657,63.179,68.66,66.15,-10.828,52.156,84.813,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,73.563,72.375,-0.052,75.313,76.125,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,76.0,76.188,74.625,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.688,0.017,74.063,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.069,0.003,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9052007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,0.295,72.046,72.058,73.443,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.093,48.507,0.0,73.647,73.943,73.577,76.657,63.179,68.66,66.15,-10.828,52.125,84.813,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,73.563,72.375,-0.052,75.188,76.125,73.938,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.875,76.188,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.089,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.992,2.248,2.228,0.357,72.046,72.058,73.443,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.233,48.536,0.0,73.647,73.943,73.365,76.583,63.179,68.764,66.15,-10.82,52.125,84.813,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.898,73.563,72.375,-0.052,75.188,76.063,74.063,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,76.0,76.188,74.625,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.055,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.273,2.248,2.228,0.35,72.046,72.058,73.443,70.406,68.925,0.0,0.036,0.083,20.0,20.0,76.065,48.564,0.0,73.54,73.943,73.365,76.657,63.252,68.66,66.222,-10.82,52.125,84.813,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.07,73.563,72.375,-0.052,75.188,76.125,73.938,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.75,78.313,0.006,76.0,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.014,74.063,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.056,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,0.221,72.046,72.058,73.443,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.401,48.536,0.0,73.54,73.943,73.365,76.731,63.325,68.66,66.222,-10.82,52.125,84.813,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.563,72.188,-0.052,75.188,76.125,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,76.0,76.188,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.058,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.352,2.248,2.228,0.126,72.154,72.058,73.443,70.512,68.818,0.0,0.04,0.083,20.0,20.0,76.317,48.564,0.0,73.54,73.943,73.365,76.731,63.325,68.764,66.222,-10.82,52.125,84.813,71.938,71.875,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,73.813,72.375,-0.052,75.188,76.125,73.938,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,76.0,76.0,74.688,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.063,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.106,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
9052007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.195,2.248,2.228,0.322,72.046,71.952,73.337,70.406,68.818,0.0,0.036,0.083,20.0,20.0,75.868,48.592,0.0,73.54,73.943,73.471,76.657,63.325,68.764,66.222,-10.828,52.125,84.813,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,73.813,72.188,-0.052,75.188,76.125,73.938,77.625,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,76.0,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.063,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.069,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.0,-0.0
9052007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.258,2.248,2.228,-0.171,72.046,71.952,73.337,70.406,68.818,0.0,0.036,0.083,20.0,20.0,75.756,48.62,0.0,73.54,73.869,73.365,76.583,63.325,68.764,66.295,-10.82,52.125,84.813,71.938,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.203,73.563,72.5,-0.052,75.188,76.125,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,76.0,76.188,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.063,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.118,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.001,-0.0
9052007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.172,2.248,2.228,0.35,72.046,72.058,73.337,70.406,68.818,0.0,0.036,0.083,20.0,20.0,75.84,48.648,0.0,73.647,73.943,73.577,76.657,63.399,68.764,66.295,-10.828,52.125,84.813,71.938,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,73.563,72.188,-0.052,75.188,76.25,73.938,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.875,76.188,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.688,0.016,73.875,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.089,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.945,2.248,2.228,0.343,72.046,71.952,73.337,70.512,68.818,0.0,0.036,0.087,20.0,20.0,76.036,48.648,0.0,73.647,73.869,73.471,76.657,63.325,68.764,66.295,-10.828,52.094,84.813,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,73.813,72.375,-0.052,75.188,76.25,73.938,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,76.0,76.188,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.01,73.875,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.084,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9052007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.945,2.248,2.228,0.35,72.261,72.058,73.337,70.512,69.139,0.0,0.036,0.083,20.0,20.0,75.476,48.676,0.0,73.862,73.869,73.365,76.657,63.472,68.764,66.295,-10.82,52.125,84.813,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.109,73.563,72.375,-0.052,75.188,76.25,74.063,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,76.0,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.063,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.066,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.086,2.248,0.462,1.914,72.046,72.058,73.337,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.177,48.704,0.0,73.647,73.869,73.471,76.657,63.472,68.764,66.368,-10.828,52.125,84.813,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.273,73.813,72.188,-0.052,75.188,76.125,73.938,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,76.0,76.188,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,74.063,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.154,0.011,0.0,0.0,0.034,0.035,-0.012,0.0,0.001,-0.0
9052007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.469,2.248,2.228,-0.585,72.046,71.952,73.337,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.177,48.704,0.0,73.54,73.943,73.365,76.657,63.472,68.869,66.295,-10.82,52.063,84.813,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.375,73.563,72.375,-0.052,75.188,76.25,73.938,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.875,76.188,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.063,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.056,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.586,2.248,2.228,0.3,72.046,72.058,73.337,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.457,48.704,0.0,73.54,73.943,73.471,76.657,63.472,68.764,66.368,-10.82,52.094,84.813,71.938,71.875,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,73.563,72.375,-0.052,75.188,76.125,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.875,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.069,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.422,2.248,0.462,-1.37,72.046,72.27,73.443,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.429,48.704,0.0,73.647,73.943,73.365,76.583,63.472,68.973,66.368,-10.82,52.094,84.813,71.938,71.875,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.813,72.375,-0.052,75.188,76.125,74.063,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.006,75.875,76.125,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.063,75.75,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.055,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
