DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.086,2.248,2.228,0.452,72.046,72.058,73.232,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.233,48.704,0.0,73.54,73.943,73.365,76.657,63.545,68.764,66.368,-10.82,52.063,84.813,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.719,73.563,72.375,-0.052,75.125,76.25,73.938,77.5,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,76.0,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.063,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.056,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.531,2.248,2.228,0.301,72.046,72.058,73.232,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.121,48.872,0.0,73.54,73.943,73.471,76.583,63.545,68.869,66.368,-10.82,52.063,84.813,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,73.563,72.375,-0.052,75.188,76.125,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.875,76.125,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.063,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.067,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9052007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.109,2.248,2.228,0.35,72.046,71.952,73.232,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.373,49.292,0.0,73.54,73.869,73.471,76.583,63.472,68.869,66.368,-10.82,52.063,84.813,72.0,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.055,73.813,72.375,-0.052,75.125,76.125,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.875,76.0,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.063,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.082,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.117,2.248,2.228,0.35,72.046,72.058,73.337,70.512,68.818,0.0,0.04,0.083,20.0,20.0,76.513,49.04,0.0,73.647,73.869,73.365,76.657,63.618,68.869,66.441,-10.82,52.031,84.75,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.281,73.813,72.375,-0.052,75.188,76.125,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.005,76.0,76.125,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.066,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.383,2.248,3.993,0.745,72.046,71.952,73.337,70.512,68.711,0.0,0.036,0.083,20.0,20.0,76.513,48.872,0.0,73.647,73.869,73.365,76.583,63.618,68.973,66.368,-10.82,52.031,84.75,72.0,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,73.813,72.375,-0.052,75.125,76.125,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.006,75.875,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.063,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.065,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9052007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.117,2.248,2.228,0.351,72.154,71.952,73.548,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.541,48.816,0.0,73.54,73.869,73.471,76.657,63.618,68.869,66.441,-10.82,52.063,84.75,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.063,73.563,72.375,-0.052,75.125,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.006,76.0,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,74.063,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.084,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.273,2.248,5.758,0.13,72.046,72.058,73.443,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.569,48.844,0.0,73.54,73.869,73.365,76.583,63.545,68.869,66.441,-10.82,52.063,84.75,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.203,73.563,72.375,-0.052,75.125,76.125,74.063,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.006,76.0,76.188,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.813,0.017,74.063,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.065,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,2.228,0.369,72.046,71.952,73.443,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.149,48.676,0.0,73.647,73.869,73.365,76.583,63.618,68.869,66.441,-10.82,52.031,84.813,71.938,72.063,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,73.563,72.375,-0.052,75.188,76.25,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.007,75.875,76.188,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.063,75.75,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.065,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9052007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.203,2.248,2.228,0.63,72.046,72.058,73.443,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.401,48.676,0.0,73.54,73.943,73.471,76.657,63.692,68.869,66.441,-10.828,52.063,84.75,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,73.563,72.5,-0.052,75.125,76.125,74.063,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.006,76.0,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,73.875,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.069,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
9052007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,2.228,1.935,72.046,72.164,73.758,70.618,68.818,0.0,0.036,0.083,20.0,20.0,76.008,48.62,0.0,73.54,73.943,73.471,76.583,63.692,68.973,66.514,-10.82,52.063,84.75,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.148,73.563,72.375,-0.052,75.125,76.125,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.006,75.875,76.188,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,73.875,75.625,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.067,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.953,2.248,2.228,1.307,72.046,71.952,73.548,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.177,48.536,0.0,73.54,73.869,73.471,76.583,63.692,68.973,66.514,-10.82,52.063,84.813,71.938,72.063,71.75,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,73.563,72.375,-0.052,75.188,76.125,74.063,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.875,76.188,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.625,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.082,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.188,2.248,2.228,2.029,72.046,72.058,73.548,70.406,68.818,0.0,0.04,0.083,20.0,20.0,75.84,48.564,0.0,73.54,73.869,73.365,76.583,63.765,68.973,66.514,-10.82,52.063,84.75,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.023,73.813,72.375,-0.052,75.125,76.125,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.875,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.014,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.065,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9052007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,1.276,72.261,72.164,73.758,70.618,69.032,0.0,0.04,0.083,20.0,20.0,76.093,48.507,0.0,73.755,73.943,73.365,76.657,63.838,68.973,66.587,-10.82,52.063,84.75,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,73.563,72.375,-0.052,75.125,76.125,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.875,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.056,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.953,2.248,2.228,0.379,72.046,72.164,73.758,70.618,68.818,0.0,0.036,0.08,20.0,20.0,75.756,48.479,0.0,73.433,73.869,73.365,76.657,63.765,69.078,66.587,-10.82,52.031,84.75,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,73.563,72.375,-0.052,75.188,76.125,74.063,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,76.0,76.188,74.625,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,73.875,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.066,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,2.228,0.354,72.046,71.952,73.548,70.406,68.818,0.0,0.036,0.083,20.0,20.0,75.672,48.479,0.0,73.54,73.869,73.365,76.583,63.692,68.973,66.587,-10.828,52.063,84.75,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.086,73.813,72.375,-0.052,75.125,76.125,74.063,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,76.0,76.188,74.625,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,73.875,75.75,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.065,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9052007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,2.228,1.912,72.261,72.058,73.548,70.406,69.032,0.0,0.036,0.083,20.0,20.0,76.345,48.423,0.0,73.647,73.869,73.471,76.583,63.765,68.973,66.587,-10.82,52.063,84.75,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.164,73.563,72.375,-0.052,75.125,76.063,74.063,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.006,75.875,76.188,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,73.875,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.082,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.234,2.248,2.228,0.357,72.046,72.27,73.653,70.618,68.818,0.0,0.036,0.083,20.0,20.0,76.429,48.423,0.0,73.54,73.943,73.365,76.583,63.838,68.973,66.587,-10.82,52.031,84.75,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.117,73.563,72.375,-0.052,75.125,76.125,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.875,76.188,74.625,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,73.875,75.75,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.055,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,2.228,2.0,72.046,72.058,73.548,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.008,48.423,0.0,73.647,73.943,73.365,76.583,63.838,69.182,66.659,-10.828,52.031,84.75,71.938,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.719,73.563,72.375,-0.052,75.125,76.063,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.006,75.875,76.188,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.055,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.094,2.248,2.228,0.13,72.046,72.058,73.443,70.512,68.818,0.0,0.036,0.083,20.0,20.0,75.756,48.423,0.0,73.647,73.943,73.365,76.509,63.765,68.973,66.587,-10.82,52.0,84.75,71.813,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.234,73.563,72.375,-0.052,75.125,76.063,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.006,75.875,76.188,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.75,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.053,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9052007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.008,2.248,2.228,0.318,72.154,72.058,73.548,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.036,48.479,0.0,73.54,73.943,73.471,76.583,63.838,68.973,66.659,-10.82,52.031,84.75,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,73.563,72.188,-0.052,75.125,76.125,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.875,76.188,74.625,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,73.875,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.123,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,0.462,-0.437,72.046,71.952,73.443,70.512,68.818,0.0,0.036,0.083,20.0,20.0,75.7,48.536,0.0,73.54,73.943,73.365,76.657,63.912,69.078,66.659,-10.82,52.0,84.75,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,73.813,72.375,-0.052,75.125,76.063,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.006,75.875,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,73.875,75.625,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.056,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9052007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.242,2.248,2.228,-0.539,72.046,72.27,73.653,70.618,68.818,0.0,0.036,0.083,20.0,20.0,76.205,48.451,0.0,73.54,73.795,73.365,76.583,63.912,68.973,66.732,-10.82,52.0,84.75,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.109,73.563,72.375,-0.052,75.125,76.063,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.875,76.188,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,73.875,75.625,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.078,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.102,2.248,2.228,-0.546,72.154,72.058,73.443,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.036,48.592,0.0,73.54,73.795,73.365,76.583,63.985,69.078,66.732,-10.82,52.0,84.75,71.938,71.875,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.305,73.813,72.375,-0.052,75.125,76.125,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.006,75.875,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.018,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.078,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.328,2.248,2.228,0.285,72.046,72.058,73.443,70.406,68.818,0.0,0.04,0.083,20.0,20.0,76.065,48.62,0.0,73.54,73.795,73.365,76.583,63.985,69.078,66.732,-10.82,52.0,84.75,71.938,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,73.813,72.375,-0.052,75.125,76.063,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.875,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.063,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.078,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9052007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.148,2.248,0.462,0.105,71.938,72.058,73.443,70.512,68.925,0.0,0.036,0.083,20.0,20.0,76.008,48.62,0.0,73.647,73.795,73.365,76.583,63.985,69.182,66.732,-10.828,51.969,84.688,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,73.563,72.375,-0.052,75.125,76.125,74.063,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.875,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.014,73.875,75.625,73.75,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.078,0.011,0.0,0.0,0.034,0.034,-0.009,0.0,0.0,-0.0
9052007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.234,2.248,2.228,-1.202,72.154,72.058,73.337,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.401,48.62,0.0,73.54,73.869,73.365,76.583,64.058,69.078,66.805,-10.82,52.0,84.75,71.938,71.875,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.031,73.563,72.375,-0.052,75.125,76.063,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.875,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.063,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,-0.065,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.156,2.248,2.228,0.237,72.046,72.27,73.653,70.723,68.818,0.0,0.036,0.083,20.0,20.0,76.71,48.704,0.0,73.647,73.795,73.365,76.583,64.058,69.182,66.805,-10.82,52.0,84.75,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,73.563,72.188,-0.052,75.125,76.063,74.063,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.008,75.875,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,74.063,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.078,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,2.228,-1.328,71.938,71.952,73.337,70.512,68.711,0.0,0.036,0.087,20.0,20.0,75.868,48.676,0.0,73.433,73.869,73.365,76.583,63.985,69.078,66.732,-10.82,51.969,84.75,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.07,73.563,72.375,-0.052,75.125,76.125,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.313,0.006,75.875,76.188,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.065,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.984,2.248,2.228,0.238,72.046,72.164,73.548,70.618,68.818,0.0,0.036,0.083,20.0,20.0,76.345,48.704,0.0,73.54,73.795,73.365,76.583,63.985,69.078,66.732,-10.82,51.969,84.688,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,73.813,72.375,-0.052,75.125,76.125,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.006,75.875,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.143,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.0,2.248,2.228,0.35,72.154,72.058,73.337,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.541,48.704,0.0,73.54,73.795,73.365,76.583,64.058,69.078,66.805,-10.82,51.938,84.688,71.938,72.063,71.688,72.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.102,73.563,72.375,-0.052,75.125,76.125,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.875,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.688,0.017,74.063,75.625,74.0,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.078,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.07,2.248,0.462,0.35,72.046,72.058,73.232,70.406,68.818,0.0,0.04,0.083,20.0,20.0,76.317,48.732,0.0,73.647,73.795,73.259,76.509,63.985,69.078,66.805,-10.828,51.969,84.688,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,73.813,72.375,-0.052,75.125,76.063,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.875,76.188,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.813,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.061,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,2.228,0.462,72.154,72.058,73.232,70.406,68.818,0.0,0.036,0.083,20.0,20.0,76.373,48.732,0.0,73.54,73.795,73.365,76.583,64.131,69.182,66.878,-10.82,51.969,84.688,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.031,73.563,72.188,-0.052,75.125,76.063,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.875,76.125,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,73.875,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.078,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.109,2.248,2.228,-0.033,72.261,72.058,73.337,70.512,69.032,0.0,0.036,0.083,20.0,20.0,76.682,48.732,0.0,73.755,73.795,73.365,76.583,64.131,69.182,66.805,-10.82,51.938,84.688,71.938,72.063,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.109,73.813,72.5,-0.052,75.063,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.875,76.125,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.078,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.023,2.248,2.228,0.196,72.046,72.058,73.232,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.485,48.788,0.0,73.54,73.869,73.471,76.509,64.058,69.078,66.805,-10.82,51.969,84.688,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,73.813,72.375,-0.052,75.125,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.75,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.146,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.984,2.248,2.228,0.014,72.046,72.058,73.232,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.485,48.816,0.0,73.54,73.869,73.365,76.583,64.131,69.078,66.878,-10.82,51.938,84.688,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,73.563,72.375,-0.052,75.125,76.125,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.875,76.125,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.065,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.977,2.248,2.228,0.339,72.154,72.164,73.443,70.723,68.818,0.0,0.036,0.083,20.0,20.0,76.485,48.788,0.0,73.54,73.795,73.365,76.509,64.131,69.182,66.878,-10.82,51.938,84.688,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.055,73.563,72.375,-0.052,75.125,76.125,74.063,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.188,0.006,75.875,76.125,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,73.875,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.076,0.011,0.0,0.0,0.034,0.034,-0.009,0.0,0.001,-0.0
9052007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.102,2.248,0.462,-0.547,72.154,72.058,73.232,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.541,48.844,0.0,73.54,73.795,73.365,76.509,64.131,69.287,66.805,-10.82,51.938,84.688,72.0,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.992,73.813,72.375,-0.052,75.125,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.875,76.125,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.076,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9052007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.977,2.248,2.228,0.349,72.046,71.952,73.232,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.373,49.096,0.0,73.54,73.869,73.365,76.509,64.278,69.287,66.878,-10.82,51.906,84.688,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,73.813,72.375,-0.052,75.125,76.125,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.875,76.125,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.063,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9052007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.063,2.248,2.228,-1.013,72.046,71.952,73.232,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.625,49.096,0.0,73.54,73.795,73.365,76.509,64.205,69.182,66.951,-10.82,51.938,84.688,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,73.563,72.375,-0.052,75.063,76.063,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.75,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.013,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.076,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.508,2.248,2.228,-0.342,72.261,72.058,73.232,70.406,69.032,0.0,0.036,0.083,20.0,20.0,76.569,48.9,0.0,73.755,73.795,73.365,76.583,64.205,69.287,66.951,-10.828,51.938,84.688,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,73.563,72.375,-0.052,75.063,76.125,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.75,76.188,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,74.063,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.078,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.469,2.248,2.228,-1.217,72.046,71.952,73.337,70.512,68.818,0.0,0.04,0.083,20.0,20.0,76.121,48.676,0.0,73.54,73.869,73.365,76.435,64.205,69.287,66.951,-10.82,51.906,84.75,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,73.813,72.375,-0.052,75.063,76.125,74.063,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.75,76.188,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.061,0.003,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.188,2.248,3.993,1.911,72.154,72.058,73.443,70.512,68.925,0.0,0.036,0.083,20.0,20.0,76.233,48.816,0.0,73.54,73.795,73.471,76.435,64.205,69.287,66.878,-10.82,51.906,84.688,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.906,73.813,72.375,-0.052,75.063,76.125,74.063,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.875,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.098,0.011,0.0,0.0,0.033,0.034,-0.011,0.0,0.001,-0.0
9052007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.125,2.248,2.228,0.682,72.154,72.058,73.443,70.512,68.818,0.0,0.04,0.083,20.0,20.0,75.363,48.732,0.0,73.54,73.795,73.471,76.509,64.278,69.287,66.951,-10.82,51.938,84.688,71.813,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.43,73.563,72.375,-0.052,75.125,76.25,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.008,75.75,76.188,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.101,0.011,0.0,0.0,0.034,0.034,-0.009,0.0,0.001,-0.0
9052007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.258,2.248,0.462,0.207,72.261,71.952,73.337,70.512,69.032,0.0,0.036,0.083,20.0,20.0,75.924,48.592,0.0,73.862,73.795,73.365,76.509,64.351,69.287,67.024,-10.82,51.938,84.688,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.398,73.813,72.375,-0.052,75.125,76.25,73.938,77.313,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.75,76.188,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.076,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.141,2.248,2.228,0.364,72.046,72.058,73.443,70.406,68.925,0.0,0.036,0.087,20.0,20.0,76.008,48.536,0.0,73.647,73.721,73.259,76.509,64.351,69.287,66.951,-10.82,51.938,84.75,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.305,73.563,72.375,-0.052,75.063,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.75,76.188,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.072,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
9052007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.281,2.248,2.228,-1.034,72.261,71.952,73.548,70.512,69.032,0.0,0.04,0.083,20.0,20.0,75.784,48.479,0.0,73.755,73.869,73.471,76.509,64.351,69.391,67.024,-10.82,52.0,84.688,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.531,73.563,72.375,-0.052,75.125,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.875,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.012,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.146,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.492,2.248,2.228,-0.546,72.046,72.058,73.548,70.512,68.818,0.0,0.036,0.083,20.0,20.0,75.56,48.479,0.0,73.54,73.869,73.471,76.583,64.351,69.287,67.024,-10.82,52.0,84.75,71.938,71.875,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.227,73.563,72.188,-0.052,75.063,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.008,75.875,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,73.875,75.75,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.082,0.011,0.0,0.0,0.034,0.034,-0.01,0.0,0.0,-0.0
9052007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.328,2.248,2.228,0.349,72.154,71.952,73.548,70.512,68.925,0.0,0.036,0.083,20.0,20.0,75.644,48.479,0.0,73.54,73.795,73.365,76.509,64.424,69.287,67.024,-10.82,52.0,84.75,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.547,73.563,72.375,-0.052,75.063,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.75,76.188,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.625,0.017,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.222,0.001,-0.076,0.011,0.0,0.0,0.034,0.034,-0.009,0.0,0.001,-0.0
9052007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.438,2.248,2.228,-1.438,72.046,72.058,73.548,70.512,68.818,0.0,0.036,0.083,20.0,20.0,75.644,48.451,0.0,73.433,73.869,73.365,76.509,64.424,69.287,67.024,-10.82,52.0,84.688,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.336,73.813,72.375,-0.052,75.063,76.125,74.125,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.875,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,73.875,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.063,0.011,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
9052007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.005,0.0,80.0,55.0,1.4,15.219,2.248,2.228,-0.547,72.046,72.27,73.758,70.723,68.818,0.0,0.036,0.083,20.0,20.0,76.036,48.423,0.0,73.54,73.721,73.259,76.509,64.424,69.287,67.096,-10.82,52.031,84.75,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,73.813,72.375,-0.052,75.063,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.75,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.438,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.072,0.003,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
9052007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.375,2.248,2.228,0.292,72.154,72.058,73.548,70.512,68.818,0.0,0.036,0.083,20.0,20.0,75.644,48.423,0.0,73.647,73.795,73.365,76.583,64.424,69.287,67.096,-10.82,52.031,84.75,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.266,73.563,72.375,-0.052,75.063,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.875,76.125,74.5,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.019,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.078,0.011,0.0,0.0,0.034,0.034,-0.009,0.0,0.001,-0.0
9052007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.375,2.248,2.228,0.35,72.154,72.058,73.653,70.512,68.925,0.0,0.036,0.087,20.0,20.0,75.644,48.451,0.0,73.54,73.869,73.259,76.509,64.498,69.287,67.096,-10.82,52.031,84.75,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.117,73.563,72.375,-0.052,75.063,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.875,76.188,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.052,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.188,2.248,2.228,0.294,72.046,72.058,73.548,70.512,68.925,0.0,0.036,0.083,20.0,20.0,76.149,48.395,0.0,73.433,73.795,73.471,76.583,64.498,69.287,67.096,-10.82,52.063,84.688,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.281,73.563,72.375,-0.052,75.063,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.008,75.875,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.625,0.017,73.875,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.103,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.484,2.248,2.228,0.322,72.261,72.058,73.548,70.406,69.139,0.0,0.036,0.083,20.0,20.0,75.98,48.395,0.0,73.862,73.795,73.259,76.435,64.498,69.391,67.096,-10.82,52.063,84.75,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.195,73.563,72.375,-0.052,75.063,76.063,73.938,77.125,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.75,76.125,74.5,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.108,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
