DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.148,2.248,2.228,-0.531,72.261,72.058,73.548,70.512,69.139,0.0,0.036,0.083,20.0,20.0,76.093,48.423,0.0,73.755,73.795,73.471,76.509,64.498,69.287,67.169,-10.82,52.094,84.688,71.938,71.875,71.75,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.18,73.813,72.375,-0.052,75.063,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.75,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.101,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.148,2.248,2.228,1.242,72.154,72.27,73.758,70.512,68.925,0.0,0.036,0.083,20.0,20.0,76.008,48.451,0.0,73.54,73.869,73.365,76.509,64.498,69.391,67.169,-10.82,52.063,84.688,71.938,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.945,73.813,72.375,-0.052,75.063,76.063,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.75,76.188,74.5,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.063,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.922,2.248,2.228,1.75,72.046,72.27,73.653,70.512,68.925,0.0,0.036,0.083,20.0,20.0,75.896,48.507,0.0,73.54,73.795,73.259,76.509,64.498,69.287,67.169,-10.82,52.094,84.75,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.102,73.813,72.375,-0.052,75.063,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.75,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.688,0.017,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.061,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.227,2.248,2.228,0.519,72.369,71.952,73.443,70.512,69.032,0.0,0.036,0.083,20.0,20.0,76.261,48.451,0.0,73.755,73.795,73.365,76.435,64.498,69.391,67.169,-10.82,52.125,84.688,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.367,73.813,72.375,-0.052,75.063,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.75,76.125,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.074,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.156,2.248,2.228,0.266,72.046,72.058,73.443,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.541,48.592,0.0,73.54,73.795,73.471,76.509,64.571,69.287,67.242,-10.82,52.063,84.688,71.813,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,73.563,72.188,-0.052,75.063,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.75,76.125,74.438,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,73.875,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.101,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.977,2.248,2.228,0.226,72.046,71.952,73.443,70.512,68.925,0.0,0.036,0.083,20.0,20.0,76.429,48.62,0.0,73.54,73.795,73.365,76.435,64.644,69.391,67.242,-10.82,52.094,84.688,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,73.813,72.375,-0.052,75.063,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.75,75.813,74.5,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.074,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,0.406,72.261,72.058,73.337,70.512,69.032,0.0,0.04,0.083,20.0,20.0,76.513,48.676,0.0,73.755,73.795,73.259,76.435,64.644,69.496,67.169,-10.828,52.094,84.75,71.938,72.063,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.086,73.563,72.5,-0.052,75.063,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.006,75.75,76.125,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.017,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.059,0.01,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
9052007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.07,3.37,2.228,0.349,72.046,71.952,73.337,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.485,48.704,0.0,73.54,73.795,73.365,76.509,64.644,69.391,67.169,-10.828,52.063,84.688,71.813,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,73.563,72.375,-0.052,75.063,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.75,76.0,74.438,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.076,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,2.228,0.544,72.369,72.058,73.337,70.512,69.032,0.0,0.036,0.083,20.0,20.0,76.485,48.76,0.0,73.755,73.869,73.365,76.509,64.717,69.496,67.242,-10.82,52.063,84.688,71.938,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.148,73.813,72.375,-0.052,75.063,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.75,76.0,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.813,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.063,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,15.289,2.248,2.228,-0.048,72.154,71.952,73.337,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.177,48.788,0.0,73.54,73.869,73.471,76.509,64.644,69.496,67.242,-10.82,52.063,84.688,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.016,73.875,72.375,-0.052,75.063,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.007,75.75,76.125,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.813,0.017,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.146,0.018,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9052007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.07,2.248,2.228,0.336,72.046,72.27,73.443,70.723,68.818,0.0,0.036,0.083,20.0,20.0,76.85,48.844,0.0,73.433,73.795,73.259,76.435,64.644,69.496,67.242,-10.82,52.031,84.688,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.18,73.563,72.375,-0.052,75.063,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.008,75.75,76.0,74.438,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.813,75.625,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.059,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.125,2.248,3.993,2.028,72.154,72.058,73.337,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.036,48.844,0.0,73.54,73.795,73.365,76.435,64.717,69.391,67.242,-10.82,52.031,84.625,71.813,72.188,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.281,73.813,72.375,-0.052,75.063,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.75,76.125,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.813,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.074,0.011,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
9052007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.102,2.248,2.228,0.228,72.369,71.952,73.232,70.512,69.032,0.0,0.036,0.083,20.0,20.0,76.654,48.872,0.0,73.755,73.795,73.365,76.509,64.791,69.496,67.315,-10.82,52.0,84.625,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.07,73.563,72.375,-0.052,75.063,76.125,73.938,77.125,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.007,75.75,76.0,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.438,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.139,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.906,2.248,2.228,-1.211,72.046,72.27,73.443,70.723,68.818,0.0,0.036,0.083,20.0,20.0,76.654,48.984,0.0,73.54,73.869,73.259,76.509,64.791,69.496,67.315,-10.82,52.0,84.625,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.938,73.563,72.375,-0.052,75.063,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.75,76.0,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.813,0.017,73.875,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.095,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.93,2.248,2.228,0.123,72.046,71.952,73.232,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.345,49.012,0.0,73.433,73.795,73.471,76.435,64.791,69.6,67.315,-10.828,51.969,84.625,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,73.813,72.375,-0.052,75.063,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.688,76.0,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.813,75.438,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.098,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.984,2.248,2.228,0.797,72.046,72.058,73.232,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.177,49.04,0.0,73.433,73.869,73.259,76.509,64.717,69.496,67.315,-10.82,51.969,84.563,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.859,73.813,72.375,-0.052,74.813,75.938,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.75,76.125,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.813,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.095,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.078,2.248,3.993,0.183,72.046,72.058,73.232,70.512,68.818,0.0,0.036,0.083,20.0,20.0,75.868,49.096,0.0,73.54,73.721,73.365,76.435,64.791,69.496,67.315,-10.82,51.969,84.625,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,73.813,72.375,-0.052,75.063,76.063,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.75,76.0,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.813,75.625,73.563,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.091,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.125,2.248,2.228,-1.333,72.046,71.952,73.232,70.512,69.032,0.0,0.036,0.083,20.0,20.0,75.812,49.264,0.0,73.755,73.721,73.365,76.435,64.864,69.391,67.388,-10.828,51.906,84.563,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.227,73.813,72.375,-0.052,74.813,76.125,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,75.75,76.0,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.01,73.875,75.438,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.091,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
9052007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.227,2.248,2.228,0.065,72.046,72.058,73.232,70.512,68.818,0.0,0.036,0.083,20.0,20.0,75.868,49.208,0.0,73.647,73.795,73.259,76.435,64.864,69.496,67.388,-10.828,51.906,84.563,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.602,73.813,72.375,-0.052,75.063,76.063,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.008,75.75,76.125,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.011,74.063,75.625,73.688,75.563,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.059,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.172,2.248,2.228,0.325,72.046,72.058,73.337,70.512,68.818,0.0,0.036,0.08,20.0,20.0,76.233,49.04,0.0,73.54,73.721,73.259,76.435,64.791,69.496,67.388,-10.82,51.938,84.563,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,73.813,72.375,-0.052,74.813,76.063,73.938,77.25,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.75,76.0,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.813,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.07,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.266,2.248,0.462,1.021,72.046,72.058,73.337,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.289,48.984,0.0,73.54,73.795,73.365,76.435,64.864,69.391,67.388,-10.82,51.969,84.625,71.813,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,73.563,72.375,-0.052,74.813,76.125,73.938,77.125,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.008,75.688,76.0,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.021,73.875,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.074,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.406,2.248,2.228,0.186,72.154,72.058,73.443,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.569,49.012,0.0,73.54,73.721,73.365,76.435,64.864,69.496,67.388,-10.82,51.938,84.625,71.813,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,73.563,72.375,-0.052,75.063,76.125,73.938,77.125,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,75.688,76.0,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.813,0.021,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.091,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.43,2.248,2.228,1.028,72.046,72.27,73.653,70.723,68.818,0.0,0.036,0.083,20.0,20.0,76.345,48.9,0.0,73.54,73.795,73.365,76.435,64.937,69.6,67.388,-10.82,51.938,84.625,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,73.813,72.375,-0.052,74.813,76.125,73.938,77.125,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.009,75.75,76.188,74.438,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.438,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.074,0.011,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
9052007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,9.041,0.0,80.0,55.0,1.4,15.32,2.248,2.228,0.106,72.046,72.058,73.443,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.597,48.816,0.0,73.54,73.721,73.365,76.435,64.351,69.496,64.11,-10.82,51.938,84.625,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,73.813,72.5,-0.052,74.813,76.125,73.938,77.125,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.008,75.75,76.0,74.5,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.438,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.168,-0.423,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
9052007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.762,0.0,80.0,55.0,1.4,15.016,2.248,2.228,0.664,72.261,71.952,73.548,70.512,69.032,0.0,0.04,0.083,20.0,20.0,76.093,48.76,0.0,73.755,73.721,73.259,76.361,31.895,69.6,34.394,-10.82,51.938,84.625,71.813,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,73.813,72.375,-0.052,74.813,76.125,73.938,77.125,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.688,76.0,74.5,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.813,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.126,0.78,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,11.45,0.0,80.0,55.0,1.4,15.078,3.37,2.228,0.403,72.261,71.952,73.548,70.406,69.032,0.0,0.036,0.083,20.0,20.0,76.205,48.704,0.0,73.755,73.721,73.365,76.361,29.624,69.6,30.607,-10.82,51.938,84.625,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.313,73.563,72.375,-0.052,74.813,76.125,73.938,77.125,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.009,75.75,76.0,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.813,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.163,0.282,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
9052007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.539,0.0,80.0,55.0,1.4,15.305,2.248,2.228,0.567,72.046,72.27,73.758,70.723,68.818,0.0,0.036,0.083,20.0,20.0,76.177,48.676,0.0,73.54,73.721,73.259,76.435,29.55,69.496,30.315,-10.82,51.938,84.563,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.117,73.813,72.375,-0.052,74.813,76.125,73.938,77.125,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.011,75.688,76.0,74.5,77.563,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.438,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.129,0.221,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
9052007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.583,0.0,80.0,55.0,1.4,15.008,2.248,2.228,0.169,72.261,72.27,73.758,70.723,69.032,0.0,0.036,0.083,20.0,20.0,76.401,48.648,0.0,73.755,73.795,73.259,76.509,29.77,69.6,30.315,-10.82,51.906,84.563,71.813,71.875,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.914,73.563,72.188,-0.052,75.063,76.125,73.938,77.125,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.688,76.0,74.5,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.013,73.813,75.438,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.061,0.158,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.777,0.0,80.0,55.0,1.4,15.008,2.248,2.228,0.35,72.046,72.058,73.548,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.261,48.62,0.0,73.54,73.721,73.259,76.435,31.968,69.078,32.063,-10.82,51.938,84.563,71.938,71.875,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.945,73.813,72.375,-0.052,74.813,76.125,73.938,77.125,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.008,75.75,76.0,74.438,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,73.813,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.07,0.03,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.732,0.0,80.0,55.0,1.4,14.766,2.248,2.228,0.392,72.046,72.058,73.548,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.654,48.536,0.0,73.54,73.721,73.365,76.435,33.14,68.764,33.666,-10.82,51.938,84.625,71.938,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.852,73.813,72.375,-0.052,74.813,76.125,73.938,77.125,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,75.75,76.0,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.813,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.168,0.173,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.747,0.0,80.0,55.0,1.4,14.984,2.248,0.462,-0.433,72.261,72.27,73.758,70.723,69.032,0.0,0.036,0.083,20.0,20.0,76.513,48.536,0.0,73.755,73.721,73.365,76.435,32.334,68.346,33.083,-10.82,51.906,84.563,71.813,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.266,73.563,72.375,-0.052,74.813,76.063,73.938,77.125,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.008,75.688,76.0,74.5,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,77.938,77.688,0.017,73.813,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.168,0.244,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,33.968,0.012,11.688,0.0,80.0,55.0,1.4,14.984,2.248,2.228,1.134,72.154,72.058,73.548,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.485,48.507,0.0,73.433,73.721,73.259,76.435,31.675,68.137,32.355,-10.82,51.906,84.563,71.938,72.063,71.563,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.359,73.813,72.375,-0.052,74.813,76.063,73.938,77.125,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.688,75.813,74.438,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.188,77.688,0.017,73.813,75.438,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.07,0.218,0.0,0.0,0.034,0.034,-0.011,0.0,0.001,-0.0
9052007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.703,0.0,80.0,55.0,1.4,15.234,2.248,2.228,0.326,72.154,72.058,73.548,70.512,68.818,0.0,0.036,0.083,20.0,20.0,76.093,48.564,0.0,73.54,73.721,73.365,76.435,31.529,67.824,32.063,-10.82,51.906,84.563,71.938,71.75,71.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.844,73.563,72.375,-0.052,75.063,76.125,73.938,77.125,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.009,75.688,75.813,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.813,75.438,73.688,75.25,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.091,0.172,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
9052007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,11.658,0.0,80.0,55.0,1.4,14.836,2.248,2.228,-0.541,72.261,72.058,73.443,70.512,69.032,0.0,0.036,0.083,20.0,20.0,76.233,48.564,0.0,73.755,73.721,73.259,76.361,31.822,67.406,32.355,-10.82,51.875,84.563,71.813,71.875,71.563,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.141,73.563,72.375,-0.052,74.813,76.125,73.938,77.125,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.063,0.01,75.688,76.0,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.625,0.017,73.813,75.625,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.126,0.175,0.0,0.0,0.035,0.035,-0.009,0.001,0.001,-0.0
9052007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.852,0.0,80.0,55.0,1.4,15.227,2.248,0.462,-1.217,72.046,72.058,73.548,70.618,68.925,0.0,0.036,0.083,20.0,20.0,75.756,48.564,0.0,73.433,73.721,73.259,76.435,32.115,67.406,32.573,-10.82,51.875,84.5,71.938,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.523,73.813,72.5,-0.052,74.813,76.125,73.938,77.125,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.009,75.688,76.0,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.813,75.438,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.129,0.154,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
9052007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.807,0.0,80.0,55.0,1.4,15.555,2.248,2.228,0.829,72.154,72.058,73.443,70.512,68.818,0.0,0.036,0.083,20.0,20.0,75.756,48.648,0.0,73.54,73.721,73.259,76.435,31.822,66.884,32.5,-10.82,51.875,84.563,71.813,72.063,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.391,73.813,72.375,-0.052,74.813,76.25,73.938,77.125,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.063,0.006,75.75,76.0,74.5,77.5,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.875,75.625,73.688,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.07,0.228,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,11.866,0.0,80.0,55.0,1.4,15.258,2.248,2.228,-0.544,72.046,71.952,73.443,70.512,68.925,0.0,0.036,0.083,20.0,20.0,76.149,48.704,0.0,73.54,73.721,73.365,76.435,31.895,66.988,32.355,-10.82,51.875,84.5,71.938,71.875,71.688,72.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,73.813,72.375,-0.052,74.813,76.125,73.875,77.125,0.0,97.188,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.188,0.006,75.688,76.0,74.438,77.313,0.0,98.188,72.0,70.0,1000.0,200.0,-0.001,0.0,78.0,77.688,0.017,73.813,75.438,73.75,75.5,0.0,34.656,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.168,0.156,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
9052007,601,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,1.0,1.0,122.987,85.505,23.696,11.986,0.0,80.0,55.0,1.4,149.914,558.66,539.338,-0.923,71.293,72.164,73.443,70.723,67.426,0.027,0.227,0.102,20.832,16.0,67.903,48.143,0.0,73.54,124.322,73.259,119.719,31.968,66.361,32.427,-10.82,52.469,78.188,71.938,72.063,71.563,72.063,0.0,50.875,72.0,70.0,1000.0,200.0,0.001,31.906,73.563,72.375,-0.052,74.813,75.938,72.813,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.036,210.75,78.438,78.063,0.006,75.75,76.125,72.938,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.035,207.625,78.0,77.813,0.017,73.813,75.438,73.563,75.25,0.0,91.0,72.0,70.0,1000.0,200.0,0.008,105.875,76.0,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,2.136,0.16,15.723,0.0,0.123,0.086,-0.009,0.0,0.0,-0.0
9052007,602,1.0,1.0,1.0,1.0,100.0,0.0,5.381,5.381,5.381,1.0,1.0,189.751,103.075,1.116,11.822,0.0,80.0,55.0,1.4,616.063,948.503,796.375,-0.432,69.032,72.589,74.073,71.251,64.857,0.076,0.4,0.105,28.857,22.431,69.418,50.133,0.0,73.647,104.791,73.365,106.867,31.968,66.152,32.5,-10.82,53.344,76.938,71.938,72.063,70.313,71.75,0.0,54.438,72.0,70.0,1000.0,200.0,0.024,102.5,73.563,72.375,-0.052,74.813,75.875,70.813,74.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.062,282.5,78.438,78.063,0.006,75.688,76.0,71.0,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.059,274.25,78.0,77.688,0.017,73.813,75.625,72.813,74.875,0.0,98.0,72.0,70.0,1000.0,200.0,0.03,197.0,76.0,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.148,0.001,-0.074,0.184,0.0,0.0,0.19,0.103,-0.009,0.0,0.001,-0.0
9052007,603,1.0,1.0,1.0,1.0,100.0,0.0,9.771,9.771,9.771,1.0,1.0,293.997,124.158,0.012,11.822,0.0,80.0,55.0,1.4,931.313,1238.368,1058.521,-0.068,67.525,73.013,74.494,71.991,63.68,0.156,0.627,0.109,36.64,27.289,72.783,50.021,0.0,73.54,104.274,73.259,106.571,31.968,65.943,32.573,-10.828,52.938,77.5,71.813,71.75,69.25,71.063,0.0,57.813,72.0,70.0,1000.0,200.0,0.051,145.375,73.563,72.375,-0.052,74.813,75.438,69.688,72.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.108,368.0,78.438,78.063,0.008,75.438,75.688,69.688,73.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.105,362.75,78.0,77.625,0.016,73.813,75.438,71.75,74.0,0.0,99.938,72.0,70.0,1000.0,200.0,0.06,271.5,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,-0.001,0.211,0.0,0.0,0.294,0.124,-0.009,0.0,0.001,-0.0
9052007,604,1.0,1.0,1.0,1.0,100.0,0.0,14.723,14.723,14.723,1.0,1.0,434.553,154.612,0.022,11.747,0.0,80.0,55.0,1.4,1222.25,1491.906,1286.416,-4.032,67.203,73.437,74.494,72.73,64.108,0.252,0.908,0.146,43.846,33.402,73.737,50.161,0.0,73.54,104.052,73.365,106.054,31.968,65.63,32.573,-10.82,52.063,77.0,71.813,71.625,68.75,70.5,0.0,59.031,72.0,70.0,1000.0,200.0,0.083,183.875,73.563,72.188,-0.052,74.563,74.938,69.063,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.163,449.25,78.438,78.188,0.008,75.25,75.188,69.25,71.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.158,441.5,78.0,77.625,0.017,73.813,75.438,71.188,73.188,0.0,99.813,72.0,70.0,1000.0,200.0,0.092,336.75,75.938,75.625,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.211,0.0,0.0,0.435,0.155,-0.01,0.0,0.001,-0.0
9052007,605,1.0,1.0,1.0,1.0,100.0,0.0,20.842,20.842,20.842,1.0,1.0,591.508,185.066,0.022,11.762,0.0,80.0,55.0,1.4,1483.0,1725.929,1488.918,8.446,67.741,73.65,74.389,73.153,65.286,0.339,1.146,0.157,50.452,38.989,73.54,50.666,0.0,73.97,103.682,73.577,105.685,31.968,65.839,32.5,-10.82,52.031,75.875,71.75,71.563,68.625,69.938,0.0,59.281,72.0,70.0,1000.0,200.0,0.112,212.625,73.563,72.188,-0.052,74.5,74.375,68.938,70.438,0.0,92.688,72.0,70.0,1000.0,200.0,0.22,521.5,78.438,78.063,0.007,75.188,74.813,69.125,71.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.216,514.0,78.0,77.688,0.017,73.813,75.313,70.688,72.5,0.0,99.125,72.0,70.0,1000.0,200.0,0.125,391.5,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,-0.001,0.185,0.0,0.0,0.592,0.185,-0.01,0.0,0.001,-0.0
9052007,606,1.0,1.0,1.0,1.0,100.0,0.0,23.897,23.897,23.897,1.0,1.0,784.773,219.034,0.012,11.896,0.0,80.0,55.0,1.4,1705.75,1937.591,1611.275,103.762,68.602,73.862,74.179,73.575,66.463,0.446,1.441,0.223,56.348,43.871,73.512,51.478,0.0,74.184,103.386,74.108,105.316,32.041,65.526,32.573,-10.82,53.281,75.25,71.813,71.563,68.813,69.875,0.0,57.688,72.0,70.0,1000.0,200.0,0.144,240.25,73.563,72.375,-0.052,74.188,74.063,69.188,70.125,0.0,83.188,72.0,70.0,1000.0,200.0,0.276,581.0,78.438,78.063,0.007,74.875,74.438,69.313,70.75,0.0,94.313,72.0,70.0,1000.0,200.0,0.276,579.0,77.938,77.625,0.017,73.813,75.25,70.5,71.875,0.0,97.25,72.0,70.0,1000.0,200.0,0.162,444.0,76.0,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.189,0.0,0.0,0.785,0.219,-0.009,0.0,0.001,-0.0
9052007,607,1.0,1.0,1.0,1.0,100.0,0.0,31.123,31.123,31.123,1.0,1.0,972.182,243.631,0.012,11.837,0.0,80.0,55.0,1.4,1898.125,2097.794,1676.503,220.913,69.14,73.968,74.073,73.681,67.426,0.572,1.69,0.256,61.459,48.132,72.811,52.543,0.0,74.077,103.164,74.427,105.168,32.188,65.63,32.646,-10.82,54.25,74.375,71.75,71.5,69.313,69.875,0.0,55.156,72.0,70.0,1000.0,200.0,0.169,258.75,73.563,72.188,-0.052,74.188,73.75,69.688,70.25,0.0,74.125,72.0,70.0,1000.0,200.0,0.312,613.0,78.438,78.063,0.007,74.563,74.25,69.688,70.563,0.0,86.125,72.0,70.0,1000.0,200.0,0.325,628.0,77.938,77.625,0.017,73.563,75.125,70.5,71.563,0.0,91.625,72.0,70.0,1000.0,200.0,0.205,499.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.162,0.0,0.0,0.972,0.244,-0.01,0.0,0.001,-0.0
9052007,608,1.0,1.0,1.0,1.0,100.0,1.852,39.033,39.033,39.033,1.0,1.0,1133.822,270.571,0.022,11.792,0.0,80.0,55.0,1.4,2033.75,2188.835,1720.898,355.67,69.893,73.862,73.968,73.787,68.283,0.697,1.939,0.311,65.695,51.735,72.082,53.665,0.0,73.862,102.942,74.64,104.872,32.188,65.212,32.719,-10.82,55.5,73.438,71.75,71.563,69.813,70.125,0.0,52.563,72.0,70.0,1000.0,200.0,0.187,271.75,73.563,72.188,-0.052,74.063,73.625,70.0,70.375,0.0,67.875,72.0,70.0,1000.0,200.0,0.325,624.5,78.438,78.063,0.01,74.563,73.938,70.0,70.75,0.0,79.375,72.0,70.0,1000.0,200.0,0.347,647.0,78.0,77.688,0.017,73.5,75.0,70.563,71.5,0.0,85.0,72.0,70.0,1000.0,200.0,0.243,542.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.19,0.0,0.871,1.134,0.271,-0.01,0.001,0.001,-0.0
9052007,609,1.0,1.0,1.0,1.0,100.0,19.845,40.0,40.0,40.0,1.0,1.0,1281.406,291.654,0.022,11.703,0.0,80.0,55.0,1.4,2104.0,2265.18,1800.624,444.224,70.539,73.862,73.863,73.892,69.032,0.831,2.158,0.326,69.122,54.651,71.297,54.842,0.0,73.54,102.794,75.171,104.799,32.188,64.899,33.666,-10.828,56.375,72.625,71.75,71.563,70.313,70.5,0.0,50.313,72.0,70.0,1000.0,200.0,0.197,277.75,73.563,72.188,-0.052,74.063,73.5,70.438,70.563,0.0,62.938,72.0,70.0,1000.0,200.0,0.333,631.0,78.313,77.938,0.009,74.313,73.813,70.438,70.875,0.0,74.688,72.0,70.0,1000.0,200.0,0.362,660.5,77.813,77.625,0.017,73.25,74.688,70.688,71.375,0.0,79.0,72.0,70.0,1000.0,200.0,0.267,567.5,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,0.529,0.0,2.405,1.281,0.292,-0.01,0.0,0.0,-0.0
9052007,610,1.0,1.0,1.0,1.0,100.0,38.004,40.0,40.0,40.0,1.0,1.0,1372.767,313.909,0.012,11.747,0.0,80.0,55.0,1.4,2144.5,2328.264,1856.079,450.382,70.754,73.862,73.758,73.681,69.139,0.987,2.292,0.37,71.564,56.803,69.109,55.655,0.0,73.003,102.572,75.489,104.577,32.261,72.421,44.445,-10.82,57.063,71.438,71.75,71.563,70.438,70.563,0.0,47.781,72.0,70.0,1000.0,200.0,0.198,278.25,73.813,72.375,-0.052,73.938,73.375,70.438,70.813,0.0,58.781,72.0,70.0,1000.0,200.0,0.335,633.5,78.438,78.063,0.009,74.313,73.813,70.438,71.063,0.0,70.75,72.0,70.0,1000.0,200.0,0.367,663.0,77.938,77.625,0.017,73.25,74.625,70.688,71.5,0.0,73.875,72.0,70.0,1000.0,200.0,0.285,584.5,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,3.564,0.0,19.899,1.373,0.314,-0.011,0.0,0.001,-0.0
9052007,611,1.0,1.0,1.0,1.0,100.0,45.614,40.0,40.0,40.0,1.0,1.0,1424.305,331.479,0.012,11.747,0.0,80.0,55.0,1.4,2171.0,2314.601,1893.363,459.763,66.449,73.862,73.758,73.892,62.823,1.139,2.436,0.366,72.999,58.154,66.753,55.066,0.0,72.788,102.424,75.914,104.429,32.334,58.526,46.994,-10.82,57.188,70.375,71.5,71.5,67.563,69.125,0.0,45.906,72.0,70.0,1000.0,200.0,0.203,281.5,73.563,72.375,-0.052,73.938,73.188,67.438,69.125,0.0,55.25,72.0,70.0,1000.0,200.0,0.329,627.5,78.438,77.938,0.007,74.125,73.625,66.938,69.25,0.0,68.188,72.0,70.0,1000.0,200.0,0.375,668.0,77.938,77.625,0.017,73.188,74.5,69.0,70.688,0.0,68.0,72.0,70.0,1000.0,200.0,0.29,588.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,6.575,0.0,23.942,1.424,0.331,-0.009,0.001,0.001,-0.0
9052007,612,1.0,1.0,1.0,1.0,100.0,46.276,40.0,40.0,40.0,1.0,1.0,1440.703,336.164,0.012,11.777,0.0,80.0,55.0,1.4,2164.5,2304.362,1891.662,448.492,62.144,73.756,73.337,73.681,57.257,1.223,2.547,0.381,73.873,58.94,73.232,54.057,0.0,72.466,102.424,76.127,104.355,32.334,53.407,43.717,-10.828,56.156,74.25,71.438,71.125,64.563,67.125,0.0,43.875,72.0,70.0,1000.0,200.0,0.198,277.0,73.563,72.188,-0.052,73.563,72.813,64.438,66.688,0.0,53.969,72.0,70.0,1000.0,200.0,0.331,627.5,78.438,78.063,0.007,73.688,73.0,64.375,67.188,0.0,66.375,72.0,70.0,1000.0,200.0,0.37,663.0,77.938,77.625,0.017,73.063,74.438,67.125,69.125,0.0,64.875,72.0,70.0,1000.0,200.0,0.282,582.5,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.001,6.362,0.0,18.638,1.441,0.336,-0.01,0.0,0.001,-0.0
9052007,613,1.0,1.0,1.0,1.0,100.0,47.458,40.0,40.0,40.0,1.0,1.0,1410.249,334.993,0.022,11.822,0.0,80.0,55.0,1.4,2118.25,2236.289,1888.263,429.093,59.884,73.543,72.917,73.47,54.474,1.326,2.551,0.384,74.04,59.223,76.962,53.356,0.0,72.251,102.202,76.445,104.208,32.847,52.571,43.862,-10.82,55.375,78.313,71.313,70.938,62.531,65.25,0.0,43.0,72.0,70.0,1000.0,200.0,0.185,269.0,73.563,72.188,-0.052,73.313,72.0,62.688,64.813,0.0,51.563,72.0,70.0,1000.0,200.0,0.314,611.5,78.438,77.938,0.007,73.063,72.5,62.625,65.5,0.0,64.25,72.0,70.0,1000.0,200.0,0.352,649.5,77.938,77.625,0.017,72.875,74.125,65.563,67.75,0.0,61.906,72.0,70.0,1000.0,200.0,0.272,570.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,6.602,0.0,18.101,1.41,0.335,-0.01,0.001,0.001,-0.0
9052007,614,1.0,1.0,1.0,1.0,100.0,48.777,40.0,40.0,40.0,1.0,1.0,1376.281,326.794,0.022,11.911,0.0,80.0,55.0,1.4,2064.25,2163.482,1854.391,407.49,58.377,73.225,72.391,73.364,52.975,1.394,2.54,0.403,73.871,59.105,79.991,53.104,0.0,72.036,102.128,76.977,104.06,35.778,52.049,44.809,-10.82,54.906,81.875,71.125,70.438,60.938,63.719,0.0,41.406,72.0,70.0,1000.0,200.0,0.179,264.25,73.563,72.188,-0.052,72.938,71.313,61.313,63.406,0.0,50.375,72.0,70.0,1000.0,200.0,0.295,593.0,78.438,77.938,0.006,72.813,72.0,61.375,63.969,0.0,61.344,72.0,70.0,1000.0,200.0,0.328,627.0,77.938,77.625,0.017,72.563,74.063,64.438,66.625,0.0,59.719,72.0,70.0,1000.0,200.0,0.263,560.5,75.938,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.002,6.611,0.0,14.94,1.376,0.327,-0.01,0.0,0.001,-0.0
9052007,615,1.0,1.0,1.0,1.0,100.0,50.234,40.0,40.0,40.0,1.0,1.0,1325.915,322.108,0.022,11.881,0.0,80.0,55.0,1.4,2000.75,2086.04,1822.405,392.155,57.623,73.013,71.971,73.047,52.547,1.448,2.562,0.406,73.585,58.897,83.244,53.076,0.0,72.036,101.98,77.083,103.912,39.002,52.675,47.067,-10.82,54.719,85.25,71.125,70.25,60.156,62.656,0.0,40.844,72.0,70.0,1000.0,200.0,0.17,257.75,73.813,72.375,-0.052,72.688,70.5,60.5,62.188,0.0,48.156,72.0,70.0,1000.0,200.0,0.281,580.5,78.313,77.938,0.006,72.688,71.313,60.656,62.969,0.0,61.313,72.0,70.0,1000.0,200.0,0.303,601.5,77.938,77.625,0.017,72.375,73.938,63.406,65.625,0.0,57.531,72.0,70.0,1000.0,200.0,0.249,543.5,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.002,7.008,0.0,13.295,1.326,0.322,-0.011,0.0,0.001,-0.0
9052007,616,1.0,1.0,1.0,1.0,100.0,52.211,40.0,40.0,40.0,1.0,1.0,1283.748,332.65,0.012,11.881,0.0,80.0,55.0,1.4,1950.25,2020.759,1835.85,367.852,57.3,72.907,71.55,72.836,52.44,1.478,2.49,0.41,73.072,58.582,84.478,53.412,0.0,71.929,101.906,77.401,103.838,37.39,53.407,47.65,-10.82,54.688,87.875,70.938,69.938,59.563,61.938,0.0,40.25,72.0,70.0,1000.0,200.0,0.162,250.75,73.813,72.375,-0.052,72.25,70.313,60.0,61.594,0.0,47.344,72.0,70.0,1000.0,200.0,0.269,567.0,78.313,78.063,0.006,72.375,70.938,60.188,62.156,0.0,59.594,72.0,70.0,1000.0,200.0,0.291,591.0,77.938,77.625,0.017,72.313,73.625,62.719,64.625,0.0,56.406,72.0,70.0,1000.0,200.0,0.232,526.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,7.611,0.0,16.922,1.284,0.333,-0.011,0.0,0.001,-0.0
