DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,617,1.0,1.0,1.0,1.0,100.0,53.354,40.0,40.0,40.0,1.0,1.0,1207.614,306.881,0.022,11.986,0.0,80.0,55.0,1.4,1873.25,1935.934,1742.386,357.9,56.762,72.695,71.34,72.625,52.012,1.493,2.486,0.406,72.284,57.893,83.385,53.384,0.0,72.036,101.758,77.614,103.691,36.95,52.049,46.994,-10.82,54.875,88.563,70.875,69.75,59.031,61.281,0.0,37.563,72.0,70.0,1000.0,200.0,0.121,217.625,73.813,72.375,-0.052,72.125,69.938,59.281,60.75,0.0,45.781,72.0,70.0,1000.0,200.0,0.246,542.0,78.438,78.063,0.006,72.375,70.625,59.438,61.594,0.0,58.844,72.0,70.0,1000.0,200.0,0.283,582.0,77.938,77.625,0.017,72.063,73.5,62.125,63.938,0.0,55.219,72.0,70.0,1000.0,200.0,0.225,518.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.002,7.973,0.0,16.714,1.208,0.307,-0.011,0.0,0.001,-0.0
9052007,618,1.0,1.0,1.0,1.0,100.0,53.379,40.0,40.0,40.0,1.0,1.0,1167.789,299.854,0.022,11.956,0.0,80.0,55.0,1.4,1836.375,1911.106,1752.329,344.929,56.009,72.695,71.34,72.519,51.369,1.516,2.436,0.399,71.732,57.5,84.03,53.188,0.0,71.929,101.684,77.826,103.617,37.243,51.526,46.776,-10.82,54.563,89.438,70.875,69.438,58.313,60.813,0.0,36.344,72.0,70.0,1000.0,200.0,0.122,217.25,73.563,72.375,-0.052,72.25,69.688,58.594,60.031,0.0,44.844,72.0,70.0,1000.0,200.0,0.244,540.0,78.313,77.938,0.007,72.313,70.438,58.656,60.906,0.0,59.313,72.0,70.0,1000.0,200.0,0.278,576.5,77.938,77.625,0.017,71.938,73.375,61.188,63.219,0.0,55.094,72.0,70.0,1000.0,200.0,0.206,496.25,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,7.98,0.0,15.823,1.168,0.3,-0.009,0.0,0.001,-0.0
9052007,619,1.0,1.0,1.0,1.0,100.0,53.334,40.0,40.0,40.0,1.0,1.0,1161.933,289.312,0.012,11.971,0.0,80.0,55.0,1.4,1819.5,1886.334,1704.419,346.606,55.578,72.27,70.709,72.519,51.048,1.482,2.432,0.399,71.315,57.06,85.18,53.188,0.0,71.929,101.61,78.039,103.469,37.976,51.422,46.994,-10.828,54.625,90.5,70.875,69.375,57.75,60.219,0.0,36.781,72.0,70.0,1000.0,200.0,0.111,207.5,73.563,72.375,-0.052,72.0,69.125,58.063,59.438,0.0,45.188,72.0,70.0,1000.0,200.0,0.241,536.5,78.438,77.938,0.009,72.313,70.125,58.25,60.313,0.0,58.5,72.0,70.0,1000.0,200.0,0.275,574.0,77.938,77.625,0.017,71.688,73.063,60.625,62.656,0.0,53.0,72.0,70.0,1000.0,200.0,0.203,493.0,75.75,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,8.029,0.0,14.983,1.162,0.289,-0.009,0.001,0.001,-0.0
9052007,620,1.0,1.0,1.0,1.0,100.0,53.093,40.0,40.0,40.0,1.0,1.0,1126.794,285.798,0.012,11.896,0.0,80.0,55.0,1.4,1762.75,1841.89,1671.589,333.045,55.148,72.164,70.604,72.097,50.834,1.478,2.389,0.392,70.716,56.622,85.32,53.3,0.0,71.929,101.536,78.358,103.395,36.584,51.526,46.63,-10.82,54.906,91.375,70.625,69.125,57.281,59.781,0.0,36.531,72.0,70.0,1000.0,200.0,0.108,205.625,73.563,72.188,-0.052,71.875,68.938,57.594,58.969,0.0,44.188,72.0,70.0,1000.0,200.0,0.225,519.0,78.313,77.938,0.009,72.063,69.625,57.781,59.781,0.0,58.5,72.0,70.0,1000.0,200.0,0.269,569.5,77.938,77.625,0.017,71.5,72.938,60.219,62.063,0.0,52.219,72.0,70.0,1000.0,200.0,0.188,475.0,75.938,75.625,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.146,-0.001,7.998,0.0,16.594,1.127,0.286,-0.01,0.0,0.001,-0.0
9052007,621,1.0,1.0,1.0,1.0,100.0,52.215,40.0,40.0,40.0,1.0,1.0,1098.682,278.77,0.022,12.045,0.0,80.0,55.0,1.4,1735.125,1810.727,1629.151,329.395,54.717,71.952,70.499,71.885,50.299,1.474,2.32,0.388,70.196,56.246,85.152,53.188,0.0,72.036,101.315,78.676,103.174,36.218,50.69,45.975,-10.82,55.031,91.813,70.313,69.125,56.906,59.375,0.0,36.063,72.0,70.0,1000.0,200.0,0.108,206.375,73.813,72.375,-0.052,71.75,68.813,57.156,58.531,0.0,44.5,72.0,70.0,1000.0,200.0,0.216,511.25,78.313,78.063,0.009,71.75,69.563,57.281,59.219,0.0,57.969,72.0,70.0,1000.0,200.0,0.266,565.0,77.938,77.625,0.017,71.313,72.75,59.688,61.563,0.0,51.0,72.0,70.0,1000.0,200.0,0.173,454.25,75.75,75.688,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.002,8.121,0.0,16.32,1.099,0.279,-0.011,0.0,0.001,-0.0
9052007,622,1.0,1.0,1.0,1.0,100.0,50.826,40.0,40.0,40.0,1.0,1.0,1067.057,275.256,0.022,11.911,0.0,80.0,55.0,1.4,1691.375,1766.607,1601.544,315.142,54.287,72.058,70.393,71.885,49.871,1.497,2.32,0.392,69.629,55.787,85.152,53.048,0.0,71.929,101.315,78.889,103.174,36.144,50.377,45.683,-10.828,54.813,92.188,70.063,68.875,56.438,58.875,0.0,35.625,72.0,70.0,1000.0,200.0,0.109,206.0,73.563,72.188,-0.052,71.625,68.5,56.563,58.031,0.0,44.406,72.0,70.0,1000.0,200.0,0.209,499.25,78.438,78.063,0.009,71.625,69.25,56.688,58.781,0.0,57.375,72.0,70.0,1000.0,200.0,0.25,547.0,77.938,77.625,0.017,71.125,72.438,59.125,61.063,0.0,49.656,72.0,70.0,1000.0,200.0,0.162,441.75,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,7.983,0.0,15.778,1.067,0.275,-0.01,0.0,0.001,-0.0
9052007,623,1.0,1.0,1.0,1.0,100.0,48.636,40.0,40.0,40.0,1.0,1.0,1004.978,267.057,0.022,11.911,0.0,80.0,55.0,1.4,1657.75,1708.085,1570.813,307.894,53.856,71.846,70.183,71.674,49.549,1.501,2.266,0.384,69.103,55.386,85.488,52.908,0.0,71.929,101.241,78.889,103.1,35.998,50.064,45.392,-10.82,54.625,92.563,69.625,68.875,55.813,58.281,9.156,35.156,72.0,70.0,1000.0,200.0,0.109,206.0,73.563,72.375,-0.052,71.125,68.313,56.125,57.5,0.0,43.594,72.0,70.0,1000.0,200.0,0.197,489.75,78.313,77.938,0.009,71.625,68.938,56.281,58.313,0.0,56.938,72.0,70.0,1000.0,200.0,0.239,535.5,77.938,77.625,0.017,70.938,72.25,58.719,60.781,0.0,49.281,72.0,70.0,1000.0,200.0,0.149,423.0,75.938,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,0.0,-0.072,-0.072,-0.222,-0.072,-0.002,7.955,0.0,15.539,1.005,0.267,-0.009,0.0,0.001,-0.0
9052007,624,1.0,1.0,1.0,1.0,100.0,46.615,40.0,40.0,40.0,1.0,1.0,878.477,251.83,0.022,11.956,0.0,80.0,55.0,1.4,1505.375,1438.319,1453.833,212.407,53.426,71.422,69.868,71.463,48.907,1.566,2.162,0.395,67.906,54.424,83.581,52.824,0.0,71.821,101.093,79.207,102.952,35.705,49.541,45.028,-10.828,53.406,92.75,69.75,68.75,55.281,57.781,9.242,35.813,72.0,70.0,1000.0,200.0,0.103,199.75,73.563,72.188,-0.052,71.0,68.188,55.75,57.125,0.0,41.75,72.0,70.0,1000.0,200.0,0.188,473.75,78.313,77.938,0.009,71.5,68.5,55.969,57.906,0.0,56.438,72.0,70.0,1000.0,200.0,0.233,522.5,77.938,77.625,0.013,70.875,72.188,58.5,60.469,0.0,38.406,72.0,70.0,1000.0,200.0,0.049,239.625,75.75,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,8.056,0.0,15.481,0.878,0.252,-0.01,0.0,0.001,-0.0
9052007,625,1.0,1.0,1.0,1.0,100.0,42.959,40.0,40.0,40.0,1.0,1.0,850.366,244.802,0.012,11.777,0.0,80.0,55.0,1.4,1415.25,1428.899,1422.05,215.913,52.672,71.315,69.657,71.463,48.051,1.493,2.09,0.392,67.339,53.829,84.282,52.291,0.0,71.714,101.167,79.314,102.878,35.265,49.019,44.008,-10.82,53.281,92.938,69.563,69.063,54.688,57.375,15.859,36.563,72.0,70.0,1000.0,200.0,0.098,196.375,73.563,72.375,-0.052,70.938,67.875,55.125,56.688,0.0,41.063,72.0,70.0,1000.0,200.0,0.171,453.5,78.313,77.938,0.009,71.313,68.375,55.375,57.344,0.0,56.688,72.0,70.0,1000.0,200.0,0.22,516.0,77.938,77.563,0.017,70.75,72.188,58.219,60.438,0.0,37.313,72.0,70.0,1000.0,200.0,0.044,228.625,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,7.486,0.0,14.303,0.85,0.245,-0.009,0.0,0.001,-0.0
9052007,626,1.0,1.0,1.0,1.0,100.0,39.363,40.0,40.0,40.0,1.0,1.0,845.681,241.288,0.012,11.717,0.0,80.0,55.0,1.4,1360.75,1428.899,1417.292,208.573,52.349,71.209,69.552,71.251,47.73,1.516,2.104,0.384,66.856,53.516,85.039,52.067,0.0,71.821,101.019,79.526,102.804,34.679,49.437,43.061,-10.82,53.125,93.0,69.313,69.063,54.281,56.969,31.047,35.031,72.0,70.0,1000.0,200.0,0.108,205.125,77.0,72.375,0.049,70.813,67.875,54.719,56.313,0.0,39.688,72.0,70.0,1000.0,200.0,0.162,440.25,78.313,77.938,0.009,71.188,68.5,55.063,57.125,0.0,55.531,72.0,70.0,1000.0,200.0,0.213,506.25,77.938,77.688,0.012,70.75,72.063,58.031,60.438,0.0,37.719,72.0,70.0,1000.0,200.0,0.039,215.625,75.75,75.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,6.655,0.0,13.645,0.846,0.241,0.033,0.0,0.0,-0.0
9052007,627,1.0,1.0,1.0,1.0,100.0,35.668,40.0,40.0,40.0,1.0,1.0,684.041,228.404,0.022,11.598,0.0,80.0,55.0,1.4,1213.125,1124.698,1273.869,82.911,52.026,71.103,69.447,71.146,47.409,1.436,1.946,0.388,65.375,52.3,84.058,52.095,0.0,71.714,100.945,79.738,102.73,34.386,49.646,42.187,-10.82,50.969,93.75,69.063,69.063,53.875,58.063,31.281,35.344,72.0,70.0,1000.0,200.0,0.103,201.375,73.25,64.875,0.159,70.625,67.875,54.531,56.188,0.0,30.063,72.0,70.0,1000.0,200.0,0.043,229.125,78.313,77.938,0.009,71.063,68.188,54.875,56.813,0.0,55.313,72.0,70.0,1000.0,200.0,0.202,490.25,77.938,77.688,0.017,70.75,72.063,57.938,60.313,0.0,36.313,72.0,70.0,1000.0,200.0,0.04,218.125,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,5.929,0.0,12.571,0.684,0.228,0.195,0.0,0.001,-0.0
9052007,628,1.0,1.0,1.0,1.0,100.0,30.985,40.0,40.0,40.0,1.0,1.0,696.925,222.548,0.012,11.583,0.0,80.0,55.0,1.4,1122.0,1213.954,1286.416,116.783,51.596,70.997,69.552,71.04,46.98,1.539,1.913,0.384,64.836,52.003,85.236,51.591,0.0,71.714,100.871,79.951,102.583,34.093,49.437,40.73,-10.82,51.875,93.5,69.313,68.875,53.5,58.688,24.109,35.938,72.0,70.0,1000.0,200.0,0.1,197.125,71.0,66.563,0.238,70.5,68.563,54.344,56.313,0.0,28.781,72.0,70.0,1000.0,200.0,0.042,225.5,78.313,77.938,0.01,70.938,68.0,54.5,56.438,0.0,54.375,72.0,70.0,1000.0,200.0,0.197,488.5,78.0,77.688,0.017,70.75,72.063,57.625,60.094,0.0,35.844,72.0,70.0,1000.0,200.0,0.039,213.125,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,5.01,0.0,10.682,0.697,0.223,0.155,0.001,0.001,-0.0
9052007,629,1.0,1.0,1.0,1.0,100.0,27.192,40.0,40.0,40.0,1.0,1.0,638.36,219.034,0.012,11.673,0.0,80.0,55.0,1.4,1094.75,1166.905,1250.369,99.401,51.596,70.891,69.552,70.934,47.194,1.528,1.87,0.377,64.045,51.449,87.592,51.31,0.0,71.606,100.723,79.951,102.509,33.58,50.69,39.565,-10.82,51.594,94.313,69.313,68.75,53.313,58.563,24.328,36.094,72.0,70.0,1000.0,200.0,0.099,197.625,70.5,65.75,0.211,70.438,69.125,54.344,56.188,0.0,28.594,72.0,70.0,1000.0,200.0,0.04,214.125,78.438,77.938,0.008,70.938,67.75,54.5,56.094,0.0,53.875,72.0,70.0,1000.0,200.0,0.183,467.75,77.938,77.688,0.017,70.563,72.063,57.438,59.875,0.0,36.719,72.0,70.0,1000.0,200.0,0.034,203.25,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,0.001,-0.072,-0.296,-0.072,-0.001,4.083,0.0,9.709,0.638,0.219,0.147,0.001,0.001,-0.0
9052007,630,1.0,1.0,1.0,1.0,100.0,23.781,40.0,40.0,40.0,1.0,1.0,530.6,201.464,0.022,11.807,0.0,80.0,55.0,1.4,922.375,710.469,1041.4,54.434,51.704,70.891,69.552,70.934,47.409,1.505,1.676,0.399,63.546,51.006,86.694,51.282,0.0,71.714,100.649,80.057,102.435,33.14,51.631,38.254,-10.82,49.063,95.188,69.0,68.25,53.313,58.563,32.031,35.031,72.0,70.0,1000.0,200.0,0.108,204.75,71.063,64.875,0.267,70.5,69.688,54.344,56.313,0.0,28.219,72.0,70.0,1000.0,200.0,0.038,210.625,78.313,77.938,0.009,70.563,68.688,54.688,56.438,0.0,45.063,72.0,70.0,1000.0,200.0,0.039,208.5,77.938,77.688,0.017,70.563,72.063,57.344,59.813,0.0,36.719,72.0,70.0,1000.0,200.0,0.034,202.25,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,3.265,0.0,8.393,0.531,0.201,0.242,0.0,0.001,-0.0
9052007,631,1.0,1.0,1.0,1.0,100.0,20.44,40.0,40.0,40.0,1.0,1.0,555.198,206.149,0.022,11.896,0.0,80.0,55.0,1.4,813.75,867.442,1100.553,9.474,51.811,70.785,69.868,70.829,47.194,1.539,1.697,0.384,63.149,50.6,86.301,51.506,0.0,71.714,100.649,80.27,102.361,32.628,51.526,36.579,-10.82,49.438,94.875,69.063,68.75,53.094,58.688,32.344,36.344,72.0,70.0,1000.0,200.0,0.098,196.25,71.813,65.25,0.278,70.5,69.813,54.344,56.313,0.0,28.953,72.0,70.0,1000.0,200.0,0.034,202.75,78.313,77.938,0.01,70.563,69.25,54.688,56.594,0.0,43.563,72.0,70.0,1000.0,200.0,0.038,212.25,77.938,77.625,0.015,70.563,72.063,57.219,59.688,0.0,36.906,72.0,70.0,1000.0,200.0,0.033,200.125,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,2.487,0.0,6.534,0.555,0.206,0.267,0.001,0.001,-0.0
9052007,632,1.0,1.0,1.0,1.0,100.0,17.147,40.0,40.0,40.0,1.0,1.0,536.457,203.807,0.022,11.881,0.0,80.0,55.0,1.4,811.5,876.069,1100.553,3.815,51.919,70.891,70.078,70.829,47.837,1.486,1.668,0.381,62.5,50.164,89.387,51.086,0.0,71.499,100.575,80.376,102.213,31.895,52.989,34.977,-10.82,49.406,95.25,69.063,68.563,53.313,58.875,32.656,35.531,72.0,70.0,1000.0,200.0,0.105,202.75,72.313,66.063,0.302,70.5,69.938,54.438,56.406,0.0,29.0,72.0,70.0,1000.0,200.0,0.034,201.375,78.313,77.938,0.009,70.875,69.813,54.688,56.719,0.0,43.438,72.0,70.0,1000.0,200.0,0.036,208.125,77.938,77.688,0.017,70.563,71.813,57.219,59.594,0.0,37.188,72.0,70.0,1000.0,200.0,0.033,198.125,75.625,75.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,1.736,0.0,5.092,0.536,0.204,0.276,0.0,0.001,-0.0
9052007,633,1.0,1.0,1.0,1.0,100.0,15.474,40.0,40.0,40.0,1.0,1.0,542.313,202.635,0.022,11.911,0.0,80.0,55.0,1.4,817.25,870.316,1091.211,2.508,52.565,70.997,70.393,70.829,49.335,1.421,1.701,0.37,62.406,49.874,91.546,51.03,0.0,71.714,100.427,80.376,102.139,31.309,55.392,33.811,-10.82,49.469,95.563,69.313,68.563,53.688,59.219,25.5,35.125,72.0,70.0,1000.0,200.0,0.106,203.75,72.563,66.563,0.272,70.5,69.813,54.531,56.406,0.0,29.078,72.0,70.0,1000.0,200.0,0.033,200.125,78.125,77.938,0.01,71.063,70.375,55.0,57.0,0.0,43.031,72.0,70.0,1000.0,200.0,0.036,206.875,77.938,77.688,0.017,70.5,71.813,57.063,59.531,0.0,36.406,72.0,70.0,1000.0,200.0,0.034,201.25,75.625,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,1.237,0.0,4.145,0.542,0.203,0.239,0.0,0.001,-0.0
9052007,634,1.0,1.0,1.0,1.0,100.0,14.546,40.0,40.0,40.0,1.0,1.0,538.799,202.635,0.012,11.926,0.0,80.0,55.0,1.4,798.125,847.369,1092.768,3.113,53.21,71.103,70.499,70.934,50.62,1.482,1.622,0.377,62.351,49.877,92.808,51.114,0.0,71.499,100.427,80.588,102.139,30.649,57.899,33.156,-10.82,49.594,95.75,68.938,68.563,54.094,59.5,35.188,36.469,72.0,70.0,1000.0,200.0,0.097,194.375,72.813,66.625,0.285,70.5,70.0,55.125,56.688,0.0,29.078,72.0,70.0,1000.0,200.0,0.033,200.375,78.313,77.875,0.009,71.188,70.688,55.375,57.219,0.0,42.688,72.0,70.0,1000.0,200.0,0.036,206.75,77.938,77.688,0.017,70.5,71.813,57.344,59.531,0.0,36.844,72.0,70.0,1000.0,200.0,0.033,198.25,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.001,1.097,0.0,4.159,0.539,0.203,0.258,0.001,0.001,-0.0
9052007,635,1.0,1.0,1.0,1.0,100.0,14.374,40.0,40.0,40.0,1.0,1.0,534.114,201.464,0.022,11.911,0.0,80.0,55.0,1.4,803.625,844.508,1084.984,5.646,53.856,71.315,70.814,71.146,51.798,1.467,1.647,0.377,62.099,49.635,93.341,51.198,0.0,71.499,100.205,80.695,101.992,30.21,59.466,32.573,-10.82,49.781,96.063,68.813,68.688,54.688,60.0,42.938,35.469,72.0,70.0,1000.0,200.0,0.104,202.0,73.25,67.375,0.32,70.5,69.938,55.531,56.938,0.0,29.109,72.0,70.0,1000.0,200.0,0.033,199.625,78.125,77.875,0.008,71.313,70.938,55.656,57.438,0.0,42.406,72.0,70.0,1000.0,200.0,0.036,205.5,77.938,77.625,0.017,70.5,71.75,57.563,59.531,0.0,37.156,72.0,70.0,1000.0,200.0,0.032,197.125,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.002,0.962,0.0,3.916,0.534,0.201,0.275,0.0,0.001,-0.0
9052007,636,1.0,1.0,1.0,1.0,100.0,14.948,40.0,40.0,40.0,1.0,1.0,529.429,197.95,0.022,11.971,0.0,80.0,55.0,1.4,803.625,874.63,1086.541,0.627,54.502,71.209,70.709,71.04,52.547,1.455,1.647,0.377,61.947,49.583,93.425,51.506,0.0,71.606,100.205,80.801,101.918,32.921,61.451,34.904,-10.82,50.031,96.438,68.938,68.563,55.188,60.531,39.531,35.281,72.0,70.0,1000.0,200.0,0.104,202.0,74.438,68.438,0.395,70.625,70.0,55.844,57.313,0.0,29.172,72.0,70.0,1000.0,200.0,0.033,199.25,78.125,77.938,0.008,71.5,70.813,56.094,57.813,0.0,42.688,72.0,70.0,1000.0,200.0,0.034,200.25,77.938,77.625,0.017,70.313,71.75,57.625,59.594,0.0,35.781,72.0,70.0,1000.0,200.0,0.036,209.0,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,0.832,0.0,3.3,0.529,0.198,0.347,0.0,0.001,-0.0
9052007,637,1.0,1.0,1.0,1.0,100.0,15.865,40.0,40.0,40.0,1.0,1.0,524.744,200.293,0.012,11.911,0.0,80.0,55.0,1.4,808.5,835.934,1072.53,5.465,55.04,71.315,70.919,71.251,52.975,1.413,1.647,0.373,61.758,49.457,93.229,51.815,0.0,71.606,99.983,80.907,101.844,33.36,62.914,35.851,-10.82,50.281,96.688,69.0,68.438,55.5,61.0,36.219,35.188,72.0,70.0,1000.0,200.0,0.104,202.0,75.313,69.438,0.407,70.5,70.0,56.125,57.5,0.0,28.359,72.0,70.0,1000.0,200.0,0.035,203.0,78.125,77.875,0.008,71.625,70.938,56.281,58.0,0.0,43.344,72.0,70.0,1000.0,200.0,0.032,194.875,77.813,77.688,0.017,70.25,71.75,57.625,59.688,0.0,36.656,72.0,70.0,1000.0,200.0,0.033,198.875,75.5,75.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,1.004,0.0,4.124,0.525,0.2,0.35,0.0,0.0,-0.0
9052007,638,1.0,1.0,1.0,1.0,100.0,16.772,40.0,40.0,40.0,1.0,1.0,511.859,201.464,0.012,11.926,0.0,80.0,55.0,1.4,799.875,833.079,1070.973,7.969,55.363,71.315,70.919,71.251,53.082,1.433,1.611,0.37,61.721,49.368,92.892,51.983,0.0,71.606,99.983,81.013,101.77,33.14,63.854,35.778,-10.82,50.531,97.0,69.0,68.25,56.0,61.375,36.563,35.281,72.0,70.0,1000.0,200.0,0.103,200.5,76.563,70.188,0.376,70.625,69.938,56.344,57.719,0.0,28.906,72.0,70.0,1000.0,200.0,0.033,198.75,78.125,77.875,0.007,71.625,71.0,56.563,58.313,0.0,43.0,72.0,70.0,1000.0,200.0,0.032,198.875,77.813,77.625,0.017,70.25,71.75,57.938,59.688,0.0,36.938,72.0,70.0,1000.0,200.0,0.033,197.75,75.5,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,-0.001,1.024,0.0,4.373,0.512,0.201,0.351,0.0,0.0,-0.0
9052007,639,1.0,1.0,1.0,1.0,100.0,17.896,40.0,40.0,40.0,1.0,1.0,510.688,197.95,0.012,11.956,0.0,80.0,55.0,1.4,801.75,853.097,1069.417,5.61,55.578,71.422,71.024,71.251,53.403,1.421,1.658,0.373,61.657,49.297,92.724,52.291,0.0,71.714,99.835,81.119,101.622,32.921,64.272,35.632,-10.82,50.813,97.125,69.313,68.438,56.125,61.938,27.469,35.094,72.0,70.0,1000.0,200.0,0.104,201.25,77.625,71.125,0.315,70.5,70.0,56.75,57.906,0.0,28.891,72.0,70.0,1000.0,200.0,0.033,199.125,78.125,77.875,0.006,71.688,71.313,56.813,58.5,0.0,42.781,72.0,70.0,1000.0,200.0,0.032,200.5,77.938,77.625,0.017,70.125,71.75,58.031,59.813,0.0,35.719,72.0,70.0,1000.0,200.0,0.036,205.875,75.5,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,-0.001,1.034,0.0,4.506,0.511,0.198,0.299,0.0,0.001,-0.0
9052007,640,1.0,1.0,1.0,1.0,100.0,19.392,40.0,40.0,40.0,1.0,1.0,525.915,199.122,0.012,11.941,0.0,80.0,55.0,1.4,809.625,857.396,1078.757,3.812,55.901,71.528,71.024,71.357,53.403,1.448,1.65,0.373,61.644,49.401,92.388,52.543,0.0,71.714,99.761,81.226,101.549,33.433,64.481,36.069,-10.82,50.969,97.25,69.313,68.563,56.438,62.031,27.703,35.0,72.0,70.0,1000.0,200.0,0.104,201.5,77.688,70.938,0.288,70.625,70.063,56.875,58.125,0.0,29.109,72.0,70.0,1000.0,200.0,0.033,198.375,78.125,77.875,0.006,71.688,71.313,57.094,58.781,0.0,42.219,72.0,70.0,1000.0,200.0,0.034,204.25,77.938,77.625,0.014,70.0,71.688,58.031,59.813,0.0,36.75,72.0,70.0,1000.0,200.0,0.032,197.625,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,1.014,0.0,4.375,0.526,0.199,0.284,0.0,0.001,-0.0
9052007,641,1.0,1.0,1.0,1.0,100.0,20.623,40.0,40.0,40.0,1.0,1.0,528.258,197.95,0.012,11.911,0.0,80.0,55.0,1.4,798.5,851.664,1086.541,3.264,56.009,71.528,71.129,71.357,53.51,1.417,1.6,0.362,61.502,49.244,92.107,52.768,0.0,71.714,99.687,81.332,101.475,34.093,64.69,36.725,-10.82,51.156,97.313,69.313,68.563,56.531,62.219,27.953,36.375,72.0,70.0,1000.0,200.0,0.095,193.875,77.625,70.875,0.264,70.625,70.063,56.938,58.219,0.0,28.203,72.0,70.0,1000.0,200.0,0.034,206.375,78.125,77.875,0.009,71.688,71.188,57.188,58.781,0.0,42.094,72.0,70.0,1000.0,200.0,0.035,204.875,77.813,77.625,0.017,69.938,71.688,58.125,59.875,1.829,36.906,72.0,70.0,1000.0,200.0,0.033,197.75,75.438,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,-0.001,1.025,0.0,4.356,0.528,0.198,0.261,0.0,0.0,-0.0
9052007,642,1.0,1.0,1.0,1.0,100.0,22.021,40.0,40.0,40.0,1.0,1.0,521.23,197.95,0.022,11.881,0.0,80.0,55.0,1.4,804.0,857.396,1086.541,3.541,56.116,71.634,71.129,71.463,53.617,1.44,1.676,0.37,61.528,49.177,91.911,53.02,0.0,71.714,99.687,81.332,101.401,34.532,64.585,37.089,-10.828,51.344,97.5,69.563,68.563,56.625,62.313,20.594,35.688,72.0,70.0,1000.0,200.0,0.102,199.625,77.438,70.875,0.191,70.625,70.063,57.031,58.344,0.0,28.656,72.0,70.0,1000.0,200.0,0.033,200.0,78.125,77.688,0.007,71.75,71.313,57.281,59.0,0.0,41.906,72.0,70.0,1000.0,200.0,0.035,205.875,77.813,77.625,0.017,69.75,71.688,58.219,59.875,8.516,37.0,72.0,70.0,1000.0,200.0,0.032,198.0,75.313,75.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,1.011,0.0,4.221,0.521,0.198,0.183,0.0,0.0,-0.0
9052007,643,1.0,1.0,1.0,1.0,100.0,24.302,40.0,40.0,40.0,1.0,1.0,502.489,199.122,0.012,11.941,0.0,80.0,55.0,1.4,792.875,886.151,1089.654,0.361,56.332,71.634,71.129,71.568,53.724,1.394,1.582,0.362,61.623,49.26,91.742,53.076,0.0,71.714,99.465,81.332,101.327,34.532,64.899,37.38,-10.82,51.469,97.438,69.438,68.563,56.719,62.219,24.547,35.719,72.0,70.0,1000.0,200.0,0.102,199.875,77.188,70.188,0.205,70.5,70.063,57.156,58.625,0.0,29.109,72.0,70.0,1000.0,200.0,0.032,197.625,78.063,77.875,0.007,71.625,71.313,57.375,59.0,0.0,42.313,72.0,70.0,1000.0,200.0,0.035,202.125,77.938,77.563,0.017,69.75,71.563,58.406,60.094,8.602,35.625,72.0,70.0,1000.0,200.0,0.036,209.625,75.438,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.001,1.12,0.0,4.725,0.502,0.199,0.21,0.0,0.001,-0.0
9052007,644,1.0,1.0,1.0,1.0,100.0,25.612,40.0,40.0,40.0,1.0,1.0,518.887,199.122,0.022,11.837,0.0,80.0,55.0,1.4,794.75,886.151,1088.097,-0.349,56.439,71.952,71.445,71.78,53.617,1.448,1.65,0.37,61.465,49.212,90.733,53.44,0.0,71.929,99.391,81.438,101.179,34.606,64.794,38.327,-10.828,51.594,97.75,69.313,68.563,56.719,62.031,28.547,35.875,72.0,70.0,1000.0,200.0,0.102,198.875,77.0,70.0,0.206,70.625,70.063,57.375,58.625,0.0,27.578,72.0,70.0,1000.0,200.0,0.036,210.5,78.063,77.688,0.007,71.75,71.438,57.469,59.125,0.0,42.813,72.0,70.0,1000.0,200.0,0.034,197.75,77.813,77.625,0.017,69.75,71.688,58.5,60.219,11.43,36.844,72.0,70.0,1000.0,200.0,0.033,197.875,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,1.459,0.0,6.119,0.519,0.199,0.211,0.0,0.0,-0.0
9052007,645,1.0,1.0,1.0,1.0,100.0,26.412,40.0,40.0,40.0,1.0,1.0,516.545,197.95,0.022,11.926,0.0,80.0,55.0,1.4,800.625,864.57,1084.984,0.764,56.224,71.74,71.235,71.674,52.868,1.413,1.64,0.37,61.547,49.195,88.91,53.384,0.0,71.714,99.317,81.438,101.179,34.972,63.227,39.347,-10.82,51.688,97.938,69.313,68.688,56.625,62.031,28.766,35.813,72.0,70.0,1000.0,200.0,0.102,199.625,77.0,70.0,0.191,70.813,70.063,57.156,58.75,0.0,28.906,72.0,70.0,1000.0,200.0,0.033,197.875,78.063,77.688,0.007,71.75,71.438,57.375,59.219,0.0,43.094,72.0,70.0,1000.0,200.0,0.033,196.125,77.813,77.563,0.017,69.75,71.688,58.406,60.219,8.773,35.563,72.0,70.0,1000.0,200.0,0.036,209.375,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,0.001,-0.002,1.847,0.0,7.248,0.517,0.198,0.196,0.0,0.001,-0.0
9052007,646,1.0,1.0,1.0,1.0,100.0,27.191,40.0,40.0,40.0,1.0,1.0,518.887,195.608,0.022,11.941,0.0,80.0,55.0,1.4,794.625,827.375,1064.747,4.112,55.794,71.74,71.235,71.674,52.012,1.448,1.64,0.366,61.457,49.122,87.536,53.468,0.0,71.821,99.243,81.651,101.031,35.265,60.511,39.638,-10.82,51.719,97.938,69.438,68.688,56.531,61.938,28.984,35.75,72.0,70.0,1000.0,200.0,0.103,200.375,77.125,69.75,0.239,70.813,70.063,57.031,58.625,0.0,29.125,72.0,70.0,1000.0,200.0,0.032,197.875,78.063,77.688,0.007,71.75,71.438,57.281,59.219,0.0,43.406,72.0,70.0,1000.0,200.0,0.032,193.5,77.813,77.625,0.017,69.938,71.563,58.406,60.219,2.182,36.656,72.0,70.0,1000.0,200.0,0.033,198.875,75.313,75.0,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,2.068,0.0,7.253,0.519,0.196,0.258,0.0,0.0,-0.0
9052007,647,1.0,1.0,1.0,1.0,100.0,27.245,40.0,40.0,40.0,1.0,1.0,521.23,194.436,0.012,11.941,0.0,80.0,55.0,1.4,800.0,864.57,1070.973,1.145,55.686,71.846,71.235,71.674,51.476,1.433,1.582,0.373,61.245,48.998,87.199,53.384,0.0,72.036,99.169,81.651,100.958,35.558,58.735,39.711,-10.82,51.75,97.875,69.063,68.688,56.125,61.938,36.656,35.688,72.0,70.0,1000.0,200.0,0.103,200.625,77.188,69.75,0.291,70.625,70.0,56.938,58.531,0.0,27.609,72.0,70.0,1000.0,200.0,0.037,208.375,78.063,77.688,0.008,71.75,71.563,57.094,59.375,0.0,43.594,72.0,70.0,1000.0,200.0,0.031,193.625,77.813,77.625,0.017,69.75,71.563,58.219,60.219,8.867,36.688,72.0,70.0,1000.0,200.0,0.033,199.125,75.313,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.296,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,2.14,0.0,6.888,0.521,0.194,0.316,0.0,0.0,-0.0
9052007,648,1.0,1.0,1.0,1.0,100.0,26.808,40.0,40.0,40.0,1.0,1.0,514.202,196.779,0.012,11.971,0.0,80.0,55.0,1.4,803.0,838.791,1063.19,6.256,55.255,71.846,71.235,71.78,51.155,1.406,1.546,0.359,61.268,49.121,87.339,53.244,0.0,71.821,99.095,81.757,100.958,35.998,58.003,39.856,-10.82,51.688,97.875,69.313,68.688,55.906,61.938,36.906,35.813,72.0,70.0,1000.0,200.0,0.102,199.875,77.625,70.625,0.306,70.5,70.063,56.75,58.531,0.0,29.109,72.0,70.0,1000.0,200.0,0.032,196.875,78.063,77.688,0.007,71.75,71.563,56.906,59.219,0.0,42.906,72.0,70.0,1000.0,200.0,0.032,199.5,77.688,77.563,0.017,69.75,71.563,58.219,60.094,8.945,37.219,72.0,70.0,1000.0,200.0,0.032,196.5,75.313,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,2.099,0.0,6.414,0.514,0.197,0.313,0.0,0.0,-0.0
9052007,649,1.0,1.0,1.0,1.0,100.0,26.744,40.0,40.0,40.0,1.0,1.0,520.059,196.779,0.022,12.001,0.0,80.0,55.0,1.4,810.75,840.219,1070.973,4.461,55.04,71.846,71.235,71.78,51.048,1.421,1.614,0.362,61.235,49.093,87.732,53.076,0.0,71.821,98.873,81.757,100.81,36.437,57.899,40.148,-10.82,51.531,97.875,69.063,68.75,55.813,62.031,37.219,35.719,72.0,70.0,1000.0,200.0,0.103,200.125,77.75,70.938,0.352,70.625,70.063,56.563,58.344,0.0,28.969,72.0,70.0,1000.0,200.0,0.032,200.25,78.063,77.563,0.006,71.75,71.438,56.813,59.125,0.0,42.438,72.0,70.0,1000.0,200.0,0.033,203.125,77.688,77.563,0.013,69.688,71.438,58.125,60.094,9.031,36.625,72.0,70.0,1000.0,200.0,0.033,199.0,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,2.075,0.0,6.184,0.52,0.197,0.351,0.0,0.0,-0.0
9052007,650,1.0,1.0,1.0,1.0,100.0,26.543,40.0,40.0,40.0,1.0,1.0,528.258,196.779,0.012,11.956,0.0,80.0,55.0,1.4,803.0,887.593,1074.087,-1.576,54.932,71.846,71.235,71.78,51.155,1.425,1.611,0.359,61.187,48.94,88.181,52.964,0.0,71.821,98.873,81.863,100.736,36.657,57.69,40.366,-10.82,51.406,97.813,69.313,68.688,55.813,62.219,30.063,35.75,72.0,70.0,1000.0,200.0,0.102,200.0,78.0,71.438,0.28,70.438,70.063,56.563,58.219,0.0,28.609,72.0,70.0,1000.0,200.0,0.033,199.75,78.063,77.688,0.006,71.75,71.313,56.813,59.0,0.0,42.0,72.0,70.0,1000.0,200.0,0.035,205.875,77.688,77.563,0.017,69.75,71.438,58.031,60.094,9.125,35.438,72.0,70.0,1000.0,200.0,0.037,207.625,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,0.001,-0.146,-0.148,-0.072,-0.001,2.108,0.0,6.157,0.528,0.197,0.269,0.0,0.0,-0.0
9052007,651,1.0,1.0,1.0,1.0,100.0,26.92,40.0,40.0,40.0,1.0,1.0,518.887,196.779,0.012,11.971,0.0,80.0,55.0,1.4,787.5,868.879,1078.757,0.337,54.825,71.846,71.235,71.78,51.155,1.402,1.647,0.362,61.129,48.969,88.405,52.964,0.0,71.929,98.799,81.757,100.588,36.73,58.003,40.512,-10.82,51.313,97.813,69.063,68.688,55.688,62.219,37.75,35.906,72.0,70.0,1000.0,200.0,0.102,199.5,78.0,71.375,0.316,70.438,70.063,56.563,58.344,0.0,29.109,72.0,70.0,1000.0,200.0,0.032,197.25,78.063,77.688,0.008,71.75,71.438,56.813,59.0,0.0,42.656,72.0,70.0,1000.0,200.0,0.034,199.125,77.688,77.625,0.017,69.75,71.438,58.031,59.875,9.203,36.938,72.0,70.0,1000.0,200.0,0.032,196.375,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.128,0.0,6.286,0.519,0.197,0.306,0.0,0.0,-0.0
9052007,652,1.0,1.0,1.0,1.0,100.0,26.561,40.0,40.0,40.0,1.0,1.0,517.716,194.436,0.022,11.986,0.0,80.0,55.0,1.4,792.875,884.709,1078.757,0.352,54.825,71.846,71.235,71.78,51.262,1.417,1.618,0.366,61.143,48.934,88.601,52.796,0.0,71.821,98.799,81.863,100.588,36.877,57.795,40.585,-10.82,51.219,97.938,69.063,68.563,55.5,62.313,38.031,36.0,72.0,70.0,1000.0,200.0,0.101,199.25,77.688,71.438,0.345,70.438,70.063,56.563,58.219,0.0,27.375,72.0,70.0,1000.0,200.0,0.037,210.0,77.938,77.563,0.009,71.75,71.625,56.813,59.0,0.0,42.813,72.0,70.0,1000.0,200.0,0.034,198.25,77.688,77.563,0.017,69.688,71.438,58.031,60.094,12.047,36.219,72.0,70.0,1000.0,200.0,0.034,204.375,75.125,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.002,2.125,0.0,6.171,0.518,0.194,0.315,0.0,0.0,-0.0
9052007,653,1.0,1.0,1.0,1.0,100.0,26.193,40.0,40.0,40.0,1.0,1.0,510.688,196.779,0.022,11.941,0.0,80.0,55.0,1.4,801.75,848.801,1070.973,3.882,55.04,71.846,71.34,71.78,51.369,1.398,1.65,0.362,61.197,48.957,88.798,52.656,0.0,72.144,98.651,81.863,100.441,37.023,58.108,40.73,-10.82,51.188,97.875,69.063,68.563,55.688,62.313,38.313,36.25,72.0,70.0,1000.0,200.0,0.101,197.75,77.625,71.563,0.302,70.5,70.0,56.438,58.219,0.0,29.203,72.0,70.0,1000.0,200.0,0.032,195.625,77.938,77.563,0.009,71.688,71.438,56.688,59.0,0.0,43.188,72.0,70.0,1000.0,200.0,0.033,195.125,77.688,77.563,0.017,69.688,71.25,57.938,59.875,12.156,36.906,72.0,70.0,1000.0,200.0,0.032,196.625,75.0,74.875,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,2.099,0.0,6.146,0.511,0.197,0.268,0.0,0.0,-0.0
9052007,654,1.0,1.0,1.0,1.0,100.0,26.276,40.0,40.0,40.0,1.0,1.0,517.716,194.436,0.012,11.926,0.0,80.0,55.0,1.4,792.25,874.63,1077.2,3.277,54.825,71.846,71.235,71.78,51.262,1.387,1.636,0.359,61.25,48.979,88.77,52.796,0.0,71.929,98.577,82.075,100.367,37.023,58.212,40.73,-10.828,51.125,97.875,69.313,68.563,55.5,62.313,27.375,36.281,72.0,70.0,1000.0,200.0,0.1,198.375,77.188,71.375,0.336,70.438,70.0,56.438,58.219,0.0,27.438,72.0,70.0,1000.0,200.0,0.036,210.125,77.938,77.563,0.01,71.688,71.438,56.688,59.0,0.0,42.625,72.0,70.0,1000.0,200.0,0.032,201.375,77.688,77.563,0.017,69.563,71.25,57.938,59.875,16.063,35.875,72.0,70.0,1000.0,200.0,0.035,206.5,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.086,0.0,6.138,0.518,0.194,0.286,0.001,0.0,-0.0
9052007,655,1.0,1.0,1.0,1.0,100.0,25.633,40.0,40.0,40.0,1.0,1.0,513.031,195.608,0.022,11.837,0.0,80.0,55.0,1.4,789.25,841.649,1072.53,5.493,54.932,71.74,71.129,71.674,51.369,1.41,1.632,0.366,61.238,48.982,88.77,52.768,0.0,71.929,98.503,82.075,100.293,37.097,58.003,40.803,-10.82,51.063,97.938,69.313,68.688,55.688,62.031,31.375,36.438,72.0,70.0,1000.0,200.0,0.1,198.25,77.125,70.875,0.293,70.5,70.0,56.438,58.219,0.0,28.938,72.0,70.0,1000.0,200.0,0.032,197.625,77.938,77.563,0.01,71.75,71.563,56.688,59.0,0.0,42.188,72.0,70.0,1000.0,200.0,0.034,204.25,77.813,77.563,0.017,69.563,71.25,57.938,59.875,20.906,37.063,72.0,70.0,1000.0,200.0,0.032,195.75,75.0,74.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,2.098,0.0,6.09,0.513,0.196,0.268,0.001,0.001,-0.0
9052007,656,1.0,1.0,1.0,1.0,100.0,26.187,40.0,40.0,40.0,1.0,1.0,528.258,196.779,0.012,11.986,0.0,80.0,55.0,1.4,798.625,863.135,1070.973,-1.386,54.825,71.846,71.235,71.78,51.369,1.391,1.661,0.362,61.304,48.932,88.826,52.88,0.0,72.036,98.429,81.969,100.219,35.045,58.003,39.347,-10.82,51.063,97.938,69.313,68.688,55.688,61.938,31.609,36.344,72.0,70.0,1000.0,200.0,0.101,199.5,76.875,70.625,0.327,70.438,70.063,56.438,58.219,0.0,27.984,72.0,70.0,1000.0,200.0,0.034,206.5,77.938,77.563,0.01,71.75,71.563,56.688,59.0,0.0,41.969,72.0,70.0,1000.0,200.0,0.035,204.625,77.688,77.563,0.017,69.438,71.125,57.938,59.875,21.094,35.656,72.0,70.0,1000.0,200.0,0.036,205.5,75.0,74.875,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,-0.001,2.246,0.0,7.163,0.528,0.197,0.299,0.001,0.0,0.0
9052007,657,1.0,1.0,1.0,1.0,100.0,25.318,40.0,40.0,45.0,1.0,1.0,507.174,193.265,0.012,11.866,0.0,80.0,55.0,1.4,798.625,857.396,1077.2,4.49,54.932,71.952,71.129,71.78,51.369,1.429,1.647,0.366,61.202,48.97,88.601,52.852,0.0,71.929,98.429,82.075,100.145,34.386,58.317,38.545,-10.82,51.094,98.0,69.438,68.563,55.5,61.938,28.047,36.5,72.0,70.0,1000.0,200.0,0.101,198.875,76.875,70.625,0.292,70.438,70.313,56.438,58.125,0.0,28.922,72.0,70.0,1000.0,200.0,0.033,197.375,77.938,77.563,0.01,71.75,71.438,56.688,59.0,0.0,42.781,72.0,70.0,1000.0,200.0,0.034,198.125,77.563,77.563,0.017,69.438,71.125,57.938,59.813,21.281,37.188,72.0,70.0,1000.0,200.0,0.032,194.875,75.313,75.0,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.062,0.0,6.857,0.507,0.193,0.267,0.001,0.0,0.001
9052007,658,1.0,1.0,1.0,1.0,100.0,25.176,40.0,40.0,45.0,1.0,1.0,524.744,199.122,0.022,11.911,0.0,80.0,55.0,1.4,790.125,858.83,1083.427,-1.226,54.932,71.846,71.129,71.78,51.155,1.41,1.564,0.373,61.269,49.057,88.153,52.852,0.0,72.036,98.281,82.075,100.071,34.313,58.212,38.545,-10.828,51.094,98.0,69.563,68.25,55.5,61.844,24.438,36.531,72.0,70.0,1000.0,200.0,0.101,199.0,76.75,70.375,0.238,70.438,70.063,56.438,58.125,0.0,27.578,72.0,70.0,1000.0,200.0,0.037,207.25,77.938,77.563,0.01,71.688,71.313,56.688,58.906,0.0,43.0,72.0,70.0,1000.0,200.0,0.033,196.75,77.688,77.563,0.017,69.438,71.063,57.813,59.875,21.484,36.563,72.0,70.0,1000.0,200.0,0.033,198.625,75.625,75.0,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.002,2.109,0.0,7.004,0.525,0.199,0.222,0.001,0.0,0.001
9052007,659,1.0,1.0,1.0,1.0,100.0,24.415,40.0,40.0,45.0,1.0,1.0,501.318,197.95,0.012,11.881,0.0,80.0,55.0,1.4,795.875,841.649,1061.634,7.181,54.61,71.846,71.129,71.78,50.834,1.425,1.636,0.37,61.318,49.1,87.872,52.908,0.0,71.821,98.133,82.075,99.924,34.313,57.795,38.473,-10.82,51.063,97.938,69.563,68.438,55.406,61.375,20.813,36.5,72.0,70.0,1000.0,200.0,0.102,199.625,77.0,69.688,0.202,70.313,70.063,56.344,58.125,0.0,28.734,72.0,70.0,1000.0,200.0,0.033,198.125,77.938,77.563,0.01,71.688,71.563,56.563,58.906,0.0,43.406,72.0,70.0,1000.0,200.0,0.032,193.625,77.688,77.313,0.017,69.438,71.063,57.813,59.813,16.984,37.031,72.0,70.0,1000.0,200.0,0.032,196.375,78.313,73.5,0.048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.105,0.0,6.867,0.501,0.198,0.216,0.001,0.001,0.034
9052007,700,1.0,1.0,1.0,1.0,100.0,23.762,40.0,40.0,45.0,1.0,1.0,514.202,197.95,0.012,11.881,0.0,80.0,55.0,1.4,792.375,830.226,1072.53,1.036,54.502,71.846,71.129,71.78,50.834,1.372,1.654,0.37,61.191,49.071,88.012,52.712,0.0,71.929,98.133,82.288,99.85,34.02,57.481,38.181,-10.82,51.063,97.813,69.563,68.563,55.281,61.281,24.719,36.563,72.0,70.0,1000.0,200.0,0.101,199.5,77.125,69.125,0.197,70.438,70.063,56.25,58.031,0.0,29.266,72.0,70.0,1000.0,200.0,0.032,196.0,77.938,77.563,0.009,71.75,71.438,56.5,58.781,0.0,43.469,72.0,70.0,1000.0,200.0,0.032,193.0,77.563,77.313,0.017,69.563,70.938,57.813,60.219,17.141,36.0,72.0,70.0,1000.0,200.0,0.035,203.125,80.188,68.438,0.048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.107,0.0,6.87,0.514,0.198,0.23,0.0,0.001,0.082
9052007,701,1.0,1.0,1.0,1.0,100.0,22.868,40.0,40.0,45.0,1.0,1.0,487.262,195.608,0.012,11.852,0.0,80.0,55.0,1.4,792.5,825.949,1066.304,10.698,54.394,71.846,71.129,71.674,50.727,1.364,1.625,0.362,61.155,48.916,88.096,52.796,0.0,72.036,97.986,82.288,99.776,33.507,57.586,37.744,-10.82,51.0,97.813,69.313,68.25,55.188,61.094,32.438,36.719,72.0,70.0,1000.0,200.0,0.102,199.125,77.188,69.063,0.218,70.313,70.0,56.25,58.031,0.0,28.297,72.0,70.0,1000.0,200.0,0.034,201.5,77.938,77.5,0.009,71.688,71.625,56.5,58.781,0.0,43.625,72.0,70.0,1000.0,200.0,0.031,192.5,77.688,77.313,0.017,69.688,70.938,57.625,60.438,13.508,37.281,72.0,70.0,1000.0,200.0,0.032,194.875,79.75,64.25,0.043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.086,0.0,6.979,0.487,0.196,0.259,0.001,0.001,0.097
9052007,702,1.0,1.0,1.0,1.0,100.0,22.231,40.0,40.0,45.0,1.0,1.0,500.146,196.779,0.022,11.911,0.0,80.0,55.0,1.4,805.375,828.8,1074.087,20.029,54.502,71.846,71.129,71.78,50.62,1.322,1.6,0.366,61.299,49.073,87.872,52.628,0.0,72.251,97.912,82.288,99.702,33.214,57.377,37.526,-10.82,50.938,97.813,69.0,68.25,55.188,61.281,42.094,37.0,72.0,70.0,1000.0,200.0,0.1,197.625,77.5,69.75,0.385,70.313,69.938,56.125,57.906,0.0,29.141,72.0,70.0,1000.0,200.0,0.032,195.75,77.938,77.563,0.009,71.688,71.438,56.281,58.781,0.0,42.813,72.0,70.0,1000.0,200.0,0.032,200.0,77.688,77.313,0.017,69.563,71.063,57.563,60.469,17.422,36.844,72.0,70.0,1000.0,200.0,0.032,196.625,79.563,63.0,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,2.126,0.0,7.139,0.5,0.197,0.436,0.0,0.001,0.051
9052007,703,1.0,1.0,1.0,1.0,100.0,20.999,40.0,40.0,45.0,1.0,1.0,493.119,190.922,0.012,11.807,0.0,80.0,55.0,1.4,792.25,824.525,1074.087,7.205,54.179,71.846,71.129,71.78,50.406,1.429,1.575,0.362,61.259,49.014,87.76,52.628,0.0,71.929,97.838,82.288,99.702,33.214,57.481,37.453,-10.82,50.906,97.75,69.0,68.438,55.094,61.719,42.438,36.844,72.0,70.0,1000.0,200.0,0.101,199.75,78.063,71.438,0.417,70.188,70.0,55.938,57.906,0.0,28.719,72.0,70.0,1000.0,200.0,0.032,201.75,77.875,77.563,0.009,71.688,71.313,56.188,58.625,0.0,43.063,72.0,70.0,1000.0,200.0,0.031,198.25,77.688,77.313,0.017,69.563,71.063,57.563,60.469,17.563,36.063,72.0,70.0,1000.0,200.0,0.034,202.0,79.563,62.781,0.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,2.062,0.0,6.957,0.493,0.191,0.404,0.0,0.001,0.061
9052007,704,1.0,1.0,1.0,1.0,100.0,20.081,40.0,40.0,45.0,1.0,1.0,514.202,195.608,0.012,11.896,0.0,80.0,55.0,1.4,809.375,838.791,1061.634,14.515,54.179,71.846,71.024,71.78,50.406,1.341,1.654,0.366,61.255,48.997,87.844,52.572,0.0,71.929,97.764,82.182,99.628,33.067,57.377,37.162,-10.82,50.844,97.688,69.0,68.25,54.906,62.031,42.75,37.0,72.0,70.0,1000.0,200.0,0.101,198.875,78.688,72.375,0.429,70.188,69.938,55.844,57.719,0.0,28.719,72.0,70.0,1000.0,200.0,0.033,198.75,77.875,77.563,0.009,71.688,71.438,56.188,58.5,0.0,42.75,72.0,70.0,1000.0,200.0,0.033,200.625,77.563,77.313,0.017,69.438,71.063,57.438,60.438,13.938,37.094,72.0,70.0,1000.0,200.0,0.032,195.25,79.563,62.719,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.004,0.0,6.771,0.514,0.196,0.396,0.0,0.001,0.042
9052007,705,1.0,1.0,1.0,1.0,100.0,18.918,40.0,40.0,45.0,1.0,1.0,495.461,194.436,0.022,11.911,0.0,80.0,55.0,1.4,804.375,855.963,1069.417,3.953,54.071,72.058,71.235,71.991,50.299,1.383,1.557,0.362,61.313,49.024,88.012,52.515,0.0,71.929,97.69,82.288,99.554,32.847,57.272,36.943,-10.82,50.813,97.688,69.063,68.25,54.781,62.313,41.094,37.219,72.0,70.0,1000.0,200.0,0.101,198.25,79.188,72.75,0.432,70.188,69.938,55.844,57.625,0.0,28.5,72.0,70.0,1000.0,200.0,0.032,202.875,77.875,77.5,0.009,71.688,71.438,56.188,58.5,0.0,42.375,72.0,70.0,1000.0,200.0,0.033,203.0,77.563,77.313,0.011,69.563,71.063,57.438,60.438,17.859,36.313,72.0,70.0,1000.0,200.0,0.034,200.375,79.625,63.0,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,1.997,0.0,6.782,0.495,0.194,0.406,0.0,0.0,0.051
9052007,706,1.0,1.0,1.0,1.0,100.0,17.931,40.0,40.0,45.0,1.0,1.0,514.202,196.779,0.012,11.926,0.0,80.0,55.0,1.4,805.375,867.442,1075.643,1.113,54.287,71.846,71.129,71.78,50.513,1.429,1.596,0.366,61.176,48.939,88.489,52.375,0.0,72.144,97.542,82.182,99.48,32.774,57.586,36.433,-10.82,50.75,97.625,69.313,68.25,54.906,62.438,41.375,36.938,72.0,70.0,1000.0,200.0,0.103,200.0,79.563,73.063,0.409,70.188,69.813,55.844,57.625,0.0,28.531,72.0,70.0,1000.0,200.0,0.033,199.5,77.875,77.5,0.009,71.688,71.188,56.188,58.5,0.0,42.125,72.0,70.0,1000.0,200.0,0.035,203.0,77.563,77.313,0.017,69.563,70.938,57.438,60.438,14.203,36.969,72.0,70.0,1000.0,200.0,0.032,196.375,79.75,63.094,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.759,0.0,6.066,0.514,0.197,0.388,0.0,0.001,0.041
9052007,707,1.0,1.0,1.0,1.0,100.0,17.105,40.0,40.0,45.0,1.0,1.0,486.091,195.608,0.012,11.956,0.0,80.0,55.0,1.4,790.625,827.375,1078.757,2.259,54.179,71.74,70.919,71.674,50.727,1.33,1.557,0.37,61.226,48.937,89.274,52.6,0.0,71.929,97.542,82.394,99.333,32.628,58.317,35.996,-10.82,50.719,97.625,69.313,68.438,54.906,62.438,34.219,37.188,72.0,70.0,1000.0,200.0,0.102,198.75,79.813,72.938,0.353,70.188,69.938,55.844,57.5,0.0,29.078,72.0,70.0,1000.0,200.0,0.032,196.875,77.875,77.5,0.009,71.688,71.438,56.188,58.375,0.0,43.344,72.0,70.0,1000.0,200.0,0.032,194.25,77.563,77.313,0.017,69.688,70.938,57.438,60.313,14.328,36.219,72.0,70.0,1000.0,200.0,0.034,201.0,80.063,63.0,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.568,0.0,5.598,0.486,0.196,0.355,0.0,0.001,0.052
