DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,708,1.0,1.0,1.0,1.0,100.0,16.537,40.0,40.0,45.0,1.0,1.0,509.517,200.293,0.022,11.881,0.0,80.0,55.0,1.4,795.75,821.676,1078.757,9.679,54.287,71.846,71.024,71.78,51.048,1.413,1.647,0.362,61.245,48.995,90.004,52.6,0.0,72.036,97.468,82.394,99.333,32.554,59.675,35.778,-10.828,50.719,97.688,69.438,68.25,55.094,62.438,30.656,37.406,72.0,70.0,1000.0,200.0,0.1,198.25,79.563,73.063,0.341,70.188,69.813,55.938,57.625,0.0,28.125,72.0,70.0,1000.0,200.0,0.035,202.5,77.875,77.5,0.009,71.688,71.188,56.188,58.5,0.0,43.156,72.0,70.0,1000.0,200.0,0.031,197.25,77.563,77.563,0.021,69.688,70.938,57.344,60.313,14.438,37.094,72.0,70.0,1000.0,200.0,0.032,195.875,80.063,63.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,-0.003,1.412,0.0,5.325,0.51,0.2,0.324,0.0,0.0,0.0
9052007,709,1.0,1.0,1.0,1.0,100.0,16.31,40.0,40.0,45.0,1.0,1.0,517.716,194.436,0.022,11.852,0.0,80.0,55.0,1.4,808.125,840.219,1074.087,6.947,54.502,71.846,71.024,71.78,51.476,1.425,1.632,0.366,61.158,48.948,90.396,52.543,0.0,72.036,97.394,82.394,99.259,32.408,60.824,35.559,-10.82,50.688,97.75,69.063,68.438,55.281,62.531,42.094,36.063,72.0,70.0,1000.0,200.0,0.109,207.875,79.563,72.938,0.369,70.063,69.813,56.125,57.625,0.0,29.016,72.0,70.0,1000.0,200.0,0.032,197.375,77.688,77.5,0.009,71.625,71.188,56.281,58.5,0.0,42.813,72.0,70.0,1000.0,200.0,0.032,199.875,77.563,77.313,0.017,69.75,70.875,57.438,60.219,11.805,36.219,72.0,70.0,1000.0,200.0,0.034,201.625,79.813,63.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,1.314,0.0,5.192,0.518,0.194,0.357,0.0,0.001,0.0
9052007,710,1.0,1.0,1.0,1.0,100.0,16.458,40.0,40.0,45.0,1.0,1.0,508.346,193.265,0.012,11.896,0.0,80.0,55.0,1.4,788.875,861.699,1074.087,6.214,54.825,71.74,71.024,71.78,51.798,1.398,1.643,0.362,61.206,48.965,90.593,52.684,0.0,71.929,97.32,82.5,99.185,32.261,61.556,35.486,-10.82,50.75,97.813,69.0,68.438,55.406,62.656,44.375,36.969,72.0,70.0,1000.0,200.0,0.102,199.5,79.375,73.125,0.415,70.188,69.813,56.25,57.719,0.0,29.063,72.0,70.0,1000.0,200.0,0.032,199.375,77.688,77.5,0.01,71.688,71.313,56.5,58.5,0.0,42.5,72.0,70.0,1000.0,200.0,0.033,202.5,77.563,77.313,0.017,69.75,70.875,57.438,60.094,11.891,35.813,72.0,70.0,1000.0,200.0,0.035,206.0,79.625,63.156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,-0.002,1.31,0.0,5.334,0.508,0.193,0.379,0.0,0.001,0.0
9052007,711,1.0,1.0,1.0,1.0,100.0,17.041,40.0,40.0,45.0,1.0,1.0,514.202,195.608,0.012,11.866,0.0,80.0,55.0,1.4,799.5,861.699,1081.87,6.022,55.04,71.846,71.024,71.674,52.226,1.391,1.6,0.366,61.257,49.046,90.621,52.88,0.0,71.929,97.172,82.394,99.037,32.188,62.496,35.486,-10.828,50.781,97.813,69.313,68.25,55.688,62.844,42.688,37.0,72.0,70.0,1000.0,200.0,0.102,199.875,79.188,73.25,0.409,70.063,69.813,56.344,57.906,0.0,28.609,72.0,70.0,1000.0,200.0,0.033,199.875,77.875,77.375,0.01,71.625,71.188,56.688,58.625,0.0,41.844,72.0,70.0,1000.0,200.0,0.035,206.625,77.563,77.188,0.017,69.75,70.938,57.563,60.094,11.969,36.531,72.0,70.0,1000.0,200.0,0.033,198.75,79.563,63.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,1.291,0.0,5.441,0.514,0.196,0.355,0.001,0.001,0.0
9052007,712,1.0,1.0,1.0,1.0,100.0,17.448,40.0,40.0,45.0,1.0,1.0,520.059,189.751,0.012,11.941,0.0,80.0,55.0,1.4,793.25,850.232,1081.87,10.563,55.255,71.846,71.024,71.78,52.226,1.436,1.643,0.366,61.257,49.006,90.256,52.908,0.0,71.929,97.246,82.5,99.037,32.041,62.809,35.486,-10.82,50.938,97.875,69.313,68.25,55.813,62.938,35.563,37.25,72.0,70.0,1000.0,200.0,0.1,198.75,78.938,73.063,0.407,70.063,69.813,56.438,58.031,0.0,29.234,72.0,70.0,1000.0,200.0,0.032,196.0,77.688,77.5,0.01,71.625,71.313,56.688,58.625,0.0,41.875,72.0,70.0,1000.0,200.0,0.035,205.75,77.563,77.188,0.017,69.75,70.938,57.563,59.875,14.797,37.031,72.0,70.0,1000.0,200.0,0.032,196.25,79.438,63.656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.337,0.0,5.72,0.52,0.19,0.349,0.0,0.001,0.0
9052007,713,1.0,1.0,1.0,1.0,100.0,17.937,40.0,40.0,45.0,1.0,1.0,521.23,200.293,0.012,11.911,0.0,80.0,55.0,1.4,793.25,880.387,1092.768,0.739,55.255,71.846,71.024,71.674,52.226,1.44,1.614,0.362,61.143,48.894,90.06,53.048,0.0,71.929,97.098,82.5,98.889,31.822,62.705,35.414,-10.82,51.063,97.813,69.438,68.563,55.813,62.938,32.0,37.063,72.0,70.0,1000.0,200.0,0.102,200.125,78.625,72.938,0.331,70.063,69.813,56.563,58.125,0.0,28.141,72.0,70.0,1000.0,200.0,0.035,203.375,77.688,77.375,0.009,71.625,71.438,56.688,58.781,0.0,42.406,72.0,70.0,1000.0,200.0,0.035,200.875,77.375,77.188,0.017,69.688,70.875,57.625,59.813,14.906,35.469,72.0,70.0,1000.0,200.0,0.036,209.75,79.25,63.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.001,1.385,0.0,5.949,0.521,0.2,0.275,0.0,0.0,0.0
9052007,714,1.0,1.0,1.0,1.0,100.0,18.246,40.0,40.0,45.0,1.0,1.0,503.66,200.293,0.012,11.926,0.0,80.0,55.0,1.4,814.25,830.226,1075.643,5.682,55.255,71.846,71.024,71.78,52.226,1.318,1.636,0.366,61.333,49.037,89.667,53.272,0.0,71.821,97.024,82.394,98.816,32.408,62.809,35.559,-10.82,51.156,97.938,69.313,68.438,55.906,62.656,35.969,37.25,72.0,70.0,1000.0,200.0,0.101,199.375,78.375,72.375,0.329,70.063,69.813,56.438,58.125,0.0,29.063,72.0,70.0,1000.0,200.0,0.032,196.625,77.688,77.5,0.008,71.625,71.188,56.813,58.906,0.0,43.125,72.0,70.0,1000.0,200.0,0.033,195.5,77.375,77.188,0.017,69.688,70.875,57.625,59.813,15.008,37.094,72.0,70.0,1000.0,200.0,0.032,195.875,79.125,63.844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.001,1.236,0.0,5.224,0.504,0.2,0.289,0.0,0.0,0.0
9052007,715,1.0,1.0,1.0,1.0,100.0,18.826,40.0,40.0,45.0,1.0,1.0,522.401,196.779,0.012,11.911,0.0,80.0,55.0,1.4,789.0,858.83,1083.427,1.118,55.363,71.846,71.024,71.991,52.226,1.436,1.557,0.37,61.193,49.012,89.527,53.412,0.0,71.929,96.95,82.394,98.742,34.093,62.496,37.38,-10.82,51.25,97.813,69.563,68.438,56.0,62.531,28.609,37.406,72.0,70.0,1000.0,200.0,0.101,198.875,78.188,71.75,0.288,70.063,69.813,56.563,58.125,0.0,27.578,72.0,70.0,1000.0,200.0,0.036,208.125,77.688,77.5,0.009,71.625,71.188,56.813,58.906,0.0,43.5,72.0,70.0,1000.0,200.0,0.031,194.625,77.375,77.188,0.016,69.75,70.875,57.625,59.688,12.352,36.156,72.0,70.0,1000.0,200.0,0.035,202.0,79.125,63.906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,1.378,0.0,5.44,0.522,0.197,0.271,0.0,0.0,0.0
9052007,716,1.0,1.0,1.0,1.0,100.0,19.286,40.0,40.0,45.0,1.0,1.0,507.174,200.293,0.012,11.896,0.0,80.0,55.0,1.4,802.625,823.1,1056.965,15.694,55.363,72.058,71.235,71.991,52.226,1.383,1.643,0.366,61.316,48.966,89.499,53.44,0.0,71.929,96.876,82.5,98.668,34.386,62.6,37.599,-10.82,51.344,97.813,69.313,68.438,56.0,62.531,36.375,37.469,72.0,70.0,1000.0,200.0,0.101,198.5,78.063,71.438,0.297,70.063,69.938,56.563,58.125,0.0,28.828,72.0,70.0,1000.0,200.0,0.032,198.125,77.688,77.375,0.009,71.688,71.188,56.813,58.906,0.0,42.875,72.0,70.0,1000.0,200.0,0.032,199.375,77.563,77.188,0.017,69.938,70.875,57.625,59.688,12.406,37.0,72.0,70.0,1000.0,200.0,0.032,197.75,79.063,64.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,1.355,0.0,5.311,0.507,0.2,0.288,0.0,0.001,0.0
9052007,717,1.0,1.0,1.0,1.0,100.0,19.983,40.0,40.0,45.0,1.0,1.0,514.202,196.779,0.022,11.986,0.0,80.0,55.0,1.4,808.375,854.529,1077.2,8.927,55.471,71.846,71.024,71.991,52.333,1.379,1.6,0.362,61.206,48.949,89.667,53.609,0.0,71.929,96.802,82.5,98.594,34.386,62.287,37.671,-10.82,51.406,97.688,69.313,68.438,56.0,62.531,36.563,37.313,72.0,70.0,1000.0,200.0,0.103,200.0,78.063,71.563,0.33,70.188,69.938,56.75,58.125,0.0,29.094,72.0,70.0,1000.0,200.0,0.032,197.0,77.688,77.375,0.01,71.625,71.188,56.906,58.906,0.0,42.094,72.0,70.0,1000.0,200.0,0.034,205.25,77.375,77.188,0.017,70.0,70.938,57.813,59.688,3.041,36.719,72.0,70.0,1000.0,200.0,0.033,197.375,79.063,64.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.003,1.411,0.0,5.471,0.514,0.197,0.314,0.0,0.0,0.0
9052007,718,1.0,1.0,1.0,1.0,100.0,20.508,40.0,40.0,45.0,1.0,1.0,529.429,197.95,0.022,11.941,0.0,80.0,55.0,1.4,787.375,883.268,1092.768,2.283,55.471,71.74,71.024,71.674,52.547,1.429,1.618,0.359,61.101,48.895,89.723,53.693,0.0,71.929,96.728,82.5,98.52,34.606,62.182,37.817,-10.82,51.5,97.75,69.438,68.25,56.0,62.531,29.219,37.469,72.0,70.0,1000.0,200.0,0.102,199.5,78.188,71.875,0.31,70.188,70.063,56.75,58.219,0.0,27.594,72.0,70.0,1000.0,200.0,0.036,209.5,77.688,77.375,0.01,71.688,71.313,56.906,59.0,0.0,42.156,72.0,70.0,1000.0,200.0,0.035,203.125,77.375,77.063,0.017,70.0,70.875,57.625,59.688,3.037,37.188,72.0,70.0,1000.0,200.0,0.032,196.0,78.938,64.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.003,1.39,0.0,5.327,0.529,0.198,0.286,0.0,0.001,0.0
9052007,719,1.0,1.0,1.0,1.0,100.0,21.871,40.0,40.0,45.0,1.0,1.0,489.605,195.608,0.012,11.956,0.0,80.0,55.0,1.4,802.0,874.63,1070.973,8.441,55.794,71.846,71.024,71.674,52.761,1.383,1.618,0.366,61.075,48.93,89.807,53.749,0.0,72.251,96.654,82.607,98.446,35.192,62.391,38.327,-10.828,51.594,97.688,69.563,68.25,56.125,62.531,29.391,36.813,72.0,70.0,1000.0,200.0,0.105,205.0,78.313,71.563,0.306,70.188,70.0,56.875,58.219,0.0,29.031,72.0,70.0,1000.0,200.0,0.032,197.0,77.563,77.375,0.01,71.625,71.438,57.094,59.0,0.0,42.969,72.0,70.0,1000.0,200.0,0.034,196.625,77.375,77.125,0.017,70.0,70.875,57.813,59.688,3.025,36.563,72.0,70.0,1000.0,200.0,0.033,199.125,78.875,64.438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.378,0.0,5.207,0.49,0.196,0.302,0.0,0.001,0.0
9052007,720,1.0,1.0,1.0,1.0,100.0,22.807,40.0,40.0,45.0,1.0,1.0,511.859,195.608,0.012,11.971,0.0,80.0,55.0,1.4,801.375,855.963,1075.643,4.906,55.901,71.846,71.024,71.991,52.761,1.41,1.6,0.359,61.111,48.898,89.891,53.693,0.0,72.144,96.58,82.5,98.299,35.631,62.496,38.764,-10.82,51.656,97.688,69.438,68.25,56.344,62.438,33.344,36.75,72.0,70.0,1000.0,200.0,0.104,201.625,78.625,71.375,0.311,70.063,69.938,56.938,58.344,0.0,27.781,72.0,70.0,1000.0,200.0,0.036,206.0,77.688,77.5,0.01,71.688,71.313,57.094,59.0,0.0,43.531,72.0,70.0,1000.0,200.0,0.032,193.75,77.375,77.125,0.017,70.0,70.875,57.938,59.688,3.021,37.094,72.0,70.0,1000.0,200.0,0.032,196.625,78.875,64.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,1.396,0.0,5.209,0.512,0.196,0.33,0.0,0.001,0.0
9052007,721,1.0,1.0,1.0,1.0,100.0,23.75,40.0,40.0,45.0,1.0,1.0,513.031,192.094,0.022,12.001,0.0,80.0,55.0,1.4,806.25,841.649,1075.643,4.561,55.794,71.846,70.919,71.674,52.868,1.406,1.614,0.366,61.189,49.0,89.891,53.833,0.0,71.821,96.506,82.5,98.225,35.778,62.391,38.982,-10.828,51.688,97.625,69.438,68.25,56.344,62.531,33.5,37.094,72.0,70.0,1000.0,200.0,0.102,199.625,78.938,71.563,0.292,70.063,69.813,56.938,58.344,0.0,28.875,72.0,70.0,1000.0,200.0,0.033,197.75,77.563,77.375,0.009,71.625,71.313,57.188,59.125,0.0,43.469,72.0,70.0,1000.0,200.0,0.031,194.875,77.375,77.125,0.017,70.125,70.875,57.938,59.688,0.139,35.875,72.0,70.0,1000.0,200.0,0.035,204.5,78.625,64.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,1.445,0.0,5.34,0.513,0.192,0.315,0.0,0.001,0.0
9052007,722,1.0,1.0,1.0,1.0,100.0,24.187,40.0,40.0,45.0,1.0,1.0,502.489,195.608,0.012,11.881,0.0,80.0,55.0,1.4,794.25,820.253,1069.417,17.403,56.009,71.74,70.919,71.78,52.975,1.383,1.535,0.37,61.155,48.918,89.835,54.029,0.0,72.036,96.506,82.394,98.225,35.924,62.6,39.055,-10.82,51.813,97.688,69.438,68.438,56.438,62.656,33.688,37.25,72.0,70.0,1000.0,200.0,0.101,199.0,79.375,71.875,0.311,70.063,69.813,56.938,58.344,1.436,29.156,72.0,70.0,1000.0,200.0,0.032,196.875,77.563,77.375,0.01,71.688,71.438,57.281,59.125,0.0,43.125,72.0,70.0,1000.0,200.0,0.031,197.125,77.375,77.125,0.017,70.0,70.875,57.938,59.813,2.986,37.094,72.0,70.0,1000.0,200.0,0.032,195.625,78.563,64.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.394,0.0,5.166,0.502,0.196,0.341,0.0,0.001,0.0
9052007,723,1.0,1.0,1.0,1.0,100.0,25.991,40.0,40.0,45.0,1.0,1.0,501.318,197.95,0.012,11.881,0.0,80.0,55.0,1.4,798.5,890.478,1088.097,2.125,55.794,71.846,71.024,71.674,52.975,1.368,1.546,0.362,61.211,48.971,89.695,53.889,0.0,71.821,96.21,82.5,98.077,36.144,62.391,39.492,-10.82,51.875,97.563,69.438,68.438,56.438,62.938,33.875,37.406,72.0,70.0,1000.0,200.0,0.101,198.5,80.438,72.5,0.308,70.063,69.813,56.938,58.531,0.0,28.109,72.0,70.0,1000.0,200.0,0.036,203.875,77.563,77.375,0.009,71.625,71.438,57.281,59.125,0.0,42.469,72.0,70.0,1000.0,200.0,0.033,202.375,77.313,77.125,0.017,70.125,70.875,57.938,59.688,0.092,35.438,72.0,70.0,1000.0,200.0,0.036,209.5,78.438,64.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.516,0.0,5.524,0.501,0.198,0.357,0.0,0.0,0.0
9052007,724,1.0,1.0,1.0,1.0,100.0,26.584,40.0,40.0,45.0,1.0,1.0,513.031,197.95,0.012,12.001,0.0,80.0,55.0,1.4,789.875,870.316,1080.313,8.846,55.901,71.846,71.024,71.674,52.868,1.417,1.553,0.366,61.227,48.991,88.882,54.029,0.0,71.929,96.284,82.5,98.003,36.511,61.973,40.293,-10.82,51.938,97.625,69.563,68.563,56.531,63.125,30.266,37.531,72.0,70.0,1000.0,200.0,0.101,198.0,81.688,73.125,0.294,70.063,69.813,57.031,58.625,1.442,29.234,72.0,70.0,1000.0,200.0,0.032,195.75,77.563,77.375,0.01,71.625,71.313,57.281,59.219,0.0,42.375,72.0,70.0,1000.0,200.0,0.034,203.0,77.313,77.125,0.017,70.25,70.875,57.938,59.813,0.0,36.969,72.0,70.0,1000.0,200.0,0.032,196.25,78.438,64.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,0.001,-0.001,1.783,0.0,6.302,0.513,0.198,0.368,0.0,0.0,0.0
9052007,725,1.0,1.0,1.0,1.0,100.0,27.541,40.0,40.0,45.0,1.0,1.0,495.461,197.95,0.012,11.896,0.0,80.0,55.0,1.4,813.375,876.069,1088.097,3.971,55.901,71.952,71.129,71.885,52.654,1.429,1.575,0.366,61.291,49.022,88.349,54.001,0.0,72.144,96.21,82.607,97.929,36.584,60.824,40.658,-10.82,52.0,97.438,69.563,68.438,56.438,63.219,30.422,36.531,72.0,70.0,1000.0,200.0,0.108,203.25,83.063,73.688,0.298,70.063,69.688,56.938,58.531,0.0,28.516,72.0,70.0,1000.0,200.0,0.034,199.75,77.563,77.313,0.009,71.688,71.313,57.188,59.125,0.0,42.063,72.0,70.0,1000.0,200.0,0.035,205.125,77.375,77.125,0.017,70.313,70.875,57.938,59.688,0.0,35.938,72.0,70.0,1000.0,200.0,0.035,202.25,78.438,65.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.999,0.0,6.729,0.495,0.198,0.408,0.0,0.001,0.0
9052007,726,1.0,1.0,1.0,1.0,100.0,28.085,40.0,40.0,45.0,1.0,1.0,515.373,195.608,0.022,11.926,0.0,80.0,55.0,1.4,794.375,851.664,1080.313,13.912,55.794,71.74,70.919,71.674,52.333,1.364,1.564,0.37,61.286,49.004,87.704,54.169,0.0,72.144,96.062,82.607,97.855,36.73,59.362,40.803,-10.82,52.125,97.375,69.313,68.438,56.125,63.563,34.406,37.188,72.0,70.0,1000.0,200.0,0.101,199.0,84.938,74.5,0.298,70.063,69.813,56.938,58.531,0.0,29.109,72.0,70.0,1000.0,200.0,0.032,196.25,77.563,77.313,0.01,71.688,71.188,57.188,59.219,0.0,41.969,72.0,70.0,1000.0,200.0,0.035,205.75,77.313,77.125,0.017,70.563,70.875,57.938,59.813,0.0,37.094,72.0,70.0,1000.0,200.0,0.031,194.875,78.313,65.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.003,2.146,0.0,6.744,0.515,0.196,0.454,0.0,0.0,0.0
9052007,727,1.0,1.0,1.0,1.0,100.0,27.687,40.0,40.0,45.0,1.0,1.0,518.887,195.608,0.022,11.866,0.0,80.0,55.0,1.4,794.375,870.316,1080.313,7.258,55.363,71.634,71.024,71.568,51.798,1.398,1.658,0.362,61.259,48.98,87.451,54.029,0.0,71.821,96.062,82.5,97.782,36.73,58.317,40.876,-10.82,52.094,97.125,69.563,68.688,55.906,63.719,30.797,37.031,72.0,70.0,1000.0,200.0,0.103,200.0,86.813,75.563,0.303,70.063,69.938,56.875,58.531,0.0,29.141,72.0,70.0,1000.0,200.0,0.033,197.25,77.563,77.313,0.01,71.688,71.563,56.906,59.219,0.0,42.406,72.0,70.0,1000.0,200.0,0.035,201.0,77.313,77.125,0.017,70.75,70.875,57.938,59.813,0.0,36.531,72.0,70.0,1000.0,200.0,0.033,201.625,78.313,65.125,0.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,2.279,0.0,6.831,0.519,0.196,0.497,0.0,0.0,0.004
9052007,728,1.0,1.0,1.0,1.0,100.0,27.937,40.0,40.0,45.0,1.0,1.0,488.433,195.608,0.012,11.971,0.0,80.0,55.0,1.4,793.0,868.879,1078.757,8.608,55.363,71.74,71.024,71.674,51.69,1.425,1.614,0.359,61.237,49.101,87.788,54.001,0.0,72.144,95.914,82.5,97.634,34.825,57.795,39.201,-10.82,52.063,97.188,69.563,68.438,55.906,64.25,30.938,37.281,72.0,70.0,1000.0,200.0,0.101,198.75,89.125,76.875,0.277,70.063,69.813,56.75,58.344,0.0,27.953,72.0,70.0,1000.0,200.0,0.036,205.125,77.563,77.313,0.01,71.688,71.188,57.094,59.125,0.0,43.469,72.0,70.0,1000.0,200.0,0.032,193.125,77.313,77.125,0.017,70.938,70.875,57.813,59.688,0.0,36.906,72.0,70.0,1000.0,200.0,0.032,196.375,78.25,65.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,2.281,0.0,7.278,0.488,0.196,0.494,0.0,0.0,0.0
9052007,729,1.0,1.0,1.0,1.0,100.0,27.363,40.0,40.0,45.0,1.0,1.0,518.887,193.265,0.012,11.896,0.0,80.0,55.0,1.4,794.75,837.362,1074.087,20.276,55.04,71.74,71.024,71.674,51.262,1.421,1.636,0.362,61.257,49.007,87.451,53.721,0.0,71.821,95.914,82.5,97.634,34.459,57.69,38.837,-10.82,52.0,97.125,69.625,68.563,55.813,64.438,27.297,37.219,72.0,70.0,1000.0,200.0,0.102,199.625,91.563,77.875,0.259,69.938,69.938,56.563,58.219,1.455,28.969,72.0,70.0,1000.0,200.0,0.032,197.75,77.563,77.313,0.01,71.625,71.188,56.813,59.125,0.0,43.125,72.0,70.0,1000.0,200.0,0.032,198.0,77.313,77.188,0.017,71.125,70.875,57.813,59.688,0.0,37.125,72.0,70.0,1000.0,200.0,0.032,196.875,78.063,65.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.002,2.242,0.0,7.236,0.519,0.193,0.516,0.0,0.0,0.0
9052007,730,1.0,1.0,1.0,1.0,100.0,26.572,40.0,40.0,45.0,1.0,1.0,513.031,199.122,0.022,11.941,0.0,80.0,55.0,1.4,805.0,876.069,1081.87,8.715,54.717,71.952,71.235,71.885,51.048,1.394,1.521,0.362,61.235,48.977,87.255,53.665,0.0,71.929,95.84,82.394,97.56,34.532,57.377,38.764,-10.82,51.938,97.063,69.625,68.688,55.5,64.875,27.422,37.438,72.0,70.0,1000.0,200.0,0.101,198.5,93.875,79.0,0.263,69.938,69.688,56.438,58.219,1.469,27.953,72.0,70.0,1000.0,200.0,0.036,204.75,77.438,77.313,0.01,71.688,71.188,56.688,59.125,0.0,42.5,72.0,70.0,1000.0,200.0,0.034,202.5,77.313,77.063,0.017,71.188,70.875,57.625,59.594,0.0,36.563,72.0,70.0,1000.0,200.0,0.033,198.75,78.063,65.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,2.212,0.0,7.021,0.513,0.199,0.569,0.0,0.001,0.0
9052007,731,1.0,1.0,1.0,1.0,100.0,25.88,40.0,40.0,45.0,1.0,1.0,523.573,195.608,0.022,11.866,0.0,80.0,55.0,1.4,800.125,876.069,1081.87,11.562,54.502,71.74,71.024,71.674,50.727,1.429,1.567,0.362,61.404,49.078,87.199,53.552,0.0,71.821,95.766,82.607,97.486,34.679,57.063,38.837,-10.82,51.844,96.938,69.625,68.688,55.281,65.063,27.531,37.656,72.0,70.0,1000.0,200.0,0.1,197.625,96.188,79.938,0.252,69.938,69.5,56.344,58.125,1.491,29.141,72.0,70.0,1000.0,200.0,0.032,196.0,77.438,77.313,0.01,71.625,71.313,56.563,58.906,0.0,42.094,72.0,70.0,1000.0,200.0,0.034,206.25,77.313,77.063,0.017,71.188,70.938,57.625,59.594,0.0,35.438,72.0,70.0,1000.0,200.0,0.036,208.75,78.063,65.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.003,2.204,0.0,6.855,0.524,0.196,0.595,0.0,0.001,0.0
9052007,732,1.0,1.0,1.0,1.0,100.0,25.575,40.0,40.0,45.0,1.0,1.0,522.401,194.436,0.022,11.911,0.0,80.0,55.0,1.4,802.5,867.442,1081.87,7.497,54.61,71.846,71.024,71.991,50.62,1.433,1.625,0.366,61.222,49.082,87.395,53.328,0.0,72.036,95.618,82.394,97.338,34.239,56.645,38.618,-10.82,51.719,97.0,69.625,68.75,55.281,65.438,27.625,37.313,72.0,70.0,1000.0,200.0,0.103,200.375,98.313,81.125,0.244,69.938,69.5,56.25,58.125,5.43,29.203,72.0,70.0,1000.0,200.0,0.032,197.125,77.438,77.313,0.01,71.625,71.188,56.5,58.906,0.0,42.031,72.0,70.0,1000.0,200.0,0.035,204.5,77.188,77.063,0.017,71.313,70.938,57.563,59.594,0.0,36.813,72.0,70.0,1000.0,200.0,0.032,196.875,78.0,65.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,2.328,0.0,7.247,0.522,0.194,0.609,0.0,0.0,0.0
9052007,733,1.0,1.0,1.0,1.0,100.0,24.31,40.0,40.0,45.0,1.0,1.0,500.146,194.436,0.012,11.956,0.0,80.0,55.0,1.4,789.875,881.828,1094.325,6.386,54.287,71.846,71.024,71.674,50.406,1.33,1.575,0.362,61.183,49.016,87.62,53.384,0.0,71.821,95.618,82.5,97.264,33.8,56.854,38.181,-10.82,51.719,97.0,69.75,68.875,55.188,65.938,25.0,37.594,72.0,70.0,1000.0,200.0,0.101,199.375,100.563,82.375,0.244,69.938,69.5,56.125,57.906,1.567,27.922,72.0,70.0,1000.0,200.0,0.036,205.75,77.438,77.313,0.009,71.625,71.438,56.281,58.781,0.0,42.656,72.0,70.0,1000.0,200.0,0.034,199.875,77.313,77.125,0.017,71.188,70.875,57.438,59.531,0.0,36.813,72.0,70.0,1000.0,200.0,0.032,200.125,78.0,65.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,2.272,0.0,7.279,0.5,0.194,0.644,0.0,0.0,0.0
9052007,734,1.0,1.0,1.0,1.0,100.0,23.765,40.0,40.0,45.0,1.0,1.0,513.031,195.608,0.012,11.971,0.0,80.0,55.0,1.4,811.0,845.939,1075.643,7.193,54.394,71.74,71.024,71.674,50.513,1.375,1.611,0.366,61.246,49.008,87.788,53.272,0.0,72.144,95.544,82.5,97.191,33.653,56.645,37.963,-10.82,51.594,97.063,69.75,68.875,55.094,66.188,25.094,36.688,72.0,70.0,1000.0,200.0,0.106,202.25,102.563,83.563,0.231,69.813,69.688,55.938,57.906,5.504,29.031,72.0,70.0,1000.0,200.0,0.033,197.375,77.438,77.313,0.009,71.625,71.438,56.281,58.781,0.0,43.375,72.0,70.0,1000.0,200.0,0.032,194.375,77.188,77.125,0.017,71.188,70.938,57.438,59.313,0.0,36.906,72.0,70.0,1000.0,200.0,0.032,196.375,78.0,65.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.002,2.244,0.0,7.17,0.513,0.196,0.637,0.0,0.0,0.0
9052007,735,1.0,1.0,1.0,1.0,100.0,22.268,40.0,40.0,45.0,1.0,1.0,514.202,194.436,0.012,11.956,0.0,80.0,55.0,1.4,795.25,833.079,1077.2,8.916,54.071,71.74,71.024,71.674,50.299,1.375,1.531,0.37,61.232,48.963,87.592,53.132,0.0,71.821,95.396,82.394,97.191,33.58,56.541,37.89,-10.82,51.438,97.063,69.75,69.063,54.906,66.5,17.75,37.313,72.0,70.0,1000.0,200.0,0.101,198.125,104.313,84.063,0.211,69.813,69.688,55.938,57.906,5.559,28.375,72.0,70.0,1000.0,200.0,0.034,204.375,77.438,77.125,0.009,71.625,71.188,56.188,58.625,0.0,43.063,72.0,70.0,1000.0,200.0,0.032,198.25,77.313,77.063,0.017,71.188,70.875,57.344,59.313,0.0,36.531,72.0,70.0,1000.0,200.0,0.033,203.125,77.875,65.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,2.244,0.0,7.162,0.514,0.194,0.62,0.0,0.001,0.0
9052007,736,1.0,1.0,1.0,1.0,100.0,21.536,40.0,40.0,45.0,1.0,1.0,511.859,195.608,0.012,11.896,0.0,80.0,55.0,1.4,820.5,850.232,1070.973,8.358,54.179,71.74,71.129,71.674,50.299,1.398,1.611,0.362,61.146,48.925,87.704,52.964,0.0,72.036,95.322,82.394,97.043,33.433,56.645,37.744,-10.82,51.375,97.125,69.75,69.063,54.781,66.625,25.25,37.375,72.0,70.0,1000.0,200.0,0.101,198.5,105.563,84.5,0.199,69.75,69.5,55.844,57.719,5.617,28.844,72.0,70.0,1000.0,200.0,0.033,198.0,77.438,77.313,0.01,71.625,71.313,56.188,58.5,0.0,42.563,72.0,70.0,1000.0,200.0,0.033,202.25,77.188,77.125,0.017,71.188,70.938,57.344,59.313,0.0,36.781,72.0,70.0,1000.0,200.0,0.033,197.125,77.75,65.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,2.209,0.0,7.128,0.512,0.196,0.608,0.0,0.0,0.0
9052007,737,1.0,1.0,1.0,1.0,100.0,19.696,40.0,40.0,45.0,1.0,1.0,520.059,197.95,0.022,11.852,0.0,80.0,55.0,1.4,793.75,841.649,1091.211,11.317,53.856,71.74,71.024,71.674,50.085,1.413,1.593,0.362,61.355,48.968,87.732,52.824,0.0,71.821,95.248,82.5,96.969,33.36,56.541,37.526,-10.82,51.281,97.125,69.75,69.125,54.781,66.875,25.328,37.469,72.0,70.0,1000.0,200.0,0.101,198.625,107.188,85.313,0.209,69.813,69.5,55.75,57.625,5.684,29.203,72.0,70.0,1000.0,200.0,0.032,197.125,77.313,77.313,0.01,71.625,71.188,56.094,58.625,0.0,42.625,72.0,70.0,1000.0,200.0,0.033,202.0,77.188,77.125,0.017,71.313,70.875,57.219,59.188,0.0,36.219,72.0,70.0,1000.0,200.0,0.034,203.625,77.688,65.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,-0.003,2.13,0.0,6.862,0.52,0.198,0.662,0.0,0.0,0.0
9052007,738,1.0,1.0,1.0,1.0,100.0,18.533,40.0,40.0,45.0,1.0,1.0,525.915,193.265,0.012,11.911,0.0,80.0,55.0,1.4,799.5,878.948,1094.325,6.265,53.856,71.846,71.024,71.674,50.085,1.421,1.643,0.366,61.155,48.968,88.209,52.712,0.0,71.821,95.248,82.394,96.969,33.14,56.854,36.943,-10.82,51.188,97.188,69.938,69.125,54.781,67.188,17.984,37.406,72.0,70.0,1000.0,200.0,0.102,199.5,108.563,86.188,0.195,69.75,69.5,55.75,57.5,8.625,27.453,72.0,70.0,1000.0,200.0,0.037,210.125,77.438,77.125,0.01,71.625,71.313,56.094,58.375,0.0,42.188,72.0,70.0,1000.0,200.0,0.034,205.0,77.188,77.125,0.017,71.313,70.938,57.219,59.156,0.0,36.875,72.0,70.0,1000.0,200.0,0.032,196.375,77.688,65.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.91,0.0,6.296,0.526,0.193,0.632,0.0,0.0,0.0
9052007,739,1.0,1.0,1.0,1.0,100.0,17.379,40.0,40.0,45.0,1.0,1.0,529.429,189.751,0.022,11.926,0.0,80.0,55.0,1.4,799.0,866.006,1074.087,4.258,53.964,71.846,71.024,71.674,50.513,1.444,1.549,0.366,61.306,48.933,89.274,52.684,0.0,71.821,95.174,82.394,96.895,33.067,57.69,36.506,-10.82,51.125,97.188,69.938,69.25,54.688,67.438,18.031,37.594,72.0,70.0,1000.0,200.0,0.101,198.375,109.688,86.5,0.183,69.75,69.5,55.75,57.5,8.703,29.109,72.0,70.0,1000.0,200.0,0.032,196.875,77.438,77.125,0.01,71.625,71.0,55.969,58.375,0.0,42.5,72.0,70.0,1000.0,200.0,0.035,200.125,77.188,77.063,0.017,71.313,70.938,57.219,59.188,0.0,35.906,72.0,70.0,1000.0,200.0,0.035,203.5,77.688,66.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,1.666,0.0,5.701,0.529,0.19,0.614,0.0,0.0,0.0
9052007,740,1.0,1.0,1.0,1.0,100.0,17.005,40.0,40.0,45.0,1.0,1.0,518.887,199.122,0.022,11.956,0.0,80.0,55.0,1.4,812.125,890.478,1102.111,1.28,54.179,71.846,71.129,71.78,50.941,1.387,1.557,0.37,61.195,48.96,90.144,52.628,0.0,71.929,95.1,82.394,96.821,32.994,58.944,36.288,-10.82,51.094,97.188,69.75,69.25,55.094,67.438,25.516,36.094,72.0,70.0,1000.0,200.0,0.111,206.5,110.813,86.625,0.191,69.75,69.5,55.844,57.5,8.781,27.75,72.0,70.0,1000.0,200.0,0.037,206.5,77.313,77.125,0.01,71.625,71.188,56.094,58.375,0.0,42.688,72.0,70.0,1000.0,200.0,0.034,199.0,77.188,77.063,0.017,71.5,70.938,57.219,59.156,0.0,37.188,72.0,70.0,1000.0,200.0,0.032,194.625,77.688,66.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.003,1.518,0.0,5.474,0.519,0.199,0.669,0.0,0.0,0.0
9052007,741,1.0,1.0,1.0,1.0,100.0,16.79,40.0,40.0,45.0,1.0,1.0,495.461,192.094,0.012,11.896,0.0,80.0,55.0,1.4,805.125,851.664,1075.643,8.309,54.394,72.058,71.34,71.991,51.369,1.421,1.531,0.37,61.214,48.983,90.536,52.796,0.0,71.821,94.952,82.394,96.674,32.847,60.093,36.215,-10.82,51.094,97.313,69.938,69.438,55.188,67.938,18.156,37.313,72.0,70.0,1000.0,200.0,0.101,198.125,111.688,87.188,0.187,69.75,69.5,55.938,57.625,8.859,29.063,72.0,70.0,1000.0,200.0,0.032,196.625,77.313,77.125,0.01,71.625,71.0,56.188,58.375,0.0,43.0,72.0,70.0,1000.0,200.0,0.034,196.75,77.188,77.188,0.017,71.5,70.938,57.219,59.156,0.0,36.531,72.0,70.0,1000.0,200.0,0.033,198.25,77.5,66.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.471,0.0,5.569,0.495,0.192,0.663,0.0,0.0,0.0
9052007,742,1.0,1.0,1.0,1.0,100.0,17.285,40.0,40.0,45.0,1.0,1.0,511.859,193.265,0.022,11.896,0.0,80.0,55.0,1.4,802.125,854.529,1077.2,6.529,54.825,71.846,71.024,71.78,51.69,1.44,1.614,0.373,61.26,49.024,90.452,52.852,0.0,72.144,94.952,82.394,96.6,32.701,60.929,36.215,-10.82,51.156,97.5,69.75,69.375,55.281,68.063,18.203,37.344,72.0,70.0,1000.0,200.0,0.101,198.75,112.625,88.0,0.182,69.75,69.5,56.125,57.625,8.938,27.953,72.0,70.0,1000.0,200.0,0.036,204.375,77.313,77.125,0.01,71.625,71.188,56.5,58.5,0.0,43.563,72.0,70.0,1000.0,200.0,0.031,194.375,77.063,77.063,0.017,71.813,70.938,57.344,59.188,0.0,36.125,72.0,70.0,1000.0,200.0,0.034,204.75,77.5,66.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.003,1.481,0.0,5.811,0.512,0.193,0.648,0.0,0.0,0.0
9052007,743,1.0,1.0,1.0,1.0,100.0,17.054,40.0,40.0,45.0,1.0,1.0,518.887,197.95,0.022,11.956,0.0,80.0,55.0,1.4,800.25,844.508,1078.757,14.809,54.825,71.846,71.129,71.78,51.905,1.425,1.636,0.362,61.244,48.996,90.396,52.852,0.0,72.144,94.804,82.5,96.6,32.481,61.347,36.142,-10.82,51.188,97.563,69.938,69.625,55.5,68.5,18.234,35.906,72.0,70.0,1000.0,200.0,0.11,207.375,113.313,88.563,0.181,69.75,69.375,56.25,57.719,9.016,28.938,72.0,70.0,1000.0,200.0,0.032,197.25,77.313,77.125,0.01,71.5,71.188,56.5,58.5,0.0,43.344,72.0,70.0,1000.0,200.0,0.031,196.0,77.188,76.938,0.017,71.938,70.938,57.344,59.188,0.0,36.719,72.0,70.0,1000.0,200.0,0.032,197.0,77.375,66.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.003,1.516,0.0,6.085,0.519,0.198,0.648,0.0,0.001,0.0
9052007,744,1.0,1.0,1.0,1.0,100.0,17.206,40.0,40.0,45.0,1.0,1.0,513.031,196.779,0.022,11.896,0.0,80.0,55.0,1.4,800.25,830.226,1080.313,16.497,54.932,71.846,71.129,71.78,51.905,1.452,1.632,0.37,61.192,48.926,90.032,52.908,0.0,71.929,94.583,82.394,96.378,32.408,61.556,35.996,-10.82,51.281,97.625,69.938,69.438,55.5,68.563,18.266,36.938,72.0,70.0,1000.0,200.0,0.103,199.75,113.938,88.688,0.172,69.75,69.688,56.25,57.719,9.094,29.188,72.0,70.0,1000.0,200.0,0.032,197.0,77.313,77.125,0.008,71.625,71.313,56.5,58.5,0.0,43.25,72.0,70.0,1000.0,200.0,0.031,196.625,77.188,77.063,0.017,72.0,70.938,57.438,59.188,0.0,36.656,72.0,70.0,1000.0,200.0,0.033,198.375,77.375,66.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,1.464,0.0,5.934,0.513,0.197,0.628,0.0,0.0,0.0
9052007,745,1.0,1.0,1.0,1.0,100.0,17.44,40.0,40.0,45.0,1.0,1.0,517.716,197.95,0.022,11.956,0.0,80.0,55.0,1.4,796.125,860.265,1088.097,10.122,55.04,72.058,71.34,71.991,52.012,1.402,1.654,0.373,61.336,49.136,89.863,53.076,0.0,71.714,94.73,82.5,96.452,32.408,61.66,35.996,-10.82,51.375,97.563,69.938,69.625,55.688,68.688,18.266,37.375,72.0,70.0,1000.0,200.0,0.1,197.75,114.5,88.813,0.167,69.75,69.5,56.344,57.906,9.172,27.656,72.0,70.0,1000.0,200.0,0.037,207.875,77.313,77.125,0.009,71.625,71.188,56.563,58.625,0.0,43.594,72.0,70.0,1000.0,200.0,0.031,193.25,77.063,77.063,0.017,72.313,70.938,57.563,59.188,0.0,35.5,72.0,70.0,1000.0,200.0,0.036,208.375,77.25,66.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.003,1.467,0.0,5.964,0.518,0.198,0.62,0.0,0.0,0.0
9052007,746,1.0,1.0,1.0,1.0,100.0,17.902,40.0,40.0,45.0,1.0,1.0,507.174,197.95,0.022,11.837,0.0,80.0,55.0,1.4,808.25,831.653,1078.757,16.156,55.148,71.952,71.129,71.78,52.012,1.425,1.546,0.366,61.275,49.12,89.611,53.104,0.0,71.821,94.583,82.5,96.304,32.261,61.869,35.923,-10.82,51.406,97.688,70.063,69.625,55.813,68.938,15.406,37.344,72.0,70.0,1000.0,200.0,0.101,199.125,115.063,88.813,0.163,69.75,69.688,56.344,57.906,6.375,29.047,72.0,70.0,1000.0,200.0,0.032,196.875,77.313,77.125,0.01,71.5,71.0,56.563,58.625,0.0,43.406,72.0,70.0,1000.0,200.0,0.031,195.0,77.063,77.063,0.017,72.063,70.938,57.438,59.188,0.0,36.125,72.0,70.0,1000.0,200.0,0.036,209.125,77.25,66.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.003,1.464,0.0,6.027,0.507,0.198,0.619,0.0,0.0,0.0
9052007,747,1.0,1.0,1.0,1.0,100.0,18.064,40.0,40.0,45.0,1.0,1.0,517.716,197.95,0.012,11.881,0.0,80.0,55.0,1.4,817.875,855.963,1088.097,17.251,55.148,71.952,71.129,71.78,52.012,1.417,1.647,0.366,61.251,48.988,89.33,53.16,0.0,71.929,94.583,82.394,96.23,32.188,61.765,35.851,-10.82,51.469,97.563,70.063,69.75,55.813,69.0,15.391,37.469,72.0,70.0,1000.0,200.0,0.101,198.5,115.313,88.938,0.165,69.75,69.688,56.344,58.031,9.313,29.188,72.0,70.0,1000.0,200.0,0.032,197.0,77.313,77.125,0.009,71.625,71.313,56.688,58.625,0.0,42.406,72.0,70.0,1000.0,200.0,0.033,203.125,77.063,77.063,0.017,72.063,71.063,57.438,59.313,0.0,37.031,72.0,70.0,1000.0,200.0,0.033,201.625,77.188,66.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.471,0.0,6.051,0.518,0.198,0.629,0.0,0.0,0.0
9052007,748,1.0,1.0,1.0,1.0,100.0,18.274,40.0,40.0,45.0,1.0,1.0,515.373,197.95,0.012,11.837,0.0,80.0,55.0,1.4,810.375,864.57,1084.984,10.177,55.148,72.058,71.34,71.991,52.012,1.345,1.647,0.362,61.42,49.006,89.33,53.216,0.0,71.821,94.435,82.288,96.157,31.968,61.66,35.778,-10.828,51.563,97.563,70.063,69.938,55.813,68.938,15.383,37.219,72.0,70.0,1000.0,200.0,0.101,201.375,115.875,89.0,0.159,69.75,69.5,56.344,58.031,9.398,27.359,72.0,70.0,1000.0,200.0,0.037,210.75,77.313,77.125,0.009,71.625,71.313,56.563,58.781,0.0,42.219,72.0,70.0,1000.0,200.0,0.034,204.5,77.063,77.063,0.017,72.313,71.063,57.438,59.313,0.0,37.094,72.0,70.0,1000.0,200.0,0.034,200.5,77.188,66.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.519,0.0,6.271,0.515,0.198,0.618,0.0,0.0,0.0
9052007,749,1.0,1.0,1.0,1.0,100.0,18.534,40.0,40.0,45.0,1.0,1.0,521.23,199.122,0.012,11.911,0.0,80.0,55.0,1.4,814.125,889.035,1083.427,6.328,55.148,71.952,71.129,71.78,52.012,1.364,1.625,0.362,61.226,49.011,89.274,53.3,0.0,71.714,94.435,82.288,96.157,31.968,61.66,35.778,-10.82,51.594,97.5,70.063,69.875,55.688,68.688,15.367,36.656,72.0,70.0,1000.0,200.0,0.106,202.25,116.313,88.375,0.157,69.75,69.688,56.438,58.125,9.477,29.0,72.0,70.0,1000.0,200.0,0.032,197.375,77.313,77.125,0.009,71.625,71.313,56.688,58.781,0.0,42.156,72.0,70.0,1000.0,200.0,0.034,205.0,77.063,77.063,0.017,72.063,71.063,57.563,59.188,0.0,35.594,72.0,70.0,1000.0,200.0,0.039,212.875,77.063,66.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.528,0.0,6.31,0.521,0.199,0.634,0.0,0.0,0.0
9052007,750,1.0,1.0,1.0,1.0,100.0,18.568,40.0,40.0,45.0,1.0,1.0,525.915,197.95,0.012,11.986,0.0,80.0,55.0,1.4,792.625,874.63,1091.211,3.261,55.148,72.164,71.55,71.991,51.905,1.44,1.582,0.37,61.338,49.055,89.022,53.216,0.0,71.929,94.361,82.394,96.009,31.968,61.347,35.778,-10.82,51.656,97.375,70.125,69.75,55.813,68.688,12.609,37.188,72.0,70.0,1000.0,200.0,0.101,198.875,116.438,88.313,0.135,69.75,69.5,56.438,58.219,9.555,29.141,72.0,70.0,1000.0,200.0,0.032,197.5,77.313,77.0,0.01,71.625,71.188,56.688,58.781,0.0,42.656,72.0,70.0,1000.0,200.0,0.034,199.25,77.063,76.938,0.016,72.0,71.063,57.438,59.313,0.0,35.719,72.0,70.0,1000.0,200.0,0.038,213.875,77.063,66.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.554,0.0,6.35,0.526,0.198,0.549,0.0,0.0,0.0
9052007,751,1.0,1.0,1.0,1.0,100.0,19.446,40.0,40.0,45.0,1.0,1.0,521.23,195.608,0.012,11.896,0.0,80.0,55.0,1.4,802.375,897.697,1095.882,4.521,55.363,71.952,71.235,71.78,52.012,1.44,1.622,0.37,61.277,49.036,89.05,53.188,0.0,72.144,94.139,82.394,95.861,31.968,61.451,35.778,-10.82,51.656,97.438,70.063,69.875,55.906,68.688,12.586,37.375,72.0,70.0,1000.0,200.0,0.101,198.25,116.563,88.25,0.14,69.75,69.375,56.438,58.031,9.633,28.078,72.0,70.0,1000.0,200.0,0.036,204.0,77.25,77.125,0.009,71.625,71.313,56.688,58.781,0.0,43.094,72.0,70.0,1000.0,200.0,0.033,196.0,77.063,76.688,0.017,71.938,71.063,57.438,59.313,0.0,36.375,72.0,70.0,1000.0,200.0,0.034,203.125,76.875,66.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,1.537,0.0,6.302,0.521,0.196,0.573,0.0,0.001,0.0
9052007,752,1.0,1.0,1.0,1.0,100.0,19.264,40.0,40.0,45.0,1.0,1.0,509.517,194.436,0.022,12.001,0.0,80.0,55.0,1.4,808.5,838.791,1075.643,17.029,55.04,71.846,71.235,71.885,51.905,1.413,1.625,0.366,61.206,48.997,88.966,53.384,0.0,71.821,94.213,82.182,95.935,31.968,61.347,35.778,-10.82,51.625,97.375,70.125,69.875,55.688,68.563,12.555,37.344,72.0,70.0,1000.0,200.0,0.101,199.125,116.875,87.813,0.131,69.75,69.5,56.438,58.125,9.711,29.031,72.0,70.0,1000.0,200.0,0.032,197.0,77.25,77.0,0.009,71.625,71.188,56.688,58.781,0.0,43.438,72.0,70.0,1000.0,200.0,0.031,194.875,77.188,77.063,0.016,71.938,71.125,57.438,59.188,0.0,35.875,72.0,70.0,1000.0,200.0,0.035,205.875,76.875,66.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.015,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,1.556,0.0,6.358,0.51,0.194,0.55,0.0,0.0,0.0
9052007,753,1.0,1.0,1.0,1.0,100.0,19.2,40.0,40.0,45.0,1.0,1.0,518.887,195.608,0.022,11.837,0.0,80.0,55.0,1.4,805.125,835.934,1075.643,14.927,55.148,71.952,71.235,71.78,51.905,1.417,1.611,0.366,61.305,48.983,88.826,53.272,0.0,71.929,94.139,82.288,95.787,31.822,61.138,35.705,-10.828,51.656,97.313,70.125,69.875,55.813,68.688,12.523,37.5,72.0,70.0,1000.0,200.0,0.101,198.875,116.938,87.813,0.14,69.75,69.375,56.438,58.031,9.789,29.109,72.0,70.0,1000.0,200.0,0.033,197.875,77.25,77.0,0.01,71.688,71.0,56.688,58.781,0.0,42.688,72.0,70.0,1000.0,200.0,0.033,201.125,77.0,76.938,0.017,71.938,71.125,57.563,59.313,0.0,35.344,72.0,70.0,1000.0,200.0,0.035,203.125,76.875,66.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,-0.003,1.568,0.0,6.391,0.519,0.196,0.589,0.0,0.0,0.0
9052007,754,1.0,1.0,1.0,1.0,100.0,19.293,40.0,40.0,45.0,1.0,1.0,530.6,197.95,0.012,11.926,0.0,80.0,55.0,1.4,799.0,890.478,1092.768,4.405,55.148,72.058,71.445,71.991,51.798,1.429,1.585,0.359,61.291,49.119,88.798,53.244,0.0,71.821,94.065,82.288,95.787,31.895,60.929,35.705,-10.82,51.688,97.188,70.125,69.875,55.813,68.688,12.484,36.875,72.0,70.0,1000.0,200.0,0.104,203.875,117.063,87.813,0.129,69.75,69.375,56.438,58.125,9.859,27.734,72.0,70.0,1000.0,200.0,0.037,207.375,77.25,77.125,0.01,71.625,71.188,56.688,58.781,0.0,42.094,72.0,70.0,1000.0,200.0,0.034,205.375,77.063,76.938,0.017,72.063,71.25,57.563,59.313,0.0,35.344,72.0,70.0,1000.0,200.0,0.035,204.375,76.875,66.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-0.002,1.565,0.0,6.318,0.531,0.198,0.545,0.0,0.0,0.0
9052007,755,1.0,1.0,1.0,1.0,100.0,19.939,40.0,40.0,45.0,1.0,1.0,498.975,196.779,0.012,11.881,0.0,80.0,55.0,1.4,806.0,858.83,1097.439,15.295,55.255,71.846,71.235,71.78,52.012,1.364,1.65,0.366,61.246,48.977,88.882,53.272,0.0,72.144,93.991,82.288,95.713,31.895,61.138,35.705,-10.82,51.688,97.25,70.125,69.875,55.813,68.5,12.445,37.0,72.0,70.0,1000.0,200.0,0.103,200.125,117.188,87.5,0.126,69.75,69.375,56.438,58.031,9.945,28.906,72.0,70.0,1000.0,200.0,0.033,197.75,77.25,77.0,0.01,71.688,71.625,56.813,58.781,0.0,41.906,72.0,70.0,1000.0,200.0,0.035,205.125,77.063,76.938,0.016,72.063,71.25,57.563,59.313,0.0,36.656,72.0,70.0,1000.0,200.0,0.034,203.375,76.813,66.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.548,0.0,6.294,0.499,0.197,0.54,0.0,0.0,0.0
9052007,756,1.0,1.0,1.0,1.0,100.0,19.714,40.0,40.0,45.0,1.0,1.0,502.489,197.95,0.012,11.896,0.0,80.0,55.0,1.4,804.5,871.754,1091.211,11.886,55.04,71.846,71.235,71.885,51.798,1.353,1.622,0.362,61.261,48.977,88.882,53.384,0.0,71.821,93.917,82.182,95.566,31.895,61.138,35.705,-10.82,51.719,97.25,70.063,69.75,55.813,68.5,15.148,37.313,72.0,70.0,1000.0,200.0,0.101,198.625,117.375,87.0,0.12,69.75,69.688,56.438,58.125,10.023,29.125,72.0,70.0,1000.0,200.0,0.032,197.75,77.25,77.0,0.01,71.688,71.313,56.688,58.781,0.0,42.313,72.0,70.0,1000.0,200.0,0.035,202.0,77.063,76.938,0.017,72.313,71.125,57.563,59.313,0.0,36.594,72.0,70.0,1000.0,200.0,0.035,206.375,76.813,66.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.002,1.55,0.0,6.302,0.502,0.198,0.527,0.0,0.0,0.0
9052007,757,1.0,1.0,1.0,1.0,100.0,19.817,40.0,40.0,45.0,1.0,1.0,510.688,195.608,0.022,11.866,0.0,80.0,55.0,1.4,818.625,863.135,1080.313,1.073,55.04,71.952,71.235,71.78,51.905,1.394,1.593,0.366,61.211,48.954,88.994,53.384,0.0,71.929,93.917,82.182,95.566,31.822,61.138,35.705,-10.82,51.75,97.25,70.25,69.875,55.813,68.438,8.578,37.469,72.0,70.0,1000.0,200.0,0.101,198.625,117.5,87.0,0.105,69.813,69.688,56.438,58.125,10.102,27.672,72.0,70.0,1000.0,200.0,0.037,207.875,77.25,77.0,0.01,71.625,71.313,56.563,58.781,0.0,42.844,72.0,70.0,1000.0,200.0,0.033,197.5,77.0,77.063,0.017,72.063,71.438,57.438,59.313,0.0,37.063,72.0,70.0,1000.0,200.0,0.035,205.75,76.688,66.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,-0.003,1.572,0.0,6.407,0.511,0.196,0.463,0.0,-0.0,0.0
9052007,758,1.0,1.0,1.0,1.0,100.0,20.469,40.0,40.0,45.0,1.0,1.0,516.545,193.265,0.022,11.911,0.0,80.0,55.0,1.4,802.75,840.219,1078.757,16.628,55.363,71.952,71.235,71.78,52.012,1.406,1.647,0.362,61.177,48.948,88.966,53.412,0.0,72.036,93.769,82.182,95.492,31.895,60.929,35.632,-10.82,51.719,97.125,70.25,69.938,55.813,68.313,12.297,37.406,72.0,70.0,1000.0,200.0,0.102,199.5,117.5,86.375,0.109,69.75,69.688,56.438,58.125,10.18,29.016,72.0,70.0,1000.0,200.0,0.032,197.625,77.25,77.0,0.009,71.688,71.313,56.688,59.0,0.0,43.594,72.0,70.0,1000.0,200.0,0.031,193.25,77.0,76.938,0.017,72.0,71.438,57.438,59.313,0.0,37.188,72.0,70.0,1000.0,200.0,0.036,207.0,76.688,67.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,1.533,0.0,6.189,0.517,0.193,0.49,0.0,0.0,0.0
