DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,759,1.0,1.0,1.0,1.0,100.0,20.115,40.0,40.0,45.0,1.0,1.0,515.373,197.95,0.012,12.03,0.0,80.0,55.0,1.4,796.25,847.369,1075.643,16.004,55.04,71.952,71.235,71.885,51.798,1.402,1.654,0.362,61.158,48.903,88.854,53.244,0.0,71.929,93.769,82.182,95.418,31.895,61.033,35.705,-10.82,51.75,97.25,70.125,69.875,55.813,68.063,12.25,37.531,72.0,70.0,1000.0,200.0,0.101,198.75,117.5,85.875,0.098,69.75,69.5,56.438,58.125,7.395,28.156,72.0,70.0,1000.0,200.0,0.034,205.875,77.25,77.0,0.009,71.688,71.188,56.688,58.906,0.0,43.25,72.0,70.0,1000.0,200.0,0.031,196.75,77.0,76.938,0.011,72.063,71.563,57.563,59.313,0.0,36.906,72.0,70.0,1000.0,200.0,0.035,206.625,76.688,67.063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.002,1.573,0.0,6.373,0.515,0.198,0.448,0.0,0.0,0.0
9052007,800,1.0,1.0,1.0,1.0,100.0,20.42,40.0,40.0,45.0,1.0,1.0,501.318,195.608,0.012,11.986,0.0,80.0,55.0,1.4,796.25,858.83,1074.087,1.929,55.255,71.952,71.235,71.885,51.905,1.452,1.488,0.366,61.114,48.919,89.106,53.524,0.0,72.144,93.695,82.288,95.344,34.459,61.138,37.453,-10.82,51.781,97.125,70.125,69.75,55.688,67.813,12.211,36.219,72.0,70.0,1000.0,200.0,0.109,207.0,117.5,85.563,0.1,69.75,69.375,56.344,58.125,13.992,28.953,72.0,70.0,1000.0,200.0,0.033,197.375,77.25,77.0,0.009,71.688,71.313,56.563,58.625,0.0,42.844,72.0,70.0,1000.0,200.0,0.032,200.625,77.0,76.938,0.017,72.0,71.563,57.438,59.313,0.0,36.656,72.0,70.0,1000.0,200.0,0.038,211.375,76.563,67.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,1.374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.002,1.345,0.0,4.986,0.501,0.196,0.461,0.0,0.0,0.0
9052007,801,1.0,1.0,1.0,1.0,100.0,20.575,40.0,40.0,45.0,1.0,1.0,511.859,196.779,0.012,11.926,0.0,80.0,55.0,1.4,818.875,845.939,1086.541,21.462,55.148,71.952,71.235,71.885,51.905,1.322,1.604,0.359,61.354,48.927,88.966,53.272,0.0,71.929,93.621,82.182,95.27,35.778,61.138,39.055,-10.82,51.781,97.125,70.125,71.25,55.813,67.688,12.172,37.375,72.0,70.0,1000.0,200.0,0.101,197.25,117.563,84.75,0.097,69.75,69.5,56.438,58.031,10.422,28.641,72.0,70.0,1000.0,200.0,0.033,201.75,77.25,77.0,0.009,71.688,71.438,56.813,58.906,0.0,42.563,72.0,70.0,1000.0,200.0,0.033,201.875,77.0,76.688,0.017,72.313,71.563,57.438,59.313,0.0,37.656,72.0,70.0,1000.0,200.0,0.033,202.625,76.563,67.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.717,11.798,12.382,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.147,545.5,541.0,531.0,0.001,544.0,535.5,0.001,-0.002,1.541,0.0,5.428,0.512,0.197,0.46,0.0,0.001,0.0
9052007,802,1.0,1.0,1.0,1.0,100.0,20.772,40.0,40.0,45.0,1.0,1.0,502.489,194.436,0.012,11.956,0.0,80.0,55.0,1.4,817.0,877.508,1092.768,11.1,55.148,71.952,71.76,71.885,52.119,1.345,1.564,0.362,61.373,49.065,89.779,52.992,0.0,71.929,93.547,82.5,95.196,35.924,61.138,39.201,-10.82,51.938,97.125,70.25,74.188,55.906,67.688,8.328,36.094,72.0,70.0,1000.0,200.0,0.108,206.5,117.563,84.5,0.096,69.938,69.938,56.438,58.125,3.688,28.797,72.0,70.0,1000.0,200.0,0.033,198.375,77.25,77.0,0.009,71.75,71.813,56.813,58.906,0.0,42.563,72.0,70.0,1000.0,200.0,0.033,201.875,76.813,76.938,0.017,72.5,71.563,57.563,59.313,0.0,37.406,72.0,70.0,1000.0,200.0,0.042,222.125,76.563,67.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.681,11.77,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,319.75,556.0,558.5,548.5,291.25,555.5,553.5,548.0,-0.002,1.554,0.0,5.441,0.502,0.194,0.458,0.0,-0.0,0.0
9052007,803,1.0,1.0,1.0,1.0,100.0,21.513,40.0,40.0,45.0,1.0,1.0,528.258,196.779,0.012,11.956,0.0,80.0,55.0,1.4,828.75,897.697,1097.439,16.586,55.363,72.164,72.496,71.885,52.44,1.398,1.629,0.359,61.361,49.131,90.368,52.011,0.0,72.036,93.473,82.182,95.122,35.998,61.033,39.274,-10.828,52.031,97.188,70.25,75.438,56.0,67.438,5.375,36.938,72.0,70.0,1000.0,200.0,0.102,199.625,117.375,84.375,0.034,70.188,70.625,56.75,58.125,0.0,29.078,72.0,70.0,1000.0,200.0,0.032,197.5,77.125,76.938,0.01,71.875,72.813,56.813,58.781,0.0,41.969,72.0,70.0,1000.0,200.0,0.034,206.375,76.813,76.625,0.021,72.875,71.688,57.563,59.188,0.0,38.188,72.0,70.0,1000.0,200.0,0.047,238.625,76.563,67.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.691,11.78,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,556.5,560.5,552.5,302.75,556.5,557.5,555.0,-0.002,1.565,0.0,5.439,0.528,0.197,0.162,0.0,0.001,0.0
9052007,804,1.0,1.0,1.0,1.0,100.0,22.581,40.0,40.0,45.0,1.0,1.0,537.628,196.779,0.022,11.956,0.0,80.0,55.0,1.4,837.875,945.587,1097.439,-0.95,55.578,72.589,73.443,72.308,52.761,1.41,1.654,0.355,61.495,49.132,90.761,50.75,0.0,72.036,93.473,82.075,95.049,36.95,61.556,39.929,-10.82,51.813,97.188,70.563,76.875,56.125,65.625,0.0,37.156,72.0,70.0,1000.0,200.0,0.101,198.75,116.188,84.063,-0.052,70.5,71.25,56.875,58.219,0.0,27.469,72.0,70.0,1000.0,200.0,0.036,211.0,77.125,76.938,0.01,72.313,73.375,56.906,59.0,0.0,42.844,72.0,70.0,1000.0,200.0,0.035,202.0,76.813,76.688,0.017,73.25,71.75,57.563,59.188,0.0,39.125,72.0,70.0,1000.0,200.0,0.058,264.5,76.563,67.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.692,11.778,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,555.5,559.5,552.5,307.0,555.5,557.5,554.5,-0.003,1.447,0.0,4.945,0.538,0.197,-0.241,0.0,0.0,0.0
9052007,805,1.0,1.0,1.0,1.0,100.0,23.74,40.0,40.0,45.0,1.0,1.0,537.628,196.779,0.012,11.956,0.0,80.0,55.0,1.4,886.0,949.961,1113.012,-3.075,55.901,72.589,73.653,72.308,53.189,1.372,1.564,0.366,61.469,49.173,91.069,49.937,0.0,72.036,93.325,82.075,94.975,38.269,62.078,41.24,-10.82,51.719,97.375,70.625,77.313,56.438,63.031,0.0,37.594,72.0,70.0,1000.0,200.0,0.1,196.5,115.063,83.875,-0.052,70.813,72.188,56.938,58.344,0.0,29.344,72.0,70.0,1000.0,200.0,0.032,194.75,77.125,77.0,0.01,72.375,74.313,57.094,59.0,0.0,43.5,72.0,70.0,1000.0,200.0,0.038,211.0,76.813,76.688,0.017,73.813,71.813,57.563,59.188,0.0,41.906,72.0,70.0,1000.0,200.0,0.07,289.0,76.313,67.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.678,11.767,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,554.5,558.0,552.0,307.5,554.5,556.0,553.5,-0.002,1.492,0.0,4.93,0.538,0.197,-0.234,0.0,0.0,0.0
9052007,806,1.0,1.0,1.0,1.0,100.0,25.491,40.0,40.0,45.0,1.0,1.0,551.684,196.779,0.012,11.941,0.0,80.0,55.0,1.4,934.0,968.957,1128.59,14.595,56.116,72.907,74.179,72.519,53.724,1.292,1.643,0.362,61.589,49.211,91.742,49.236,0.0,72.466,93.325,82.075,94.975,38.928,62.6,42.042,-10.828,52.188,97.313,70.688,77.563,56.625,61.219,0.0,35.938,72.0,70.0,1000.0,200.0,0.109,206.125,114.313,83.563,-0.052,71.0,72.813,57.031,58.344,0.0,28.484,72.0,70.0,1000.0,200.0,0.033,199.625,77.125,77.0,0.01,72.813,74.438,57.281,59.125,0.0,44.375,72.0,70.0,1000.0,200.0,0.042,223.0,76.813,76.688,0.017,74.063,72.063,57.625,59.188,0.0,42.844,72.0,70.0,1000.0,200.0,0.082,314.75,76.313,67.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.665,11.754,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,553.0,556.0,551.0,307.0,552.5,554.5,552.0,-0.002,1.571,0.0,5.159,0.552,0.197,-0.231,0.0,0.0,0.0
9052007,807,1.0,1.0,1.0,1.0,100.0,27.796,40.0,40.0,45.0,1.0,1.0,568.082,199.122,0.022,11.911,0.0,80.0,55.0,1.4,964.25,1061.915,1145.731,48.68,56.439,73.225,74.494,72.836,54.26,1.406,1.704,0.362,61.642,49.429,92.275,48.704,0.0,73.003,93.251,82.182,94.901,35.998,62.705,40.803,-10.82,52.75,97.375,70.688,78.188,56.906,60.406,0.0,37.438,72.0,70.0,1000.0,200.0,0.1,196.75,113.75,83.5,-0.052,71.125,73.188,57.375,58.625,0.0,28.063,72.0,70.0,1000.0,200.0,0.035,202.625,77.125,76.938,0.01,72.875,74.5,57.375,59.125,0.0,44.375,72.0,70.0,1000.0,200.0,0.05,249.125,76.813,76.688,0.017,74.375,72.063,57.813,59.188,0.0,45.75,72.0,70.0,1000.0,200.0,0.098,341.0,76.25,67.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.684,11.781,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,551.0,554.5,549.5,306.75,550.5,553.0,550.5,-0.003,2.143,0.0,7.948,0.568,0.199,-0.227,0.0,0.0,0.0
9052007,808,1.0,1.0,1.0,1.0,100.0,30.823,40.0,40.0,45.0,1.0,1.0,585.652,203.807,0.012,11.911,0.0,80.0,55.0,1.4,1007.75,1096.217,1172.24,101.228,56.977,73.65,74.809,73.259,54.26,1.387,1.618,0.355,61.765,49.444,91.069,48.648,0.0,73.647,93.177,82.075,94.827,35.119,61.66,41.095,-10.828,53.281,97.625,70.875,77.0,57.125,59.906,0.0,36.563,72.0,70.0,1000.0,200.0,0.106,203.625,113.125,83.313,-0.052,71.438,73.5,57.469,58.75,0.0,29.266,72.0,70.0,1000.0,200.0,0.032,196.0,77.125,77.0,0.01,72.938,74.625,57.656,59.125,0.0,45.531,72.0,70.0,1000.0,200.0,0.056,259.25,76.813,76.688,0.02,74.375,72.063,57.813,59.188,0.0,47.938,72.0,70.0,1000.0,200.0,0.118,374.25,76.25,67.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.668,11.765,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,550.0,552.5,548.0,306.5,549.5,551.0,548.5,-0.002,2.682,0.0,9.888,0.586,0.204,-0.224,0.0,0.0,0.0
9052007,809,1.0,1.0,1.0,1.0,100.0,31.93,40.0,40.0,45.0,1.0,1.0,606.735,203.807,0.012,11.896,0.0,80.0,55.0,1.4,1070.875,1124.698,1173.8,114.909,56.655,73.756,74.809,73.364,53.617,1.421,1.719,0.362,61.864,49.544,89.022,48.395,0.0,73.97,93.177,82.075,94.753,35.558,59.048,41.605,-10.828,53.313,97.625,70.938,76.563,57.0,59.313,0.0,37.188,72.0,70.0,1000.0,200.0,0.1,197.625,112.5,83.188,-0.052,71.563,73.813,57.375,58.75,0.0,29.016,72.0,70.0,1000.0,200.0,0.032,196.0,77.125,77.0,0.01,73.063,74.5,57.375,59.125,0.0,46.156,72.0,70.0,1000.0,200.0,0.059,265.0,76.813,76.625,0.02,74.625,72.063,57.813,59.188,0.0,49.0,72.0,70.0,1000.0,200.0,0.137,405.25,76.25,67.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.668,11.762,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,548.5,551.0,547.0,306.5,547.0,549.0,546.5,-0.002,3.062,0.0,9.991,0.607,0.204,-0.221,0.0,0.001,0.0
9052007,810,1.0,1.0,1.0,1.0,100.0,32.222,40.0,40.0,45.0,1.0,1.0,633.675,208.492,0.012,11.852,0.0,80.0,55.0,1.4,1103.375,1189.629,1201.897,158.006,56.009,73.968,74.915,73.681,52.975,1.379,1.751,0.351,61.961,49.592,89.134,48.115,0.0,73.97,93.103,82.075,94.679,34.825,57.063,41.313,-10.82,53.594,97.313,70.938,75.938,56.625,58.875,0.0,36.719,72.0,70.0,1000.0,200.0,0.104,202.375,111.875,83.0,-0.052,71.625,74.125,57.031,58.75,0.0,27.969,72.0,70.0,1000.0,200.0,0.036,203.0,77.125,77.0,0.01,73.313,74.5,57.281,59.0,0.0,46.375,72.0,70.0,1000.0,200.0,0.066,281.5,76.813,76.625,0.017,74.75,72.188,57.563,59.031,0.0,50.844,72.0,70.0,1000.0,200.0,0.157,434.0,76.125,67.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.67,11.76,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,546.5,549.0,546.0,306.5,545.5,547.0,545.0,-0.002,3.458,0.0,10.683,0.634,0.208,-0.217,0.0,0.0,0.0
9052007,811,1.0,1.0,1.0,1.0,100.0,33.276,40.0,40.0,45.0,1.0,1.0,658.272,208.492,0.012,11.822,0.0,80.0,55.0,1.4,1150.75,1233.784,1220.647,177.513,55.794,74.074,75.02,73.787,52.868,1.353,1.755,0.359,62.324,49.879,89.863,48.003,0.0,73.97,92.955,82.075,94.605,33.507,56.645,40.075,-10.828,53.563,97.313,71.125,75.938,56.625,58.688,0.0,36.406,72.0,70.0,1000.0,200.0,0.105,202.875,111.313,82.875,-0.052,71.75,74.313,56.938,58.625,0.0,27.891,72.0,70.0,1000.0,200.0,0.035,205.5,77.125,76.938,0.01,73.313,74.438,57.188,58.906,0.0,47.625,72.0,70.0,1000.0,200.0,0.075,299.25,76.813,76.688,0.017,74.875,72.188,57.438,58.906,0.0,53.344,72.0,70.0,1000.0,200.0,0.174,456.5,76.125,67.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.678,11.759,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,545.5,547.5,545.5,306.25,544.0,545.5,543.0,-0.002,3.356,0.0,10.791,0.658,0.208,-0.214,0.0,0.0,0.0
9052007,812,1.0,1.0,1.0,1.0,100.0,33.232,40.0,40.0,45.0,1.0,1.0,671.157,207.321,0.012,11.896,0.0,80.0,55.0,1.4,1191.25,1256.736,1250.369,193.008,55.686,74.18,75.02,73.892,52.44,1.337,1.74,0.359,62.605,50.013,89.302,47.891,0.0,73.97,92.881,81.969,94.532,32.994,56.541,39.929,-10.82,53.375,97.25,71.313,75.25,56.438,58.563,0.0,36.344,72.0,70.0,1000.0,200.0,0.104,202.125,110.625,82.688,-0.052,71.875,74.625,56.875,58.625,0.0,29.031,72.0,70.0,1000.0,200.0,0.031,196.875,77.125,76.938,0.01,73.313,74.0,56.906,58.781,0.0,47.063,72.0,70.0,1000.0,200.0,0.084,318.0,76.688,76.688,0.017,74.938,72.188,57.344,58.719,0.0,55.969,72.0,70.0,1000.0,200.0,0.194,482.25,76.0,67.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.689,11.781,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,544.0,546.0,545.0,306.25,542.5,544.0,541.5,-0.002,3.504,0.0,11.467,0.671,0.207,-0.21,0.0,0.0,0.0
9052007,813,1.0,1.0,1.0,1.0,100.0,33.237,40.0,40.0,45.0,1.0,1.0,714.495,216.691,0.012,11.896,0.0,80.0,55.0,1.4,1224.25,1312.13,1270.733,208.998,55.686,74.286,74.915,73.998,52.333,1.368,1.755,0.359,62.945,50.236,89.415,47.891,0.0,74.077,92.807,81.969,94.458,33.214,55.601,40.002,-10.82,53.406,97.063,71.813,74.75,56.344,58.281,0.0,36.344,72.0,70.0,1000.0,200.0,0.104,201.75,110.063,82.625,-0.052,71.875,74.688,56.75,58.531,0.0,28.109,72.0,70.0,1000.0,200.0,0.035,201.375,76.938,76.938,0.01,73.063,74.0,56.906,58.625,0.0,48.094,72.0,70.0,1000.0,200.0,0.088,323.5,76.813,76.688,0.017,74.875,72.063,57.219,58.531,0.0,58.156,72.0,70.0,1000.0,200.0,0.218,511.0,76.0,67.75,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.692,11.785,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,542.5,544.5,544.5,306.0,541.0,542.5,540.0,-0.002,3.607,0.0,11.224,0.714,0.217,-0.207,0.0,0.0,0.0
9052007,814,1.0,1.0,1.0,1.0,100.0,33.52,40.0,40.0,45.0,1.0,1.0,723.865,216.691,0.012,11.852,0.0,80.0,55.0,1.4,1239.375,1339.988,1289.554,218.105,55.255,74.286,74.915,74.104,52.012,1.353,1.809,0.366,63.315,50.521,89.751,47.919,0.0,73.647,92.881,82.075,94.384,33.214,55.496,40.002,-10.828,53.281,97.125,71.938,75.063,56.125,58.063,0.0,36.156,72.0,70.0,1000.0,200.0,0.104,201.625,109.563,82.375,-0.052,72.0,74.813,56.563,58.531,0.0,28.047,72.0,70.0,1000.0,200.0,0.034,204.25,77.125,76.938,0.01,73.063,74.0,56.688,58.5,0.0,47.813,72.0,70.0,1000.0,200.0,0.091,327.0,76.688,76.625,0.017,74.75,72.188,57.063,58.438,0.0,60.281,72.0,70.0,1000.0,200.0,0.234,529.5,76.0,67.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.68,11.773,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,541.5,543.0,544.0,306.0,539.5,541.5,538.5,-0.002,3.611,0.0,11.182,0.724,0.217,-0.205,0.0,0.0,0.0
9052007,815,1.0,1.0,1.0,1.0,100.0,33.825,40.0,40.0,45.0,1.0,1.0,716.838,216.691,0.022,11.807,0.0,80.0,55.0,1.4,1271.125,1322.951,1291.123,212.865,55.255,74.604,75.23,74.104,52.119,1.345,1.859,0.362,63.41,50.681,90.172,47.807,0.0,73.433,92.807,81.863,94.384,32.774,55.705,39.784,-10.82,53.031,97.188,71.938,74.75,56.0,57.969,0.0,37.469,72.0,70.0,1000.0,200.0,0.096,193.5,108.938,82.188,-0.052,72.125,74.813,56.563,58.531,0.0,29.234,72.0,70.0,1000.0,200.0,0.032,194.875,77.125,76.938,0.01,73.063,73.938,56.688,58.375,0.0,48.969,72.0,70.0,1000.0,200.0,0.091,329.0,76.688,76.625,0.017,74.75,72.063,56.844,58.344,0.0,61.313,72.0,70.0,1000.0,200.0,0.249,546.5,76.0,67.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.668,11.765,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,540.0,541.5,543.5,305.5,539.0,540.0,537.0,-0.003,3.609,0.0,11.505,0.717,0.217,-0.201,0.0,0.0,0.0
9052007,816,1.0,1.0,1.0,1.0,100.0,34.166,40.0,40.0,45.0,1.0,1.0,751.977,219.034,0.022,11.956,0.0,80.0,55.0,1.4,1319.25,1380.415,1325.693,240.531,55.255,74.392,75.02,74.421,52.119,1.36,1.899,0.359,63.843,51.073,90.593,47.583,0.0,73.433,92.659,81.863,94.236,32.334,55.601,39.638,-10.82,53.313,97.25,71.813,75.75,56.0,57.781,0.0,36.656,72.0,70.0,1000.0,200.0,0.103,201.25,108.313,82.063,-0.052,72.125,74.813,56.344,58.219,0.0,28.75,72.0,70.0,1000.0,200.0,0.038,212.125,76.938,76.938,0.01,73.063,73.625,56.563,58.313,0.0,49.469,72.0,70.0,1000.0,200.0,0.095,337.5,76.813,76.625,0.017,74.75,72.063,56.844,58.125,0.0,63.844,72.0,70.0,1000.0,200.0,0.272,570.0,75.938,67.875,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.665,11.757,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,538.5,540.5,543.0,305.25,537.5,539.0,535.5,-0.003,3.753,0.0,12.141,0.752,0.219,-0.198,0.0,0.0,0.0
9052007,817,1.0,1.0,1.0,1.0,100.0,34.75,40.0,40.0,45.0,1.0,1.0,737.921,216.691,0.012,11.852,0.0,80.0,55.0,1.4,1357.875,1403.837,1344.587,247.1,55.363,74.392,75.23,74.315,52.226,1.314,1.939,0.359,64.135,51.237,90.733,47.274,0.0,73.54,92.659,81.969,94.236,32.188,55.496,39.565,-10.82,53.281,97.313,71.813,76.25,56.0,57.688,0.0,36.469,72.0,70.0,1000.0,200.0,0.104,201.625,107.875,82.0,-0.052,72.25,75.0,56.344,58.344,0.0,29.063,72.0,70.0,1000.0,200.0,0.037,211.5,76.938,76.938,0.01,73.063,73.375,56.563,58.188,0.0,48.563,72.0,70.0,1000.0,200.0,0.104,355.0,76.688,76.625,0.011,74.625,72.188,56.781,58.0,0.0,65.813,72.0,70.0,1000.0,200.0,0.292,592.5,75.938,68.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.661,11.752,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,537.5,539.0,542.5,305.0,535.0,538.0,534.5,-0.002,3.751,0.0,12.156,0.738,0.217,-0.195,0.0,0.0,0.0
9052007,818,1.0,1.0,1.0,1.0,100.0,34.558,40.0,40.0,45.0,1.0,1.0,787.116,221.376,0.022,11.822,0.0,80.0,55.0,1.4,1357.875,1414.792,1347.738,252.413,55.148,74.498,75.23,74.421,52.226,1.356,1.899,0.359,64.349,51.46,90.789,47.162,0.0,73.433,92.585,81.863,94.162,32.261,55.392,39.784,-10.82,53.125,97.375,71.813,75.25,56.0,57.688,0.0,36.156,72.0,70.0,1000.0,200.0,0.105,202.75,107.313,81.688,-0.052,72.25,75.0,56.344,58.219,0.0,29.344,72.0,70.0,1000.0,200.0,0.037,212.125,76.938,76.938,0.01,72.938,73.25,56.5,58.188,0.0,50.406,72.0,70.0,1000.0,200.0,0.104,351.75,76.688,76.625,0.017,74.625,72.063,56.781,57.938,0.0,68.188,72.0,70.0,1000.0,200.0,0.305,605.5,75.938,68.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.662,11.749,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,536.0,538.0,542.5,304.75,535.0,537.0,533.5,-0.003,3.845,0.0,12.365,0.787,0.221,-0.193,0.0,0.0,0.0
9052007,819,1.0,1.0,1.0,1.0,100.0,35.034,40.0,40.0,45.0,1.0,1.0,781.259,226.062,0.012,11.896,0.0,80.0,55.0,1.4,1375.875,1439.89,1357.198,253.994,55.255,74.71,75.23,74.421,52.119,1.379,1.885,0.366,64.601,51.691,90.845,47.414,0.0,73.218,92.511,81.863,94.088,32.115,55.183,39.638,-10.82,53.094,97.375,71.938,75.25,56.0,57.594,0.0,36.125,72.0,70.0,1000.0,200.0,0.104,202.0,106.75,81.563,-0.052,72.25,75.25,56.25,58.219,0.0,29.922,72.0,70.0,1000.0,200.0,0.038,212.25,76.938,76.938,0.01,72.938,73.125,56.5,57.906,0.0,49.781,72.0,70.0,1000.0,200.0,0.107,361.0,76.813,76.688,0.017,74.25,71.813,56.656,57.938,0.0,69.125,72.0,70.0,1000.0,200.0,0.327,626.0,75.938,68.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.672,11.751,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,534.5,537.0,542.5,304.5,533.5,536.0,532.5,-0.002,3.88,0.0,12.443,0.781,0.226,-0.19,0.0,0.0,0.0
9052007,820,1.0,1.0,1.0,1.0,100.0,35.264,40.0,40.0,45.0,1.0,1.0,808.199,222.548,0.022,11.926,0.0,80.0,55.0,1.4,1405.5,1450.895,1376.14,266.655,55.255,74.604,75.125,74.632,52.226,1.349,1.96,0.362,64.813,51.847,90.985,47.386,0.0,73.218,92.437,82.075,94.015,32.041,55.287,39.711,-10.82,53.219,97.438,71.938,75.438,55.906,57.594,0.0,37.25,72.0,70.0,1000.0,200.0,0.097,194.5,106.25,81.438,-0.052,72.313,75.313,56.25,58.125,0.0,30.344,72.0,70.0,1000.0,200.0,0.038,213.5,76.938,76.938,0.01,72.938,73.25,56.5,58.0,0.0,49.063,72.0,70.0,1000.0,200.0,0.117,375.0,76.688,76.625,0.017,74.375,71.75,56.656,57.875,0.0,71.5,72.0,70.0,1000.0,200.0,0.334,634.0,75.75,68.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.667,11.754,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,534.0,536.0,542.5,304.5,531.5,535.0,532.0,-0.003,3.935,0.0,12.718,0.808,0.223,-0.187,0.0,0.0,0.0
9052007,821,1.0,1.0,1.0,1.0,100.0,35.612,40.0,40.0,45.0,1.0,1.0,846.852,229.575,0.012,11.896,0.0,80.0,55.0,1.4,1425.25,1515.66,1399.862,283.406,55.255,74.604,75.125,74.421,52.226,1.356,1.971,0.362,65.214,52.05,91.153,47.386,0.0,73.11,92.363,81.757,94.015,31.968,55.078,39.784,-10.82,53.313,97.438,71.938,75.063,56.0,57.594,0.0,36.906,72.0,70.0,1000.0,200.0,0.101,199.5,105.875,81.375,-0.052,72.313,75.313,56.344,58.125,0.0,29.313,72.0,70.0,1000.0,200.0,0.043,229.5,76.938,76.938,0.01,73.063,72.813,56.5,57.906,0.0,50.25,72.0,70.0,1000.0,200.0,0.125,381.25,76.688,76.625,0.017,74.25,71.75,56.438,57.75,0.0,73.75,72.0,70.0,1000.0,200.0,0.353,650.5,75.75,68.063,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.675,11.764,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,532.5,535.0,542.0,304.5,531.0,534.5,531.0,-0.002,4.023,0.0,12.928,0.847,0.23,-0.185,0.0,0.0,0.0
9052007,822,1.0,1.0,1.0,1.0,100.0,35.902,40.0,40.0,45.0,1.0,1.0,832.797,230.747,0.022,11.926,0.0,80.0,55.0,1.4,1462.375,1515.66,1399.862,285.371,55.255,74.604,75.02,74.526,52.333,1.356,1.96,0.37,65.502,52.331,91.182,47.442,0.0,73.11,92.363,81.863,93.941,32.041,55.078,40.002,-10.828,53.344,97.563,72.0,75.375,56.0,57.469,0.0,36.5,72.0,70.0,1000.0,200.0,0.104,201.625,105.313,81.375,-0.052,72.438,75.25,56.25,58.125,0.0,29.188,72.0,70.0,1000.0,200.0,0.044,231.875,76.938,76.938,0.01,72.938,73.25,56.281,57.813,0.0,51.0,72.0,70.0,1000.0,200.0,0.125,389.25,76.688,76.625,0.017,74.188,71.688,56.438,57.75,0.0,75.313,72.0,70.0,1000.0,200.0,0.363,661.0,75.75,68.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.676,11.768,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,531.5,534.5,542.0,304.0,529.5,534.0,530.5,-0.003,4.121,0.0,13.201,0.833,0.231,-0.18,0.0,0.0,0.0
9052007,823,1.0,1.0,1.0,1.0,100.0,36.299,40.0,40.0,45.0,1.0,1.0,855.051,229.575,0.012,11.852,0.0,80.0,55.0,1.4,1494.25,1550.623,1433.163,294.529,55.255,74.604,75.125,74.526,52.226,1.307,1.978,0.362,65.829,52.529,90.929,47.358,0.0,73.003,92.289,81.757,93.867,31.968,54.974,40.148,-10.82,53.313,97.625,72.0,75.438,56.0,57.469,0.0,36.375,72.0,70.0,1000.0,200.0,0.104,201.5,104.813,81.125,-0.052,72.438,75.25,56.25,58.031,0.0,30.531,72.0,70.0,1000.0,200.0,0.044,231.375,76.938,76.938,0.01,72.938,72.813,56.281,57.813,0.0,51.063,72.0,70.0,1000.0,200.0,0.127,393.75,76.688,76.625,0.017,74.25,71.563,56.438,57.563,0.0,77.0,72.0,70.0,1000.0,200.0,0.387,681.0,75.75,68.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.667,11.759,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,530.5,534.0,542.0,304.0,528.5,533.0,530.0,-0.002,4.214,0.0,13.48,0.855,0.23,-0.179,0.0,0.0,0.0
9052007,824,1.0,1.0,1.0,1.0,100.0,36.617,40.0,40.0,45.0,1.0,1.0,881.991,236.603,0.012,11.911,0.0,80.0,55.0,1.4,1515.125,1577.738,1442.697,300.78,55.255,74.817,75.23,74.526,52.333,1.372,2.079,0.373,66.124,52.927,91.041,47.358,0.0,73.11,92.215,81.757,93.719,32.041,54.974,40.293,-10.828,53.406,97.625,72.313,75.063,56.0,57.469,0.0,36.281,72.0,70.0,1000.0,200.0,0.106,204.375,104.313,81.125,-0.052,72.438,75.25,56.25,58.031,0.0,31.141,72.0,70.0,1000.0,200.0,0.045,233.5,76.938,76.938,0.01,73.063,73.0,56.281,57.813,0.0,50.75,72.0,70.0,1000.0,200.0,0.137,405.5,76.688,76.688,0.017,74.25,71.563,56.438,57.563,0.0,79.0,72.0,70.0,1000.0,200.0,0.406,698.5,75.625,68.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.655,11.751,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,530.0,533.0,542.5,304.0,528.5,532.5,529.5,-0.002,4.286,0.0,13.666,0.882,0.237,-0.175,0.0,0.0,0.0
9052007,825,1.0,1.0,1.0,1.0,100.0,36.906,40.0,40.0,45.0,1.0,1.0,893.704,236.603,0.022,11.777,0.0,80.0,55.0,1.4,1555.125,1598.531,1453.833,317.544,55.255,74.817,75.23,74.421,52.44,1.387,2.036,0.366,66.012,52.829,91.434,47.47,0.0,73.003,92.141,81.757,93.719,32.115,54.974,40.439,-10.82,53.563,97.5,72.313,75.25,56.0,57.469,0.0,37.031,72.0,70.0,1000.0,200.0,0.102,198.25,103.75,81.0,-0.052,72.625,75.0,56.25,57.906,0.0,30.703,72.0,70.0,1000.0,200.0,0.049,240.75,76.938,76.938,0.01,72.938,72.5,56.281,57.813,0.0,51.781,72.0,70.0,1000.0,200.0,0.138,407.5,76.688,76.625,0.017,74.188,71.563,56.344,57.438,0.0,80.75,72.0,70.0,1000.0,200.0,0.437,723.0,75.625,68.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.651,11.743,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,529.0,532.5,542.5,304.0,527.5,532.0,529.0,-0.003,4.289,0.0,13.63,0.894,0.237,-0.172,0.0,0.0,0.0
9052007,826,1.0,1.0,1.0,1.0,100.0,37.912,40.0,40.0,45.0,1.0,1.0,908.931,238.946,0.012,11.807,0.0,80.0,55.0,1.4,1569.25,1637.047,1479.336,330.308,55.578,74.604,75.02,74.421,52.44,1.391,2.09,0.362,66.083,52.874,91.266,47.583,0.0,73.218,92.141,81.757,93.645,32.261,54.765,40.658,-10.82,53.656,97.563,72.313,75.25,56.0,57.469,0.0,36.75,72.0,70.0,1000.0,200.0,0.105,202.75,103.5,80.875,-0.052,72.625,75.0,56.25,57.906,0.0,29.891,72.0,70.0,1000.0,200.0,0.053,250.0,76.938,76.938,0.01,72.875,72.813,56.281,57.75,0.0,52.125,72.0,70.0,1000.0,200.0,0.142,410.0,76.688,76.625,0.017,74.188,71.438,56.344,57.438,0.0,83.5,72.0,70.0,1000.0,200.0,0.442,727.5,75.625,68.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.647,11.749,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,528.5,531.5,542.5,304.0,527.0,531.5,529.0,-0.002,4.406,0.0,13.784,0.909,0.239,-0.171,0.0,0.0,0.0
9052007,827,1.0,1.0,1.0,1.0,100.0,37.514,40.0,40.0,45.0,1.0,1.0,906.589,240.117,0.022,11.807,0.0,80.0,55.0,1.4,1610.25,1648.312,1480.932,337.534,55.255,74.498,74.915,74.526,52.44,1.375,2.093,0.37,66.19,52.976,91.35,47.555,0.0,73.003,91.993,81.863,93.571,32.334,54.765,40.803,-10.82,53.688,97.625,72.313,75.375,56.0,57.469,0.0,37.344,72.0,70.0,1000.0,200.0,0.106,204.125,102.875,80.75,-0.052,72.625,75.25,56.25,57.906,0.0,31.375,72.0,70.0,1000.0,200.0,0.055,256.75,76.938,76.938,0.01,72.875,72.625,56.281,57.75,0.0,52.281,72.0,70.0,1000.0,200.0,0.147,419.25,76.688,76.625,0.017,74.063,71.25,56.344,57.438,0.0,85.75,72.0,70.0,1000.0,200.0,0.455,737.5,75.625,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.625,11.727,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,528.0,531.0,543.0,303.75,526.5,531.0,529.0,-0.003,4.458,0.0,13.902,0.907,0.24,-0.167,0.0,0.0,0.0
9052007,828,1.0,1.0,1.0,1.0,100.0,37.813,40.0,40.0,45.0,1.0,1.0,921.816,242.46,0.012,11.896,0.0,80.0,55.0,1.4,1624.625,1670.883,1498.511,348.084,55.255,74.604,74.915,74.526,52.547,1.372,2.093,0.37,66.317,53.04,91.434,47.555,0.0,73.003,91.993,81.757,93.497,32.408,54.765,41.022,-10.82,53.813,97.688,72.313,75.125,56.0,57.375,0.0,37.656,72.0,70.0,1000.0,200.0,0.106,204.0,102.313,80.438,-0.052,72.625,75.0,56.25,57.625,0.0,30.953,72.0,70.0,1000.0,200.0,0.054,255.25,76.938,76.938,0.01,72.875,72.188,56.281,57.813,0.0,52.625,72.0,70.0,1000.0,200.0,0.153,426.0,76.688,76.625,0.017,73.875,71.25,56.344,57.344,0.0,87.375,72.0,70.0,1000.0,200.0,0.466,748.5,75.5,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.62,11.732,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.0,530.5,543.0,304.0,526.0,530.5,529.0,-0.002,4.583,0.0,14.246,0.922,0.242,-0.165,0.0,0.0,0.0
9052007,829,1.0,1.0,1.0,1.0,100.0,38.642,40.0,40.0,45.0,1.0,1.0,960.469,244.802,0.022,11.852,0.0,80.0,55.0,1.4,1662.75,1703.224,1500.111,357.267,55.471,74.604,74.915,74.421,52.654,1.364,2.129,0.366,66.533,53.239,91.658,47.583,0.0,73.11,91.993,81.757,93.497,32.554,54.765,41.168,-10.82,53.813,97.688,72.313,75.813,56.0,57.469,0.0,38.5,72.0,70.0,1000.0,200.0,0.105,203.125,101.938,80.438,-0.052,72.625,74.938,56.25,57.719,0.0,31.438,72.0,70.0,1000.0,200.0,0.063,274.0,76.938,76.938,0.01,72.875,72.438,56.281,57.75,0.0,53.094,72.0,70.0,1000.0,200.0,0.159,436.5,76.625,76.625,0.017,73.813,71.25,56.219,57.344,0.0,91.0,72.0,70.0,1000.0,200.0,0.486,765.0,75.5,68.438,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.62,11.735,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.5,530.0,543.0,303.5,524.5,530.0,529.0,-0.003,4.597,0.0,14.193,0.96,0.245,-0.162,0.0,0.0,0.0
9052007,830,1.0,1.0,1.0,1.0,100.0,38.872,40.0,40.0,45.0,1.0,1.0,940.556,243.631,0.022,11.837,0.0,80.0,55.0,1.4,1680.25,1698.366,1503.311,353.637,55.363,74.604,74.915,74.421,52.547,1.36,2.133,0.381,66.676,53.338,91.294,47.47,0.0,72.895,91.919,81.757,93.424,32.774,54.66,41.532,-10.82,53.906,97.813,72.125,75.75,56.0,57.594,0.0,37.844,72.0,70.0,1000.0,200.0,0.106,204.0,101.563,80.375,-0.052,72.625,74.688,56.25,57.719,0.0,31.984,72.0,70.0,1000.0,200.0,0.062,272.0,76.938,76.938,0.01,72.938,72.188,56.281,57.75,0.0,53.438,72.0,70.0,1000.0,200.0,0.16,442.75,76.688,76.625,0.017,73.688,71.125,56.344,57.344,0.0,91.563,72.0,70.0,1000.0,200.0,0.493,769.0,75.5,68.5,0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.604,11.726,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,529.5,543.0,303.5,525.0,530.0,528.5,-0.003,4.737,0.0,14.411,0.941,0.244,-0.16,0.0,0.0,0.001
9052007,831,1.0,1.0,1.0,1.0,100.0,39.289,40.0,40.0,45.0,1.0,1.0,969.839,247.145,0.012,11.807,0.0,80.0,55.0,1.4,1692.75,1724.305,1520.936,363.586,55.363,74.604,74.915,74.421,52.547,1.36,2.158,0.373,66.902,53.492,91.294,47.527,0.0,73.11,91.771,81.757,93.35,32.921,54.66,41.823,-10.82,53.906,97.688,72.313,75.938,56.125,57.469,0.0,37.594,72.0,70.0,1000.0,200.0,0.113,211.125,101.125,80.25,-0.052,72.625,74.688,56.25,57.719,0.0,33.594,72.0,70.0,1000.0,200.0,0.06,270.75,76.938,76.938,0.009,72.875,72.0,56.281,57.594,0.0,54.375,72.0,70.0,1000.0,200.0,0.166,445.25,76.688,76.625,0.017,73.688,71.063,56.219,57.344,0.0,95.0,72.0,70.0,1000.0,200.0,0.499,774.0,75.438,68.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.602,11.718,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,529.5,543.0,303.75,524.5,529.5,529.0,-0.002,4.835,0.0,14.61,0.97,0.247,-0.158,0.0,0.0,0.0
9052007,832,1.0,1.0,1.0,1.0,100.0,39.922,40.0,40.0,45.0,1.0,1.0,985.066,251.83,0.022,11.822,0.0,80.0,55.0,1.4,1734.25,1751.943,1545.031,378.843,55.471,74.604,74.915,74.421,52.547,1.353,2.169,0.366,67.234,53.759,91.63,47.47,0.0,73.003,91.771,81.651,93.276,33.067,54.66,41.896,-10.82,54.0,97.75,72.313,76.563,56.125,57.469,0.0,37.094,72.0,70.0,1000.0,200.0,0.117,212.625,100.625,80.25,-0.052,72.625,74.375,56.25,57.625,0.0,32.813,72.0,70.0,1000.0,200.0,0.067,281.5,76.938,76.938,0.009,72.938,71.938,56.281,57.594,0.0,54.813,72.0,70.0,1000.0,200.0,0.173,455.75,76.688,76.625,0.017,73.563,70.938,56.219,57.344,0.0,98.563,72.0,70.0,1000.0,200.0,0.509,780.5,75.438,68.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.61,11.727,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,528.5,543.5,303.5,523.5,529.0,529.0,-0.003,4.834,0.0,14.508,0.985,0.252,-0.154,0.0,0.0,0.0
9052007,833,1.0,1.0,1.0,1.0,100.0,40.731,40.0,40.0,45.0,1.0,1.0,1012.006,257.687,0.022,11.807,0.0,80.0,55.0,1.4,1744.125,1782.925,1554.689,381.707,55.578,74.604,74.704,74.421,52.761,1.337,2.18,0.37,67.445,53.933,91.21,47.442,0.0,73.218,91.697,81.651,93.276,33.287,54.451,42.479,-10.82,53.938,97.875,72.313,75.813,56.344,57.469,0.0,38.094,72.0,70.0,1000.0,200.0,0.11,209.0,100.375,80.188,-0.052,72.625,74.313,56.25,57.719,0.0,32.438,72.0,70.0,1000.0,200.0,0.071,292.25,76.938,76.938,0.009,73.313,71.813,56.281,57.594,0.0,53.938,72.0,70.0,1000.0,200.0,0.185,471.25,76.688,76.625,0.017,73.563,70.938,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.506,778.5,75.438,68.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.617,11.724,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,528.0,543.5,303.5,523.0,529.0,529.0,-0.003,5.128,0.0,15.084,1.012,0.258,-0.152,0.0,0.0,0.0
9052007,834,1.0,1.0,1.0,1.0,100.0,40.759,40.0,40.0,45.0,1.0,1.0,1038.946,257.687,0.012,11.837,0.0,80.0,55.0,1.4,1768.875,1804.178,1570.813,386.433,55.363,74.498,74.599,74.421,52.547,1.345,2.205,0.377,67.78,54.143,91.294,47.779,0.0,73.003,91.475,81.544,93.128,33.433,54.347,42.624,-10.82,54.063,97.75,72.438,75.438,56.125,57.594,0.0,37.906,72.0,70.0,1000.0,200.0,0.115,212.75,99.813,80.188,-0.052,72.625,74.375,56.25,57.719,0.0,33.281,72.0,70.0,1000.0,200.0,0.071,292.5,76.938,76.938,0.009,73.063,71.813,56.281,57.594,0.0,55.781,72.0,70.0,1000.0,200.0,0.2,489.0,76.625,76.625,0.017,73.813,70.875,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.5,774.5,75.313,68.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.623,11.732,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,527.5,543.5,303.5,522.5,529.0,529.0,-0.002,5.202,0.0,15.12,1.039,0.258,-0.148,0.0,0.0,0.0
9052007,835,1.0,1.0,1.0,1.0,100.0,41.192,40.0,40.0,45.0,1.0,1.0,1038.946,257.687,0.012,11.777,0.0,80.0,55.0,1.4,1775.0,1807.452,1570.813,391.806,55.363,74.498,74.494,74.421,52.547,1.349,2.223,0.37,68.009,54.407,91.266,47.919,0.0,73.11,91.549,81.544,93.128,33.653,54.347,42.916,-10.82,54.156,97.875,72.5,75.625,56.125,57.469,0.0,37.75,72.0,70.0,1000.0,200.0,0.116,213.875,99.438,79.875,-0.052,72.625,74.313,56.125,57.625,0.0,34.094,72.0,70.0,1000.0,200.0,0.072,294.75,76.938,76.938,0.009,72.938,71.625,56.281,57.594,0.0,55.75,72.0,70.0,1000.0,200.0,0.201,490.25,76.688,76.625,0.017,73.688,70.875,56.344,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.504,777.0,75.313,68.625,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.602,11.71,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,527.5,543.5,303.25,522.5,528.5,529.5,-0.002,5.272,0.0,15.161,1.039,0.258,-0.148,0.0,0.0,0.0
9052007,836,1.0,1.0,1.0,1.0,100.0,41.971,40.0,40.0,45.0,1.0,1.0,1042.46,256.515,0.012,11.747,0.0,80.0,55.0,1.4,1799.375,1832.039,1588.589,400.94,55.471,74.392,74.599,74.421,52.654,1.375,2.227,0.373,68.137,54.524,91.322,47.835,0.0,73.11,91.475,81.651,93.054,33.8,54.033,43.207,-10.82,54.156,97.875,72.5,76.125,56.125,57.469,0.0,37.656,72.0,70.0,1000.0,200.0,0.117,214.875,99.125,79.813,-0.052,72.688,74.188,56.25,57.625,0.0,33.688,72.0,70.0,1000.0,200.0,0.079,303.5,76.938,76.938,0.009,73.313,72.125,56.281,57.438,0.0,56.313,72.0,70.0,1000.0,200.0,0.206,496.75,76.688,76.625,0.017,73.563,70.875,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,780.5,75.313,68.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.599,11.705,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,527.0,543.5,303.25,522.0,528.0,529.5,-0.002,5.462,0.0,15.356,1.042,0.257,-0.146,0.0,0.0,0.0
9052007,837,1.0,1.0,1.0,1.0,100.0,42.447,40.0,40.0,45.0,1.0,1.0,1090.483,262.372,0.012,11.792,0.0,80.0,55.0,1.4,1799.375,1850.106,1603.165,403.31,55.471,74.392,74.599,74.421,52.547,1.345,2.252,0.373,68.502,54.788,91.322,47.807,0.0,73.218,91.401,81.438,92.98,34.093,54.138,43.425,-10.82,54.219,97.813,72.5,75.813,56.125,57.469,0.0,38.281,72.0,70.0,1000.0,200.0,0.116,213.375,98.625,79.813,-0.052,72.625,74.313,56.125,57.5,0.0,34.0,72.0,70.0,1000.0,200.0,0.08,309.5,76.938,76.938,0.009,73.063,71.625,56.281,57.438,0.0,57.313,72.0,70.0,1000.0,200.0,0.227,522.5,76.625,76.625,0.017,73.563,70.875,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.501,775.5,75.125,68.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.607,11.699,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,526.5,544.0,303.5,521.5,528.0,530.0,-0.002,5.49,0.0,15.291,1.09,0.262,-0.142,0.0,0.0,0.0
9052007,838,1.0,1.0,1.0,1.0,100.0,43.256,40.0,40.0,45.0,1.0,1.0,1104.539,265.886,0.012,11.896,0.0,80.0,55.0,1.4,1822.25,1863.266,1601.544,407.569,55.578,74.604,74.704,74.526,52.547,1.36,2.277,0.373,68.689,54.937,91.097,47.891,0.0,73.433,91.401,81.651,92.907,34.313,54.033,43.862,-10.828,54.219,97.875,72.5,76.125,56.125,57.469,0.0,38.438,72.0,70.0,1000.0,200.0,0.118,214.875,98.188,79.563,-0.052,72.625,74.188,56.25,57.625,0.0,34.094,72.0,70.0,1000.0,200.0,0.083,315.25,76.938,76.938,0.009,73.375,71.313,56.281,57.438,0.0,56.094,72.0,70.0,1000.0,200.0,0.225,520.5,76.625,76.688,0.017,73.563,70.875,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,780.0,75.125,68.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.596,11.691,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.0,526.5,544.0,303.25,521.5,528.0,530.0,-0.002,5.76,0.0,15.784,1.105,0.266,-0.141,0.0,-0.0,0.0
9052007,839,1.0,1.0,1.0,1.0,100.0,43.598,40.0,40.0,45.0,1.0,1.0,1089.312,270.571,0.012,11.792,0.0,80.0,55.0,1.4,1832.75,1878.09,1625.898,412.579,55.471,74.71,74.704,74.526,52.547,1.36,2.281,0.373,68.969,55.103,91.322,47.751,0.0,73.325,91.254,81.651,92.833,34.532,54.138,44.081,-10.82,54.219,97.875,72.438,76.875,56.125,57.375,0.0,38.875,72.0,70.0,1000.0,200.0,0.117,213.875,97.938,79.563,-0.052,72.625,74.125,56.25,57.5,0.0,35.375,72.0,70.0,1000.0,200.0,0.082,313.0,76.938,76.938,0.009,73.063,71.313,56.281,57.438,0.0,57.625,72.0,70.0,1000.0,200.0,0.243,540.5,76.625,76.625,0.017,73.688,70.688,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,779.0,75.125,68.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.61,11.697,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.5,526.0,544.0,303.25,521.5,528.0,530.0,-0.002,5.743,0.0,15.645,1.089,0.271,-0.139,0.0,0.0,0.0
9052007,840,1.0,1.0,1.0,1.0,100.0,44.09,40.0,40.0,45.0,1.0,1.0,1129.136,270.571,0.022,11.777,0.0,80.0,55.0,1.4,1851.75,1892.935,1643.811,420.569,55.471,74.392,74.389,74.315,52.547,1.356,2.299,0.377,69.214,55.334,91.266,47.947,0.0,73.433,91.327,81.544,92.759,34.752,54.033,44.372,-10.82,54.219,97.875,72.438,76.125,56.344,57.469,0.0,39.0,72.0,70.0,1000.0,200.0,0.117,214.0,97.563,79.375,-0.052,72.625,74.063,56.25,57.5,0.0,34.5,72.0,70.0,1000.0,200.0,0.091,325.75,76.938,76.938,0.009,72.875,71.313,56.281,57.438,0.0,57.438,72.0,70.0,1000.0,200.0,0.244,541.0,76.625,76.625,0.017,73.688,70.688,56.344,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,780.0,75.125,68.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.607,11.699,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.5,526.0,544.0,303.25,520.5,527.5,530.0,-0.003,5.876,0.0,15.74,1.129,0.271,-0.137,0.0,0.0,0.0
9052007,841,1.0,1.0,1.0,1.0,100.0,44.428,40.0,40.0,45.0,1.0,1.0,1115.081,272.914,0.012,11.777,0.0,80.0,55.0,1.4,1854.375,1902.843,1645.442,423.654,55.363,74.604,74.494,74.526,52.654,1.341,2.292,0.377,69.353,55.472,90.985,48.143,0.0,73.54,91.106,81.438,92.759,34.972,53.72,44.664,-10.82,54.344,97.875,72.313,75.75,56.125,57.375,0.0,38.906,72.0,70.0,1000.0,200.0,0.118,214.5,97.0,79.25,-0.052,72.625,74.125,56.125,57.5,0.0,34.469,72.0,70.0,1000.0,200.0,0.092,333.25,76.938,77.0,0.009,72.875,71.438,56.281,57.344,0.0,57.375,72.0,70.0,1000.0,200.0,0.239,536.0,76.625,76.625,0.017,73.563,70.688,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,782.0,75.0,68.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.618,11.71,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,522.0,525.5,544.0,303.25,520.5,527.5,529.5,-0.002,6.088,0.0,15.857,1.115,0.273,-0.134,-0.0,0.0,0.0
9052007,842,1.0,1.0,1.0,1.0,100.0,45.188,40.0,40.0,45.0,1.0,1.0,1119.766,276.428,0.022,11.822,0.0,80.0,55.0,1.4,1870.5,1896.237,1638.921,420.043,55.471,74.604,74.494,74.526,52.547,1.353,2.313,0.384,69.452,55.58,90.929,48.143,0.0,73.54,91.106,81.438,92.685,35.192,53.72,44.882,-10.82,54.25,97.813,72.5,76.438,56.125,57.469,0.0,39.438,72.0,70.0,1000.0,200.0,0.118,215.125,96.688,79.25,-0.052,72.625,74.063,56.25,57.5,0.0,35.0,72.0,70.0,1000.0,200.0,0.086,323.0,76.938,76.938,0.009,72.875,71.438,56.281,57.344,0.0,58.906,72.0,70.0,1000.0,200.0,0.247,541.5,76.688,76.625,0.017,73.688,70.563,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.5,75.0,68.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.615,11.699,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,522.0,525.5,544.0,303.25,521.0,527.5,530.0,-0.004,6.183,0.0,15.913,1.12,0.276,-0.132,0.0,0.0,0.0
9052007,843,1.0,1.0,1.0,1.0,100.0,45.409,40.0,40.0,45.0,1.0,1.0,1131.479,270.571,0.022,11.807,0.0,80.0,55.0,1.4,1873.125,1921.031,1656.868,434.161,55.363,74.392,74.284,74.315,52.547,1.337,2.324,0.381,69.711,55.778,91.238,48.087,0.0,73.54,91.18,81.438,92.685,35.485,53.825,45.173,-10.828,54.375,97.875,72.5,76.25,56.125,57.375,0.0,38.594,72.0,70.0,1000.0,200.0,0.125,222.625,96.313,79.125,-0.052,72.438,73.813,56.25,57.406,0.0,36.25,72.0,70.0,1000.0,200.0,0.092,330.5,76.938,76.938,0.009,72.938,71.188,56.281,57.438,0.0,58.688,72.0,70.0,1000.0,200.0,0.257,555.0,76.625,76.688,0.017,73.688,70.563,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,779.5,75.0,69.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.612,11.701,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,521.5,525.5,544.0,303.25,520.5,527.5,529.5,-0.003,6.237,0.0,15.888,1.131,0.271,-0.13,0.0,-0.0,0.0
9052007,844,1.0,1.0,1.0,1.0,100.0,46.139,40.0,40.0,45.0,1.0,1.0,1191.215,277.599,0.012,11.732,0.0,80.0,55.0,1.4,1893.75,1939.248,1665.042,437.781,55.471,74.286,74.179,74.209,52.547,1.36,2.36,0.377,70.073,55.958,91.097,48.227,0.0,73.647,91.032,81.332,92.611,35.631,53.825,45.392,-10.82,54.313,97.813,72.5,75.75,56.344,57.375,0.0,38.313,72.0,70.0,1000.0,200.0,0.129,225.125,96.063,79.063,-0.052,72.625,73.75,56.25,57.406,0.0,35.656,72.0,70.0,1000.0,200.0,0.1,342.25,76.938,76.938,0.009,72.813,71.188,56.281,57.438,0.0,59.656,72.0,70.0,1000.0,200.0,0.258,556.0,76.625,76.688,0.017,73.688,70.563,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,780.0,75.0,69.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.613,11.709,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,521.5,525.5,544.0,303.25,520.5,527.5,530.0,-0.002,6.294,0.0,15.905,1.191,0.278,-0.129,0.0,-0.0,0.0
9052007,845,1.0,1.0,1.0,1.0,100.0,46.723,40.0,40.0,45.0,1.0,1.0,1180.674,283.455,0.022,11.807,0.0,80.0,55.0,1.4,1912.875,1940.906,1676.503,437.123,55.686,74.286,74.179,74.209,52.654,1.356,2.382,0.377,70.253,56.14,91.013,48.255,0.0,73.862,90.958,81.438,92.537,35.924,53.72,45.829,-10.82,54.344,97.938,72.5,76.375,56.125,57.469,0.0,38.25,72.0,70.0,1000.0,200.0,0.129,225.0,95.625,79.0,-0.052,72.438,73.625,56.25,57.406,0.0,35.313,72.0,70.0,1000.0,200.0,0.103,352.25,76.938,76.938,0.009,72.875,71.0,56.281,57.344,0.0,58.969,72.0,70.0,1000.0,200.0,0.26,558.0,76.625,76.625,0.017,73.688,70.563,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,782.5,74.938,69.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.596,11.694,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,521.0,525.5,544.0,303.25,520.5,527.5,529.5,-0.004,6.572,0.0,16.242,1.181,0.283,-0.126,0.0,0.0,0.0
9052007,846,1.0,1.0,1.0,1.0,100.0,47.807,40.0,40.0,45.0,1.0,1.0,1185.359,278.77,0.022,11.792,0.0,80.0,55.0,1.4,1913.75,1942.564,1676.503,434.878,55.686,74.498,74.284,74.421,52.654,1.36,2.374,0.377,70.363,56.259,90.873,48.255,0.0,73.97,90.884,81.332,92.463,36.144,53.616,45.975,-10.82,54.281,97.938,72.688,75.625,56.125,57.375,0.0,39.125,72.0,70.0,1000.0,200.0,0.126,223.5,95.188,79.0,-0.052,72.438,73.625,56.25,57.406,0.0,35.719,72.0,70.0,1000.0,200.0,0.097,342.5,76.938,76.813,0.009,72.688,70.938,56.281,57.344,0.0,59.969,72.0,70.0,1000.0,200.0,0.272,570.5,76.688,76.625,0.017,73.875,70.563,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,783.0,74.938,69.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.591,11.684,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,521.5,525.0,544.5,303.25,519.0,527.5,529.5,-0.004,6.635,0.0,16.099,1.185,0.279,-0.122,0.0,0.0,0.0
9052007,847,1.0,1.0,1.0,1.0,100.0,47.89,40.0,40.0,45.0,1.0,1.0,1187.701,279.941,0.012,11.807,0.0,80.0,55.0,1.4,1913.75,1954.176,1678.141,443.137,55.471,74.498,74.179,74.421,52.547,1.356,2.396,0.381,70.449,56.355,90.901,48.339,0.0,73.755,90.81,81.438,92.39,36.364,53.616,46.12,-10.82,54.313,97.875,72.688,75.625,56.125,57.375,0.0,38.594,72.0,70.0,1000.0,200.0,0.131,225.875,94.875,78.75,-0.052,72.438,73.75,56.25,57.406,0.0,35.688,72.0,70.0,1000.0,200.0,0.1,346.0,76.938,76.938,0.009,72.813,70.813,56.281,57.344,0.0,59.625,72.0,70.0,1000.0,200.0,0.271,569.0,76.625,76.625,0.017,73.813,70.563,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,783.0,74.813,69.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.589,11.691,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,521.0,525.0,544.5,303.25,520.5,527.5,529.5,-0.002,6.677,0.0,15.995,1.188,0.28,-0.122,0.0,0.0,0.0
9052007,848,1.0,1.0,1.0,1.0,100.0,48.516,40.0,40.0,45.0,1.0,1.0,1212.299,289.312,0.022,11.792,0.0,80.0,55.0,1.4,1924.875,1985.755,1701.128,446.968,55.471,74.18,73.968,74.315,52.547,1.349,2.4,0.392,70.754,56.588,91.041,48.367,0.0,73.755,90.81,81.226,92.316,36.657,53.616,46.484,-10.82,54.469,97.938,72.688,76.125,56.344,57.375,0.0,39.188,72.0,70.0,1000.0,200.0,0.13,225.25,94.688,78.688,-0.052,72.438,73.625,56.25,57.406,0.0,35.813,72.0,70.0,1000.0,200.0,0.109,362.0,76.938,76.938,0.009,72.688,71.0,56.281,57.344,0.0,60.344,72.0,70.0,1000.0,200.0,0.286,584.5,76.688,76.625,0.017,73.875,70.563,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,782.5,74.813,69.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.599,11.697,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,520.5,525.0,544.5,303.25,519.5,528.0,529.5,-0.003,6.833,0.0,16.09,1.212,0.289,-0.121,0.0,0.0,0.0
9052007,849,1.0,1.0,1.0,1.0,100.0,49.581,40.0,40.0,45.0,1.0,1.0,1206.442,295.168,0.022,11.852,0.0,80.0,55.0,1.4,1947.75,1967.462,1722.548,431.249,55.686,74.392,74.179,74.104,52.654,1.368,2.418,0.399,70.81,56.604,90.817,48.395,0.0,73.97,90.81,81.438,92.316,36.95,53.616,46.703,-10.82,54.156,97.938,72.625,75.75,56.125,57.375,0.0,39.625,72.0,70.0,1000.0,200.0,0.131,226.25,94.375,78.563,-0.052,72.438,73.75,56.25,57.406,0.0,37.25,72.0,70.0,1000.0,200.0,0.098,345.5,76.938,76.938,0.009,72.688,71.188,56.281,57.344,0.0,60.094,72.0,70.0,1000.0,200.0,0.289,588.0,76.625,76.625,0.017,73.813,70.563,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,788.0,74.813,69.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.596,11.693,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,520.5,525.5,544.5,303.0,521.0,528.0,529.5,-0.004,6.936,0.0,16.048,1.206,0.295,-0.12,0.0,0.0,0.0
