DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,850,1.0,1.0,1.0,1.0,100.0,50.272,40.0,40.0,45.0,1.0,1.0,1193.558,282.284,0.022,11.881,0.0,80.0,55.0,1.4,1941.375,1967.462,1687.983,445.68,55.686,74.18,73.863,74.104,52.654,1.379,2.425,0.395,70.869,56.717,90.621,48.507,0.0,73.97,90.662,81.226,92.168,37.097,53.511,46.994,-10.82,54.438,97.875,72.688,75.75,56.125,57.375,0.0,39.625,72.0,70.0,1000.0,200.0,0.133,227.875,94.0,78.563,-0.052,72.438,73.75,56.25,57.406,0.0,37.219,72.0,70.0,1000.0,200.0,0.098,342.75,76.938,77.0,0.009,72.688,71.0,56.281,57.344,0.0,60.5,72.0,70.0,1000.0,200.0,0.277,575.5,76.625,76.688,0.017,73.875,70.688,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,788.5,74.813,69.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.589,11.696,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,520.5,525.0,544.5,303.0,520.0,528.0,529.5,-0.004,7.164,0.0,16.325,1.194,0.282,-0.117,-0.0,-0.0,0.0
9052007,851,1.0,1.0,1.0,1.0,100.0,50.411,40.0,40.0,45.0,1.0,1.0,1226.354,290.483,0.012,11.852,0.0,80.0,55.0,1.4,1964.125,1995.745,1702.773,459.251,55.471,74.074,73.863,74.104,52.547,1.36,2.411,0.399,71.1,56.906,90.901,48.479,0.0,73.97,90.588,81.226,92.242,37.243,53.511,47.14,-10.828,54.531,97.938,72.688,75.938,56.125,57.375,0.0,40.25,72.0,70.0,1000.0,200.0,0.131,226.625,93.688,78.5,-0.052,72.438,73.75,56.25,57.406,0.0,36.219,72.0,70.0,1000.0,200.0,0.108,361.0,76.938,77.0,0.009,72.688,71.188,56.188,57.344,0.0,60.75,72.0,70.0,1000.0,200.0,0.291,589.0,76.625,76.625,0.017,73.813,70.688,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.0,74.688,69.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.593,11.688,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,520.0,524.5,544.5,303.25,519.0,528.0,529.5,-0.002,7.21,0.0,16.284,1.226,0.29,-0.115,-0.0,0.0,0.0
9052007,852,1.0,1.0,1.0,1.0,100.0,51.577,40.0,40.0,45.0,1.0,1.0,1263.836,282.284,0.012,11.852,0.0,80.0,55.0,1.4,1974.75,2015.752,1704.419,467.538,55.686,74.074,73.863,74.104,52.654,1.356,2.425,0.392,71.26,57.006,90.985,48.564,0.0,74.184,90.514,81.226,92.168,37.536,53.302,47.431,-10.82,54.781,97.875,72.625,76.125,56.125,57.375,0.0,39.813,72.0,70.0,1000.0,200.0,0.138,234.0,93.25,78.375,-0.052,72.438,73.625,56.25,57.406,0.0,37.188,72.0,70.0,1000.0,200.0,0.106,358.0,76.938,77.0,0.009,72.313,70.938,56.281,57.344,0.0,60.5,72.0,70.0,1000.0,200.0,0.3,596.0,76.625,76.625,0.017,73.813,70.688,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,785.0,74.688,69.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.597,11.693,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,520.0,525.0,544.5,303.25,519.0,528.0,529.5,-0.002,7.439,0.0,16.279,1.264,0.282,-0.113,-0.0,0.0,0.0
9052007,853,1.0,1.0,1.0,1.0,100.0,51.984,40.0,40.0,45.0,1.0,1.0,1235.725,284.627,0.012,11.837,0.0,80.0,55.0,1.4,1974.75,2000.744,1699.483,462.753,55.578,74.18,73.758,74.209,52.547,1.383,2.461,0.395,71.264,57.026,90.873,48.648,0.0,74.077,90.588,81.332,92.094,37.829,53.407,47.723,-10.82,54.594,98.0,72.625,75.625,56.344,57.469,0.0,40.031,72.0,70.0,1000.0,200.0,0.138,231.125,93.125,78.375,-0.052,72.438,73.75,56.25,57.313,0.0,37.688,72.0,70.0,1000.0,200.0,0.108,360.5,76.938,77.0,0.009,72.5,70.938,56.281,57.344,0.0,59.906,72.0,70.0,1000.0,200.0,0.29,589.0,76.625,76.625,0.019,73.875,70.688,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,788.5,74.688,69.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.596,11.694,12.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,520.0,524.5,544.5,303.25,520.0,528.5,529.0,-0.002,7.518,0.0,16.256,1.236,0.285,-0.112,-0.0,0.0,0.0
9052007,854,1.0,1.0,1.0,1.0,100.0,52.656,40.0,40.0,45.0,1.0,1.0,1268.521,293.997,0.012,11.911,0.0,80.0,55.0,1.4,1976.25,2030.779,1717.598,476.46,55.578,74.074,73.653,73.998,52.654,1.368,2.447,0.392,71.53,57.101,91.097,48.788,0.0,74.077,90.44,81.332,92.02,38.049,53.407,48.014,-10.82,54.719,97.938,72.688,75.625,56.344,57.375,0.0,39.781,72.0,70.0,1000.0,200.0,0.141,235.75,92.688,78.063,-0.052,72.438,73.75,56.25,57.406,0.0,37.313,72.0,70.0,1000.0,200.0,0.115,367.75,76.938,77.0,0.009,72.313,71.0,56.281,57.344,0.0,60.906,72.0,70.0,1000.0,200.0,0.303,602.5,76.625,76.625,0.017,73.813,70.688,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,787.0,74.563,69.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.599,11.693,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,520.0,524.5,544.5,303.25,519.5,528.5,529.0,-0.002,7.728,0.0,16.474,1.269,0.294,-0.111,-0.0,0.0,0.0
9052007,855,1.0,1.0,1.0,1.0,100.0,53.808,40.0,40.0,45.0,1.0,1.0,1262.665,289.312,0.012,11.881,0.0,80.0,55.0,1.4,1978.875,2012.415,1714.301,462.913,55.794,74.18,73.653,73.998,52.654,1.375,2.439,0.392,71.561,57.166,90.789,48.704,0.0,74.292,90.44,81.332,92.02,38.196,53.302,48.232,-10.82,54.656,97.938,72.688,75.625,56.344,57.375,0.0,39.656,72.0,70.0,1000.0,200.0,0.145,238.0,92.5,78.188,-0.052,72.313,73.625,56.25,57.406,0.0,37.531,72.0,70.0,1000.0,200.0,0.116,370.0,76.938,77.0,0.009,72.5,71.0,56.281,57.344,0.0,59.469,72.0,70.0,1000.0,200.0,0.288,589.5,76.625,76.688,0.017,74.063,70.688,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,787.0,74.563,69.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.584,11.693,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,519.5,524.5,544.5,303.0,519.5,528.5,529.0,-0.002,7.893,0.0,16.548,1.263,0.289,-0.108,-0.0,-0.0,0.0
9052007,856,1.0,1.0,1.0,1.0,100.0,54.598,40.0,40.0,45.0,1.0,1.0,1282.577,291.654,0.012,11.896,0.0,80.0,55.0,1.4,1983.375,2029.108,1730.806,471.477,55.794,74.286,73.968,74.104,52.654,1.368,2.461,0.395,71.583,57.252,90.761,48.732,0.0,74.399,90.366,81.226,91.946,38.415,53.198,48.378,-10.82,54.656,97.938,73.0,75.813,56.344,57.375,0.0,39.75,72.0,70.0,1000.0,200.0,0.145,238.0,92.188,78.063,-0.052,72.438,73.5,56.25,57.313,0.0,36.688,72.0,70.0,1000.0,200.0,0.118,374.75,76.938,76.938,0.009,72.375,70.938,56.281,57.344,0.0,60.938,72.0,70.0,1000.0,200.0,0.293,592.5,76.625,76.625,0.021,73.875,70.875,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.5,74.688,69.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.576,11.684,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,519.5,525.0,544.5,303.0,518.5,528.5,529.0,-0.002,8.017,0.0,16.448,1.283,0.292,-0.107,0.0,0.0,0.0
9052007,857,1.0,1.0,1.0,1.0,100.0,54.779,40.0,40.0,45.0,1.0,1.0,1283.748,296.34,0.012,11.911,0.0,80.0,55.0,1.4,2007.0,2044.153,1730.806,477.579,55.578,74.392,73.968,74.209,52.547,1.364,2.472,0.392,71.77,57.416,90.929,48.704,0.0,74.292,90.218,81.226,91.872,38.489,53.093,48.524,-10.82,54.719,98.0,72.938,75.625,56.344,57.375,0.0,40.906,72.0,70.0,1000.0,200.0,0.144,237.0,92.0,77.938,-0.052,72.438,73.375,56.25,57.5,0.0,36.938,72.0,70.0,1000.0,200.0,0.122,382.75,76.938,76.938,0.009,72.188,71.0,56.281,57.344,0.0,60.594,72.0,70.0,1000.0,200.0,0.303,598.5,76.625,76.688,0.017,73.875,70.875,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.0,74.563,69.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.571,11.676,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,519.0,524.5,544.5,303.0,519.5,528.5,529.0,-0.002,8.185,0.0,16.587,1.284,0.296,-0.106,0.0,-0.0,0.0
9052007,858,1.0,1.0,1.0,1.0,100.0,55.369,40.0,40.0,45.0,1.0,1.0,1282.577,293.997,0.012,11.866,0.0,80.0,55.0,1.4,2007.0,2032.45,1727.501,470.185,55.686,74.074,73.758,74.104,52.547,1.368,2.483,0.399,71.854,57.441,90.593,48.704,0.0,74.507,90.218,81.119,91.872,38.269,52.989,48.524,-10.82,54.719,98.063,72.938,75.75,56.125,57.375,0.0,40.594,72.0,70.0,1000.0,200.0,0.145,238.375,91.563,77.938,-0.052,72.438,73.188,56.25,57.313,0.0,37.406,72.0,70.0,1000.0,200.0,0.122,383.0,76.938,77.0,0.009,72.313,71.313,56.281,57.344,0.0,60.969,72.0,70.0,1000.0,200.0,0.29,589.0,76.625,76.625,0.019,73.813,70.875,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,788.5,74.563,69.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.566,11.668,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,519.5,525.0,544.5,303.0,519.5,528.5,529.0,-0.002,8.267,0.0,16.888,1.283,0.294,-0.103,-0.0,0.0,0.0
9052007,859,1.0,1.0,1.0,1.0,100.0,55.825,40.0,40.0,45.0,1.0,1.0,1282.577,290.483,0.022,11.911,0.0,80.0,55.0,1.4,1999.375,2035.792,1735.766,477.863,55.471,74.074,73.653,73.998,52.44,1.356,2.472,0.392,71.998,57.581,90.396,48.648,0.0,74.399,90.144,81.226,91.725,37.976,52.884,48.524,-10.82,54.438,98.125,72.938,75.938,56.125,57.375,0.0,41.531,72.0,70.0,1000.0,200.0,0.146,240.875,91.313,77.875,-0.052,72.438,73.5,56.25,57.313,0.0,37.531,72.0,70.0,1000.0,200.0,0.124,385.25,76.938,77.0,0.009,72.188,70.938,56.281,57.344,0.0,61.031,72.0,70.0,1000.0,200.0,0.296,595.5,76.625,76.625,0.017,74.063,70.688,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.5,74.563,69.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.653,11.749,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,519.0,524.5,544.5,303.5,519.5,528.5,529.0,-0.004,8.428,0.0,17.438,1.283,0.29,-0.102,-0.0,0.0,0.0
9052007,900,1.0,1.0,1.0,1.0,100.0,56.84,40.0,40.0,45.0,1.0,1.0,1311.859,292.826,0.022,11.896,0.0,80.0,55.0,1.4,2015.125,2055.866,1744.042,475.844,55.363,74.392,73.863,74.315,52.44,1.375,2.479,0.388,72.046,57.606,90.312,48.648,0.0,74.399,90.07,81.226,91.725,37.903,52.571,48.451,-10.82,54.656,98.0,72.938,75.75,56.0,57.156,0.0,40.656,72.0,70.0,1000.0,200.0,0.157,248.625,91.063,77.875,-0.052,72.438,73.375,56.125,57.313,0.0,38.0,72.0,70.0,1000.0,200.0,0.125,385.25,76.938,76.938,0.009,72.313,71.0,56.281,57.219,0.0,61.563,72.0,70.0,1000.0,200.0,0.296,595.5,76.625,76.625,0.018,73.875,70.688,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,786.5,74.438,69.5,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.637,11.729,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.0,524.5,544.5,303.0,518.5,529.0,528.5,-0.004,8.555,0.0,17.416,1.312,0.293,-0.1,0.0,0.0,0.0
9052007,901,1.0,1.0,1.0,1.0,100.0,56.633,40.0,40.0,45.0,1.0,1.0,1314.202,299.854,0.012,11.986,0.0,80.0,55.0,1.4,2025.625,2062.565,1753.988,480.786,55.578,74.18,73.653,73.998,52.44,1.368,2.475,0.399,72.184,57.759,90.424,48.676,0.0,74.722,90.07,81.119,91.651,37.829,52.675,48.451,-10.82,54.719,97.938,72.938,75.375,56.344,57.156,0.0,41.563,72.0,70.0,1000.0,200.0,0.148,240.125,90.875,77.75,-0.052,72.438,73.375,56.125,57.125,0.0,38.688,72.0,70.0,1000.0,200.0,0.124,385.5,76.938,77.0,0.009,72.313,70.813,56.188,57.219,0.0,60.781,72.0,70.0,1000.0,200.0,0.312,611.0,76.625,76.625,0.017,73.813,70.875,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,788.0,74.438,69.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.64,11.737,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,519.0,524.5,544.5,303.0,519.5,529.0,528.5,-0.002,8.576,0.0,17.671,1.314,0.3,-0.099,-0.0,0.0,0.0
9052007,902,1.0,1.0,1.0,1.0,100.0,56.814,40.0,40.0,45.0,1.0,1.0,1303.66,305.71,0.022,11.926,0.0,80.0,55.0,1.4,2023.75,2062.565,1739.075,480.258,55.255,74.286,73.758,74.315,52.226,1.364,2.49,0.395,72.308,57.841,90.34,48.648,0.0,74.614,89.922,81.119,91.651,37.536,52.571,48.232,-10.82,54.719,98.0,73.125,75.375,56.0,57.156,0.0,40.75,72.0,70.0,1000.0,200.0,0.163,252.125,90.438,77.563,-0.052,72.313,73.188,55.938,57.125,0.0,38.375,72.0,70.0,1000.0,200.0,0.125,386.5,76.938,77.0,0.009,72.313,71.0,56.188,57.219,0.0,60.844,72.0,70.0,1000.0,200.0,0.301,601.5,76.625,76.625,0.017,73.875,70.875,56.125,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,789.5,74.438,69.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.637,11.732,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,518.5,525.0,544.5,303.0,519.0,529.0,528.5,-0.004,8.484,0.0,17.707,1.304,0.306,-0.098,-0.0,0.0,0.0
9052007,903,1.0,1.0,1.0,1.0,100.0,57.62,40.0,40.0,45.0,1.0,1.0,1311.859,299.854,0.012,11.896,0.0,80.0,55.0,1.4,2023.75,2050.845,1750.671,480.775,55.471,74.286,73.863,74.209,52.226,1.379,2.486,0.403,72.369,57.885,90.144,48.676,0.0,74.936,89.996,81.119,91.577,37.243,52.257,48.16,-10.82,54.563,97.938,73.125,75.625,56.0,57.063,0.0,42.469,72.0,70.0,1000.0,200.0,0.155,246.125,90.25,77.563,-0.052,72.313,73.375,55.938,57.125,0.0,38.906,72.0,70.0,1000.0,200.0,0.125,387.25,76.938,77.0,0.009,72.188,70.813,56.094,57.125,0.0,61.375,72.0,70.0,1000.0,200.0,0.306,604.5,76.625,76.688,0.017,74.063,70.875,56.125,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,790.5,74.438,69.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.716,11.806,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,518.5,524.5,544.5,303.0,519.0,529.0,528.0,-0.002,8.65,0.0,18.029,1.312,0.3,-0.096,-0.0,-0.0,0.0
9052007,904,1.0,1.0,1.0,1.0,100.0,57.219,40.0,40.0,45.0,1.0,1.0,1315.373,302.196,0.012,12.001,0.0,80.0,55.0,1.4,2029.25,2069.268,1757.307,480.987,55.255,74.074,73.548,74.104,52.119,1.375,2.515,0.399,72.397,57.861,90.004,48.564,0.0,74.936,89.922,81.013,91.503,37.17,52.153,48.087,-10.82,54.438,97.938,73.125,75.438,55.813,57.063,0.0,41.563,72.0,70.0,1000.0,200.0,0.166,255.125,90.063,77.5,-0.052,72.313,73.188,55.844,57.0,0.0,39.125,72.0,70.0,1000.0,200.0,0.125,391.0,76.938,77.0,0.009,72.063,71.0,55.969,57.125,0.0,60.969,72.0,70.0,1000.0,200.0,0.3,598.5,76.625,76.625,0.018,73.875,70.875,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,790.5,74.313,69.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.714,11.801,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,518.5,525.0,544.5,303.25,520.0,529.0,528.0,-0.002,8.744,0.0,18.188,1.315,0.302,-0.095,-0.0,0.0,0.0
9052007,905,1.0,1.0,1.0,1.0,100.0,57.387,40.0,40.0,45.0,1.0,1.0,1350.512,301.025,0.022,12.001,0.0,80.0,55.0,1.4,2040.25,2070.944,1755.647,485.4,55.148,74.18,73.653,74.104,52.012,1.402,2.515,0.392,72.536,58.064,90.2,48.507,0.0,74.722,89.848,81.119,91.503,37.023,52.049,48.014,-10.82,54.469,97.938,73.188,75.938,55.813,56.969,0.0,42.531,72.0,70.0,1000.0,200.0,0.167,255.5,89.75,77.5,-0.052,72.438,73.063,55.844,57.0,0.0,39.688,72.0,70.0,1000.0,200.0,0.126,389.0,76.938,76.938,0.009,72.188,70.688,55.969,57.0,0.0,60.938,72.0,70.0,1000.0,200.0,0.307,605.5,76.625,76.688,0.018,74.063,70.875,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,790.0,74.313,69.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.724,11.803,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,518.5,524.5,544.5,303.0,520.5,529.0,528.0,-0.004,8.778,0.0,18.313,1.351,0.301,-0.093,0.0,-0.0,0.0
9052007,906,1.0,1.0,1.0,1.0,100.0,57.745,40.0,40.0,45.0,1.0,1.0,1345.827,306.881,0.012,11.956,0.0,80.0,55.0,1.4,2046.75,2094.435,1772.265,493.842,55.255,74.074,73.548,73.998,52.012,1.36,2.515,0.399,72.676,58.138,90.116,48.423,0.0,75.044,89.774,81.119,91.429,36.95,52.049,47.941,-10.82,54.344,97.875,73.125,75.438,55.813,56.969,0.0,43.531,72.0,70.0,1000.0,200.0,0.165,253.75,89.563,77.375,-0.052,72.438,73.063,55.75,56.938,0.0,38.031,72.0,70.0,1000.0,200.0,0.136,403.25,76.938,77.0,0.009,72.188,70.688,55.969,57.0,0.0,60.656,72.0,70.0,1000.0,200.0,0.31,611.0,76.688,76.938,0.019,74.063,70.875,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.0,74.313,69.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.697,11.781,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,518.5,525.0,545.0,303.25,519.5,529.0,528.0,-0.002,8.703,0.0,18.244,1.346,0.307,-0.092,-0.0,-0.001,0.0
9052007,907,1.0,1.0,1.0,1.0,100.0,57.622,40.0,40.0,45.0,1.0,1.0,1372.767,316.252,0.022,11.941,0.0,80.0,55.0,1.4,2052.0,2106.197,1810.666,483.551,55.148,74.074,73.443,74.209,51.905,1.364,2.537,0.41,72.786,58.217,90.116,48.367,0.0,74.936,89.848,81.119,91.429,36.804,51.84,47.795,-10.82,54.156,97.875,73.0,75.375,55.688,56.906,0.0,42.406,72.0,70.0,1000.0,200.0,0.177,263.5,89.25,77.375,-0.052,72.313,73.063,55.75,56.938,0.0,39.313,72.0,70.0,1000.0,200.0,0.136,404.25,76.938,77.0,0.009,72.063,70.938,55.875,56.813,0.0,60.844,72.0,70.0,1000.0,200.0,0.31,610.0,76.688,76.625,0.017,74.188,70.688,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,786.0,74.313,69.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.701,11.787,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,518.5,525.0,544.5,303.0,520.5,529.0,528.0,-0.004,8.729,0.0,18.222,1.373,0.316,-0.09,-0.0,0.0,0.0
9052007,908,1.0,1.0,1.0,1.0,100.0,57.411,40.0,40.0,45.0,1.0,1.0,1345.827,312.738,0.012,11.911,0.0,80.0,55.0,1.4,2058.25,2091.076,1770.601,493.063,55.04,74.18,73.443,73.998,51.905,1.364,2.537,0.406,72.832,58.252,90.004,48.367,0.0,75.044,89.626,80.907,91.355,36.584,51.84,47.723,-10.82,54.219,98.0,73.125,75.438,55.688,56.75,0.0,43.313,72.0,70.0,1000.0,200.0,0.169,256.5,89.0,77.313,-0.052,72.438,73.0,55.625,56.781,0.0,39.594,72.0,70.0,1000.0,200.0,0.138,406.5,76.938,77.0,0.009,71.875,70.813,55.656,56.813,0.0,60.938,72.0,70.0,1000.0,200.0,0.303,603.0,76.625,76.625,0.017,74.063,70.875,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,791.5,74.313,69.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.691,11.773,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,518.5,525.5,545.0,303.25,520.5,529.0,527.5,-0.002,8.697,0.0,18.422,1.346,0.313,-0.089,-0.0,0.0,0.0
9052007,909,1.0,1.0,1.0,1.0,100.0,56.866,40.0,40.0,45.0,1.0,1.0,1378.624,309.224,0.012,11.896,0.0,80.0,55.0,1.4,2058.25,2116.287,1775.594,495.691,54.825,74.074,73.548,73.998,51.69,1.36,2.537,0.392,72.977,58.377,90.06,48.339,0.0,74.829,89.774,81.013,91.282,36.511,51.631,47.577,-10.828,54.031,98.0,73.0,75.438,55.688,56.75,0.0,42.375,72.0,70.0,1000.0,200.0,0.184,269.0,88.813,77.188,-0.052,72.313,73.0,55.531,56.781,0.0,40.469,72.0,70.0,1000.0,200.0,0.138,405.75,76.938,77.0,0.009,72.063,70.938,55.656,56.719,0.0,60.844,72.0,70.0,1000.0,200.0,0.311,612.0,76.625,76.688,0.019,74.188,70.875,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.0,74.25,69.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.694,11.78,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,518.5,525.5,545.0,303.25,521.0,529.0,527.5,-0.002,8.706,0.0,18.279,1.379,0.309,-0.088,-0.0,-0.0,0.0
9052007,910,1.0,1.0,1.0,1.0,100.0,57.116,40.0,40.0,45.0,1.0,1.0,1384.48,302.196,0.012,11.941,0.0,80.0,55.0,1.4,2072.0,2104.516,1773.929,495.007,55.04,74.074,73.548,73.998,51.798,1.387,2.555,0.392,72.972,58.382,89.976,48.227,0.0,75.259,89.7,81.013,91.282,36.437,51.631,47.504,-10.82,54.094,97.938,73.0,75.438,55.5,56.563,0.0,43.563,72.0,70.0,1000.0,200.0,0.175,261.25,88.625,77.188,-0.052,72.25,72.938,55.625,56.688,0.0,40.094,72.0,70.0,1000.0,200.0,0.138,406.75,76.938,77.0,0.009,72.313,70.938,55.656,56.719,0.0,61.094,72.0,70.0,1000.0,200.0,0.305,603.0,76.625,76.688,0.02,74.25,70.875,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,793.5,74.25,69.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.694,11.784,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,518.5,526.0,544.5,303.25,520.0,529.0,527.5,-0.002,8.698,0.0,18.35,1.384,0.302,-0.087,-0.0,-0.0,0.0
9052007,911,1.0,1.0,1.0,1.0,100.0,56.492,40.0,40.0,45.0,1.0,1.0,1392.679,312.738,0.012,11.926,0.0,80.0,55.0,1.4,2068.0,2126.385,1782.258,501.623,54.825,74.074,73.232,73.998,51.583,1.379,2.573,0.399,73.183,58.565,90.144,48.199,0.0,75.044,89.552,81.013,91.208,36.291,51.631,47.504,-10.82,54.031,98.0,72.688,75.25,55.5,56.563,0.0,42.906,72.0,70.0,1000.0,200.0,0.183,268.5,88.375,76.938,-0.052,72.625,72.188,55.531,56.688,0.0,40.375,72.0,70.0,1000.0,200.0,0.144,414.0,76.938,77.0,0.009,72.063,70.938,55.625,56.719,0.0,61.469,72.0,70.0,1000.0,200.0,0.315,614.0,76.688,76.625,0.021,74.375,70.875,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.5,74.25,69.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.692,11.78,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,519.0,526.0,545.0,303.25,521.0,529.0,527.5,-0.002,8.717,0.0,18.57,1.393,0.313,-0.087,-0.0,0.0,0.0
9052007,912,1.0,1.0,1.0,1.0,100.0,56.477,40.0,40.0,45.0,1.0,1.0,1403.221,309.224,0.012,11.971,0.0,80.0,55.0,1.4,2088.25,2131.438,1793.939,507.735,54.932,74.074,73.232,73.998,51.69,1.368,2.558,0.406,73.301,58.648,90.088,48.451,0.0,75.259,89.478,80.907,91.134,36.144,51.631,47.358,-10.82,54.031,97.875,72.688,75.75,55.406,56.563,0.0,42.688,72.0,70.0,1000.0,200.0,0.188,268.5,88.25,77.188,-0.052,72.625,71.313,55.531,56.688,0.0,41.625,72.0,70.0,1000.0,200.0,0.15,422.75,76.938,77.0,0.009,72.188,71.0,55.625,56.719,0.0,61.531,72.0,70.0,1000.0,200.0,0.311,611.0,76.625,76.688,0.019,74.25,70.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,787.0,74.25,69.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.691,11.773,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,518.5,526.0,544.5,303.25,522.0,529.0,527.5,-0.002,8.668,0.0,18.642,1.403,0.309,-0.084,-0.0,-0.0,0.0
9052007,913,1.0,1.0,1.0,1.0,100.0,55.765,40.0,40.0,45.0,1.0,1.0,1369.253,312.738,0.012,11.971,0.0,80.0,55.0,1.4,2090.5,2107.878,1798.951,495.405,54.717,74.286,73.548,73.998,51.583,1.394,2.58,0.392,73.327,58.677,89.976,48.283,0.0,75.044,89.478,81.013,91.134,36.071,51.526,47.286,-10.82,54.125,98.0,72.688,75.625,55.406,56.563,0.0,43.438,72.0,70.0,1000.0,200.0,0.177,262.75,87.813,76.875,-0.052,72.313,71.313,55.531,56.5,0.0,41.688,72.0,70.0,1000.0,200.0,0.156,429.5,76.938,77.0,0.009,72.188,70.813,55.625,56.594,0.0,60.969,72.0,70.0,1000.0,200.0,0.297,597.0,76.625,76.688,0.021,74.25,70.875,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.5,74.125,70.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.678,11.759,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,526.5,545.0,303.25,521.0,529.0,527.5,-0.002,8.687,0.0,18.644,1.369,0.313,-0.083,-0.0,-0.0,0.0
9052007,914,1.0,1.0,1.0,1.0,100.0,55.269,40.0,40.0,45.0,1.0,1.0,1400.879,313.909,0.012,11.866,0.0,80.0,55.0,1.4,2096.75,2131.438,1800.624,503.278,54.61,74.18,73.337,74.104,51.476,1.364,2.583,0.403,73.489,58.77,90.032,48.255,0.0,75.044,89.478,80.907,91.06,35.924,51.422,47.213,-10.82,54.094,97.875,72.688,75.25,55.406,56.563,0.0,43.281,72.0,70.0,1000.0,200.0,0.186,270.25,87.75,76.875,-0.052,72.125,71.313,55.531,56.5,0.0,39.938,72.0,70.0,1000.0,200.0,0.149,424.5,76.938,77.0,0.009,72.063,70.813,55.5,56.594,0.0,61.5,72.0,70.0,1000.0,200.0,0.313,612.0,76.625,76.688,0.02,74.375,70.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,788.5,74.25,69.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.688,11.762,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.0,526.5,545.0,303.0,522.0,529.0,527.5,-0.002,8.643,0.0,18.604,1.401,0.314,-0.082,-0.0,-0.0,0.0
9052007,915,1.0,1.0,1.0,1.0,100.0,55.009,40.0,40.0,45.0,1.0,1.0,1397.365,318.594,0.012,11.911,0.0,80.0,55.0,1.4,2098.75,2126.385,1815.694,497.185,54.61,73.862,73.127,73.892,51.583,1.383,2.573,0.403,73.524,58.826,89.976,48.311,0.0,75.151,89.404,80.907,90.986,35.851,51.422,47.213,-10.82,53.969,97.875,72.938,75.063,55.406,56.438,0.0,43.531,72.0,70.0,1000.0,200.0,0.189,271.5,87.438,76.75,-0.052,72.313,71.25,55.344,56.406,0.0,39.375,72.0,70.0,1000.0,200.0,0.153,428.5,76.938,77.0,0.009,72.063,70.688,55.5,56.531,0.0,61.25,72.0,70.0,1000.0,200.0,0.307,609.5,76.625,76.688,0.021,74.375,70.875,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,790.0,74.125,70.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.675,11.749,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.0,527.0,545.0,303.25,522.5,529.0,527.5,-0.002,8.691,0.0,18.795,1.397,0.319,-0.081,-0.0,-0.0,0.0
9052007,916,1.0,1.0,1.0,1.0,100.0,55.131,40.0,40.0,45.0,1.0,1.0,1375.11,312.738,0.012,11.896,0.0,80.0,55.0,1.4,2094.5,2121.335,1795.609,501.563,54.825,74.18,73.337,74.104,51.476,1.372,2.594,0.41,73.586,58.855,89.976,48.367,0.0,75.366,89.404,80.801,90.986,35.778,51.422,47.067,-10.82,54.125,98.0,72.938,75.063,55.281,56.438,0.0,42.656,72.0,70.0,1000.0,200.0,0.19,272.75,87.313,76.75,-0.052,72.313,71.313,55.344,56.406,0.0,39.156,72.0,70.0,1000.0,200.0,0.155,429.75,76.938,77.0,0.009,71.875,70.813,55.5,56.531,0.0,61.063,72.0,70.0,1000.0,200.0,0.298,598.0,76.625,76.688,0.021,74.188,70.875,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,791.5,74.25,70.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.676,11.759,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,519.5,527.0,545.0,303.25,523.5,529.5,527.5,-0.002,8.584,0.0,18.651,1.375,0.313,-0.08,-0.0,-0.0,0.0
9052007,917,1.0,1.0,1.0,1.0,100.0,54.011,40.0,40.0,45.0,1.0,1.0,1424.305,315.081,0.012,11.971,0.0,80.0,55.0,1.4,2094.5,2128.07,1805.643,502.771,54.502,73.968,73.127,73.787,51.476,1.394,2.591,0.414,73.589,58.871,90.004,48.283,0.0,75.366,89.33,80.801,90.912,35.631,51.317,47.067,-10.82,54.031,98.0,72.688,75.25,55.281,56.344,0.0,42.719,72.0,70.0,1000.0,200.0,0.19,272.75,87.125,76.75,-0.052,72.313,71.688,55.219,56.406,0.0,40.063,72.0,70.0,1000.0,200.0,0.154,429.75,76.938,77.0,0.009,71.875,70.938,55.5,56.594,0.0,60.938,72.0,70.0,1000.0,200.0,0.299,598.5,76.625,76.688,0.019,74.25,70.875,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,793.0,74.125,70.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.672,11.747,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.5,527.0,545.0,303.5,522.5,529.5,527.0,-0.002,8.728,0.0,19.014,1.424,0.315,-0.079,-0.0,-0.0,0.0
9052007,918,1.0,1.0,1.0,1.0,100.0,53.61,40.0,40.0,45.0,1.0,1.0,1417.277,317.423,0.012,11.881,0.0,80.0,55.0,1.4,2095.5,2131.438,1795.609,501.819,54.502,74.18,73.337,73.787,51.369,1.387,2.587,0.406,73.631,58.899,89.947,48.227,0.0,75.366,89.256,80.801,90.912,35.631,51.213,46.994,-10.828,54.094,97.875,72.688,75.063,55.281,56.344,0.0,42.844,72.0,70.0,1000.0,200.0,0.19,272.25,86.813,76.625,-0.052,72.625,71.563,55.219,56.313,0.0,40.594,72.0,70.0,1000.0,200.0,0.154,430.0,77.125,77.0,0.009,72.063,70.938,55.5,56.594,0.0,60.938,72.0,70.0,1000.0,200.0,0.299,597.5,76.625,76.688,0.02,74.188,70.688,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,73.938,70.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.672,11.749,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.5,527.0,545.0,303.0,522.5,529.0,527.0,-0.002,8.664,0.0,18.751,1.417,0.317,-0.077,0.0,-0.0,0.0
9052007,919,1.0,1.0,1.0,1.0,100.0,53.202,40.0,40.0,45.0,1.0,1.0,1419.619,322.108,0.012,11.911,0.0,80.0,55.0,1.4,2104.25,2149.98,1812.342,514.336,54.502,73.968,73.127,73.892,51.369,1.353,2.619,0.403,73.85,58.897,90.284,48.143,0.0,75.366,89.256,80.695,90.838,35.558,51.422,46.994,-10.82,54.219,97.938,72.625,75.063,55.188,56.344,0.0,43.375,72.0,70.0,1000.0,200.0,0.187,270.5,86.625,76.563,-0.052,72.438,71.25,55.219,56.313,0.0,41.031,72.0,70.0,1000.0,200.0,0.17,451.5,76.938,77.0,0.009,72.063,70.813,55.375,56.531,0.0,61.188,72.0,70.0,1000.0,200.0,0.314,613.0,76.625,76.688,0.021,74.25,70.875,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,788.5,73.938,70.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.672,11.757,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.5,527.0,545.0,303.5,522.5,529.0,527.0,-0.002,8.586,0.0,18.919,1.42,0.322,-0.076,-0.0,-0.0,0.0
9052007,920,1.0,1.0,1.0,1.0,100.0,53.259,40.0,40.0,45.0,1.0,1.0,1407.906,317.423,0.012,11.866,0.0,80.0,55.0,1.4,2107.75,2133.122,1810.666,504.815,54.717,74.18,73.337,74.104,51.476,1.372,2.598,0.406,73.814,59.011,89.835,48.143,0.0,75.688,89.108,80.801,90.691,35.412,51.108,46.849,-10.82,53.938,97.938,72.625,75.25,55.281,56.344,0.0,43.438,72.0,70.0,1000.0,200.0,0.189,272.0,86.563,76.563,-0.052,72.438,71.25,55.219,56.313,0.0,41.125,72.0,70.0,1000.0,200.0,0.159,438.25,76.938,77.0,0.009,72.188,70.438,55.375,56.531,0.0,61.094,72.0,70.0,1000.0,200.0,0.299,598.0,76.625,76.688,0.019,74.25,70.875,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.5,74.125,70.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.67,11.752,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,519.5,527.5,545.0,303.0,523.5,529.0,527.0,-0.002,8.646,0.0,18.85,1.408,0.317,-0.076,-0.0,-0.0,0.0
9052007,921,1.0,1.0,1.0,1.0,100.0,52.357,40.0,40.0,45.0,1.0,1.0,1446.559,325.622,0.022,11.866,0.0,80.0,55.0,1.4,2113.0,2149.98,1814.017,508.388,54.502,73.968,73.127,74.104,51.369,1.387,2.605,0.403,73.849,59.081,89.976,48.087,0.0,75.581,89.108,80.801,90.691,35.412,51.108,46.849,-10.82,53.781,98.0,72.625,75.25,55.188,56.25,0.0,43.563,72.0,70.0,1000.0,200.0,0.19,272.25,86.188,76.375,-0.052,72.438,71.0,55.219,56.313,0.0,41.625,72.0,70.0,1000.0,200.0,0.162,439.5,77.125,77.125,0.009,71.875,70.813,55.375,56.438,0.0,61.031,72.0,70.0,1000.0,200.0,0.31,608.5,76.625,76.688,0.018,74.063,70.875,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.5,73.938,70.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.662,11.751,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,520.0,527.5,545.0,303.25,522.0,529.0,527.0,-0.004,8.646,0.0,18.85,1.447,0.326,-0.074,0.0,-0.0,0.0
9052007,922,1.0,1.0,1.0,1.0,100.0,52.267,40.0,40.0,45.0,1.0,1.0,1437.189,316.252,0.022,11.941,0.0,80.0,55.0,1.4,2116.25,2138.177,1814.017,516.8,54.717,73.968,73.127,74.104,51.369,1.383,2.627,0.399,73.91,59.14,89.947,48.059,0.0,75.688,89.108,80.801,90.691,35.265,51.108,46.703,-10.82,53.781,97.875,72.5,75.063,55.188,56.25,0.0,44.0,72.0,70.0,1000.0,200.0,0.189,272.5,86.125,76.375,-0.052,72.313,71.0,55.219,56.188,0.0,41.938,72.0,70.0,1000.0,200.0,0.165,440.75,76.938,77.125,0.009,72.063,70.938,55.375,56.438,0.0,59.938,72.0,70.0,1000.0,200.0,0.306,605.5,76.625,76.688,0.02,74.188,70.875,55.219,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.0,73.938,70.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.67,11.752,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.0,527.5,545.0,303.0,524.0,529.0,527.0,-0.004,8.621,0.0,18.972,1.437,0.316,-0.074,-0.0,-0.0,0.0
9052007,923,1.0,1.0,1.0,1.0,100.0,51.11,40.0,40.0,45.0,1.0,1.0,1432.504,330.307,0.022,11.822,0.0,80.0,55.0,1.4,2131.0,2163.482,1822.405,514.231,54.394,73.862,73.022,74.104,51.262,1.353,2.616,0.414,74.047,59.178,90.06,48.115,0.0,75.473,89.108,80.801,90.691,35.412,51.108,46.776,-10.82,54.0,97.875,72.625,75.063,55.188,56.25,0.0,44.563,72.0,70.0,1000.0,200.0,0.188,271.5,85.938,76.375,-0.052,72.313,71.125,55.125,56.188,0.0,41.563,72.0,70.0,1000.0,200.0,0.169,445.5,76.938,77.125,0.009,71.875,70.625,55.375,56.438,0.0,61.156,72.0,70.0,1000.0,200.0,0.314,615.0,76.625,76.688,0.021,74.188,70.688,55.219,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.0,73.938,70.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.663,11.743,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,520.5,528.0,545.0,303.25,523.0,529.5,527.0,-0.004,8.559,0.0,18.661,1.433,0.33,-0.073,-0.0,-0.0,0.0
9052007,924,1.0,1.0,1.0,1.0,100.0,50.585,40.0,40.0,45.0,1.0,1.0,1431.332,315.081,0.022,11.926,0.0,80.0,55.0,1.4,2122.25,2149.98,1820.726,506.385,54.394,73.968,73.022,73.892,51.262,1.368,2.627,0.403,74.062,59.24,89.947,48.143,0.0,75.688,88.96,80.588,90.543,35.338,51.108,46.776,-10.82,53.781,97.938,72.688,75.063,55.188,56.125,0.0,45.0,72.0,70.0,1000.0,200.0,0.189,271.75,85.563,76.25,-0.052,72.313,71.125,55.125,56.188,0.0,41.531,72.0,70.0,1000.0,200.0,0.172,449.25,76.938,77.125,0.009,72.313,70.625,55.375,56.438,0.0,60.656,72.0,70.0,1000.0,200.0,0.299,599.5,76.625,76.688,0.017,74.25,70.875,55.219,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,798.0,73.813,70.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.662,11.747,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,520.5,528.0,545.0,303.25,524.0,529.5,527.0,-0.004,8.65,0.0,18.948,1.431,0.315,-0.071,-0.0,-0.0,0.0
9052007,925,1.0,1.0,1.0,1.0,100.0,50.426,40.0,40.0,45.0,1.0,1.0,1451.245,326.794,0.012,11.911,0.0,80.0,55.0,1.4,2122.25,2176.997,1837.533,519.043,54.61,73.968,72.917,73.892,51.476,1.368,2.616,0.41,74.147,59.316,90.2,48.031,0.0,75.903,88.96,80.695,90.543,35.265,51.213,46.703,-10.82,53.844,97.875,72.688,75.125,55.188,56.25,0.0,44.063,72.0,70.0,1000.0,200.0,0.201,281.25,85.5,76.25,-0.052,72.625,71.0,55.125,56.188,0.0,40.813,72.0,70.0,1000.0,200.0,0.174,453.25,76.938,77.0,0.009,72.063,70.625,55.375,56.438,0.0,61.219,72.0,70.0,1000.0,200.0,0.315,614.5,76.625,76.688,0.021,74.25,70.875,55.219,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,789.5,73.938,70.125,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.655,11.737,12.335,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,520.5,528.0,545.0,303.25,523.0,529.5,527.0,-0.002,8.543,0.0,18.924,1.451,0.327,-0.07,-0.0,-0.0,0.0
9052007,926,1.0,1.0,1.0,1.0,100.0,49.479,40.0,40.0,45.0,1.0,1.0,1458.272,324.451,0.022,11.866,0.0,80.0,55.0,1.4,2134.0,2163.482,1820.726,519.915,54.394,74.074,73.232,74.104,51.262,1.375,2.609,0.414,74.243,59.398,90.004,48.087,0.0,75.796,88.886,80.695,90.469,35.265,51.213,46.703,-10.82,53.719,98.0,72.625,75.375,55.094,56.125,0.0,44.0,72.0,70.0,1000.0,200.0,0.203,281.75,85.438,76.25,-0.052,72.438,71.0,55.125,56.188,0.0,42.313,72.0,70.0,1000.0,200.0,0.171,450.5,76.938,77.0,0.009,72.188,70.625,55.281,56.438,0.0,60.938,72.0,70.0,1000.0,200.0,0.312,611.0,76.625,76.688,0.022,74.188,70.688,55.219,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.0,73.813,70.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.661,11.737,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,520.5,528.5,545.0,303.25,524.0,530.0,527.0,-0.004,8.51,0.0,18.853,1.458,0.324,-0.07,-0.0,-0.0,0.0
9052007,927,1.0,1.0,1.0,1.0,100.0,48.865,40.0,40.0,45.0,1.0,1.0,1478.185,326.794,0.012,11.866,0.0,80.0,55.0,1.4,2145.25,2176.997,1827.443,520.931,54.394,73.968,73.022,73.787,51.262,1.383,2.63,0.417,74.305,59.442,90.032,48.171,0.0,75.581,88.738,80.695,90.469,35.119,51.213,46.703,-10.828,53.719,97.938,72.688,75.25,55.188,56.25,0.0,43.906,72.0,70.0,1000.0,200.0,0.204,281.75,85.313,76.125,-0.052,72.313,70.938,55.125,56.094,0.0,43.156,72.0,70.0,1000.0,200.0,0.175,456.75,76.938,77.125,0.009,72.063,70.688,55.375,56.438,0.0,60.875,72.0,70.0,1000.0,200.0,0.313,612.0,76.625,76.625,0.021,74.25,70.875,55.219,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,791.5,73.938,70.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.659,11.73,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,521.0,528.5,545.0,303.25,523.5,529.5,527.0,-0.003,8.541,0.0,19.094,1.478,0.327,-0.07,-0.0,0.0,0.0
9052007,928,1.0,1.0,1.0,1.0,100.0,48.346,40.0,40.0,45.0,1.0,1.0,1472.328,320.937,0.012,11.926,0.0,80.0,55.0,1.4,2141.5,2166.859,1827.443,512.35,54.394,73.968,73.127,73.892,51.369,1.387,2.641,0.406,74.347,59.478,90.116,48.059,0.0,75.688,88.886,80.695,90.469,35.119,51.317,46.557,-10.82,53.781,98.0,72.5,75.125,55.094,56.125,0.0,43.938,72.0,70.0,1000.0,200.0,0.205,282.5,84.938,76.063,-0.052,72.25,71.0,55.125,56.094,0.0,43.0,72.0,70.0,1000.0,200.0,0.174,456.0,77.125,77.125,0.009,72.313,71.0,55.375,56.438,0.0,60.156,72.0,70.0,1000.0,200.0,0.306,606.0,76.625,76.688,0.021,74.25,70.875,55.219,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.0,73.813,70.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.653,11.734,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,521.0,529.0,545.0,303.0,524.5,529.5,527.0,-0.002,8.421,0.0,18.949,1.472,0.321,-0.067,0.0,-0.0,0.0
9052007,929,1.0,1.0,1.0,1.0,100.0,48.469,40.0,40.0,45.0,1.0,1.0,1478.185,329.136,0.022,11.852,0.0,80.0,55.0,1.4,2141.5,2175.307,1834.168,520.06,54.502,73.968,73.022,73.787,51.369,1.368,2.637,0.41,74.483,59.491,90.312,48.059,0.0,75.688,88.664,80.588,90.321,35.045,51.422,46.412,-10.82,53.781,98.063,72.5,74.688,55.188,56.25,0.0,44.063,72.0,70.0,1000.0,200.0,0.204,282.75,84.813,76.125,-0.052,72.25,71.125,55.219,56.094,0.0,41.781,72.0,70.0,1000.0,200.0,0.183,464.5,76.938,77.125,0.009,71.75,70.813,55.375,56.438,0.0,62.094,72.0,70.0,1000.0,200.0,0.312,611.0,76.625,76.938,0.021,74.188,70.875,55.219,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.5,73.813,70.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.629,11.721,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,521.0,529.0,545.0,303.25,524.0,530.0,527.0,-0.005,8.226,0.0,18.715,1.478,0.329,-0.066,-0.0,-0.001,0.0
9052007,930,1.0,1.0,1.0,1.0,100.0,47.57,40.0,40.0,45.0,1.0,1.0,1457.101,320.937,0.012,11.941,0.0,80.0,55.0,1.4,2148.75,2165.17,1817.371,516.319,54.502,74.18,73.232,74.104,51.369,1.379,2.634,0.41,74.436,59.536,90.228,48.171,0.0,75.903,88.664,80.588,90.321,35.045,51.422,46.339,-10.82,53.813,98.0,72.5,74.75,55.188,56.25,0.0,44.156,72.0,70.0,1000.0,200.0,0.205,283.25,84.688,76.063,-0.052,72.25,70.938,55.219,56.188,0.0,42.938,72.0,70.0,1000.0,200.0,0.173,461.5,76.938,77.125,0.009,72.313,70.813,55.375,56.438,0.0,59.938,72.0,70.0,1000.0,200.0,0.303,603.0,76.625,76.688,0.022,74.188,70.875,55.219,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,73.813,70.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.63,11.729,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,521.0,529.5,545.0,303.5,524.0,529.5,527.0,-0.002,8.235,0.0,18.734,1.457,0.321,-0.065,-0.0,-0.0,0.0
9052007,931,1.0,1.0,1.0,1.0,100.0,47.388,40.0,40.0,45.0,1.0,1.0,1480.527,320.937,0.022,11.837,0.0,80.0,55.0,1.4,2150.75,2176.997,1835.85,520.031,54.61,73.968,73.022,73.892,51.583,1.383,2.659,0.399,74.527,59.622,90.312,48.171,0.0,75.903,88.59,80.588,90.247,34.972,51.631,46.412,-10.82,54.0,98.0,72.625,75.375,55.281,56.25,0.0,44.156,72.0,70.0,1000.0,200.0,0.204,282.5,84.625,75.938,-0.052,72.125,71.0,55.219,56.094,0.0,42.875,72.0,70.0,1000.0,200.0,0.174,462.5,76.938,77.125,0.009,71.875,70.938,55.375,56.438,0.0,62.125,72.0,70.0,1000.0,200.0,0.318,616.5,76.5,76.688,0.021,74.25,70.938,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.0,73.75,70.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.638,11.727,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,521.0,529.0,545.0,303.25,523.0,529.5,527.0,-0.005,8.129,0.0,18.812,1.481,0.321,-0.066,-0.0,-0.001,0.0
9052007,932,1.0,1.0,1.0,1.0,100.0,47.275,40.0,40.0,45.0,1.0,1.0,1485.212,327.965,0.012,11.896,0.0,80.0,55.0,1.4,2155.0,2072.62,1835.85,521.129,54.717,73.968,73.022,73.892,51.583,1.372,2.612,0.403,74.535,59.629,90.256,48.171,0.0,76.011,88.59,80.588,90.247,34.972,51.526,46.339,-10.82,53.906,98.0,72.5,75.125,55.281,56.25,0.0,44.625,72.0,70.0,1000.0,200.0,0.206,282.75,84.25,75.938,-0.052,72.125,70.75,55.219,56.188,0.0,41.875,72.0,70.0,1000.0,200.0,0.18,465.25,76.938,77.125,0.009,71.875,70.625,55.5,56.531,0.0,60.906,72.0,70.0,1000.0,200.0,0.306,605.5,76.688,76.625,0.018,74.25,70.875,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,795.0,73.75,70.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.645,11.739,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,521.5,529.5,545.0,303.25,523.5,530.0,527.0,-0.002,8.169,0.0,18.785,1.485,0.328,-0.063,-0.0,0.0,0.0
9052007,933,1.0,1.0,1.0,1.0,100.0,47.015,40.0,40.0,45.0,1.0,1.0,1466.472,325.622,0.012,11.807,0.0,80.0,55.0,1.4,2151.75,2175.307,1832.486,524.235,54.717,74.074,73.022,73.892,51.69,1.41,2.637,0.41,74.606,59.69,90.368,48.199,0.0,76.118,88.516,80.376,90.174,34.899,51.735,46.266,-10.82,54.031,97.938,72.5,74.75,55.281,56.25,0.0,45.094,72.0,70.0,1000.0,200.0,0.206,282.5,84.125,75.938,-0.052,72.313,70.938,55.219,56.188,0.0,42.531,72.0,70.0,1000.0,200.0,0.173,459.75,77.125,77.125,0.009,72.063,70.938,55.5,56.438,0.0,60.781,72.0,70.0,1000.0,200.0,0.317,615.5,76.625,76.688,0.019,74.25,70.875,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,793.5,73.75,70.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.653,11.739,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,521.5,529.5,545.0,303.5,524.5,530.0,526.5,-0.002,7.972,0.0,18.645,1.466,0.326,-0.062,0.0,-0.0,0.0
9052007,934,1.0,1.0,1.0,1.0,100.0,47.255,40.0,40.0,45.0,1.0,1.0,1491.069,325.622,0.012,11.822,0.0,80.0,55.0,1.4,2155.5,2195.604,1839.217,529.042,54.932,73.968,72.917,73.892,51.798,1.375,2.652,0.414,74.664,59.746,90.312,48.227,0.0,76.225,88.442,80.482,90.1,34.899,51.631,46.339,-10.828,53.969,98.0,72.5,74.875,55.281,56.344,0.0,45.25,72.0,70.0,1000.0,200.0,0.203,282.25,84.0,75.75,-0.052,72.125,71.0,55.344,56.188,0.0,42.594,72.0,70.0,1000.0,200.0,0.185,470.75,76.938,77.125,0.009,72.188,70.813,55.5,56.531,0.0,60.844,72.0,70.0,1000.0,200.0,0.314,614.0,76.625,76.688,0.021,74.25,70.875,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,793.0,73.75,70.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.617,11.702,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,521.5,529.5,545.0,303.25,524.0,529.5,527.0,-0.002,8.083,0.0,18.788,1.491,0.326,-0.063,-0.0,-0.0,0.0
9052007,935,1.0,1.0,1.0,1.0,100.0,46.838,40.0,40.0,45.0,1.0,1.0,1489.898,327.965,0.012,11.777,0.0,80.0,55.0,1.4,2164.75,2190.527,1840.9,525.913,54.825,73.968,72.917,73.892,51.69,1.383,2.652,0.417,74.706,59.756,90.172,48.367,0.0,76.118,88.442,80.588,90.1,34.825,51.735,46.266,-10.82,53.844,98.063,72.5,74.875,55.406,56.344,0.0,46.0,72.0,70.0,1000.0,200.0,0.204,282.5,83.75,75.625,-0.052,72.25,70.75,55.344,56.313,0.0,41.344,72.0,70.0,1000.0,200.0,0.186,471.25,77.125,77.125,0.009,72.063,71.0,55.625,56.531,0.0,61.906,72.0,70.0,1000.0,200.0,0.316,615.0,76.625,76.688,0.022,74.375,70.875,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,794.5,73.75,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.64,11.714,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,522.0,529.0,545.0,303.25,524.0,530.0,527.0,-0.003,7.968,0.0,18.719,1.49,0.328,-0.062,0.0,-0.0,0.0
9052007,936,1.0,1.0,1.0,1.0,100.0,46.695,40.0,40.0,45.0,1.0,1.0,1509.81,324.451,0.022,11.881,0.0,80.0,55.0,1.4,2157.5,2190.527,1834.168,525.296,55.04,73.968,73.022,73.892,51.798,1.368,2.681,0.406,74.745,59.757,90.116,48.367,0.0,76.333,88.294,80.482,90.026,34.752,51.631,46.047,-10.82,53.906,98.0,72.625,75.25,55.406,56.344,0.0,44.906,72.0,70.0,1000.0,200.0,0.219,292.0,83.75,75.625,-0.052,72.125,70.75,55.344,56.188,0.0,42.344,72.0,70.0,1000.0,200.0,0.183,471.0,76.938,77.125,0.009,71.875,71.0,55.625,56.531,0.0,60.906,72.0,70.0,1000.0,200.0,0.306,607.0,76.625,76.688,0.023,74.25,70.875,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,794.0,73.625,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.63,11.697,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.0,529.0,545.5,303.25,524.0,530.0,527.0,-0.005,7.95,0.0,18.644,1.51,0.324,-0.062,-0.0,-0.0,0.0
9052007,937,1.0,1.0,1.0,1.0,100.0,46.511,40.0,40.0,45.0,1.0,1.0,1500.439,330.307,0.022,11.866,0.0,80.0,55.0,1.4,2160.5,2204.07,1840.9,525.393,54.825,74.18,73.232,73.892,51.798,1.372,2.674,0.41,74.839,59.864,90.284,48.255,0.0,76.118,88.294,80.482,90.026,34.752,51.631,46.12,-10.82,53.938,97.938,72.5,75.25,55.406,56.344,0.0,44.75,72.0,70.0,1000.0,200.0,0.22,293.25,83.625,75.625,-0.052,72.0,70.938,55.344,56.313,0.0,42.25,72.0,70.0,1000.0,200.0,0.182,468.5,77.125,77.125,0.009,71.875,71.0,55.625,56.594,0.0,61.219,72.0,70.0,1000.0,200.0,0.314,614.5,76.625,76.688,0.02,74.188,70.938,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,791.5,73.625,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.62,11.694,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,521.5,529.5,545.5,303.25,525.0,530.0,527.0,-0.005,7.992,0.0,18.74,1.5,0.33,-0.061,0.0,-0.0,0.0
9052007,938,1.0,1.0,1.0,1.0,100.0,46.443,40.0,40.0,45.0,1.0,1.0,1475.842,325.622,0.012,11.852,0.0,80.0,55.0,1.4,2158.25,2197.297,1837.533,521.867,54.825,73.968,73.022,73.998,51.798,1.402,2.681,0.421,74.822,59.868,90.228,48.423,0.0,76.333,88.368,80.482,89.952,34.752,51.84,46.12,-10.82,54.156,98.063,72.438,74.563,55.406,56.438,0.0,45.656,72.0,70.0,1000.0,200.0,0.209,285.5,83.375,75.625,-0.052,72.125,70.75,55.531,56.313,0.0,41.219,72.0,70.0,1000.0,200.0,0.188,474.75,77.125,77.125,0.009,71.875,71.0,55.625,56.594,0.0,60.313,72.0,70.0,1000.0,200.0,0.303,602.5,76.5,76.688,0.019,74.25,70.938,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.5,73.75,70.313,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.634,11.699,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,521.5,529.5,545.0,303.25,524.0,530.0,527.0,-0.002,7.885,0.0,18.718,1.476,0.326,-0.059,0.0,-0.001,0.0
9052007,939,1.0,1.0,1.0,1.0,100.0,46.552,40.0,40.0,45.0,1.0,1.0,1475.842,329.136,0.012,11.837,0.0,80.0,55.0,1.4,2162.75,2197.297,1844.27,526.063,54.932,74.074,73.022,73.998,51.905,1.36,2.652,0.41,74.867,59.888,90.34,48.367,0.0,76.548,88.22,80.482,89.878,34.752,51.84,46.193,-10.82,54.125,98.0,72.5,74.688,55.5,56.438,0.0,45.938,72.0,70.0,1000.0,200.0,0.205,285.75,83.188,75.625,-0.052,72.0,70.75,55.531,56.313,0.0,42.063,72.0,70.0,1000.0,200.0,0.183,469.0,76.938,77.125,0.009,72.188,70.938,55.625,56.594,0.0,61.438,72.0,70.0,1000.0,200.0,0.317,616.0,76.625,76.688,0.021,74.25,70.938,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.5,73.625,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.597,11.661,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.0,529.5,545.5,303.0,524.5,530.0,527.0,-0.003,7.925,0.0,18.815,1.476,0.329,-0.057,-0.0,-0.0,0.0
9052007,940,1.0,1.0,1.0,1.0,100.0,46.517,40.0,40.0,45.0,1.0,1.0,1496.925,333.821,0.022,11.911,0.0,80.0,55.0,1.4,2162.75,2217.626,1856.079,537.382,54.932,73.968,72.917,73.998,52.012,1.364,2.666,0.41,74.998,59.998,90.228,48.479,0.0,76.762,88.146,80.482,89.878,34.752,51.84,46.12,-10.82,54.031,98.0,72.438,74.688,55.5,56.344,0.0,45.094,72.0,70.0,1000.0,200.0,0.217,291.75,83.0,75.5,-0.052,72.25,70.938,55.531,56.406,0.0,42.063,72.0,70.0,1000.0,200.0,0.184,469.5,76.938,77.125,0.009,72.063,71.0,55.625,56.594,0.0,61.656,72.0,70.0,1000.0,200.0,0.328,623.0,76.625,76.688,0.021,74.25,70.938,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.0,73.625,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.618,11.694,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.0,529.0,545.5,303.25,525.0,530.0,527.0,-0.005,7.924,0.0,18.811,1.497,0.334,-0.057,-0.0,-0.0,0.0
