DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,941,1.0,1.0,1.0,1.0,100.0,46.568,40.0,40.0,45.0,1.0,1.0,1491.069,326.794,0.012,11.822,0.0,80.0,55.0,1.4,2177.5,2204.07,1847.641,527.434,55.148,74.286,73.337,74.209,52.012,1.379,2.634,0.414,75.006,59.982,90.06,48.311,0.0,76.762,88.146,80.376,89.952,34.752,51.84,46.193,-10.82,53.781,98.0,72.438,75.125,55.5,56.438,0.0,45.0,72.0,70.0,1000.0,200.0,0.22,293.25,82.938,75.5,-0.052,72.25,70.938,55.531,56.406,0.0,42.688,72.0,70.0,1000.0,200.0,0.187,471.25,76.938,77.125,0.009,72.188,71.0,55.656,56.594,0.0,61.156,72.0,70.0,1000.0,200.0,0.319,617.5,76.5,76.688,0.021,74.25,70.938,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,73.625,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.635,11.702,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,522.0,529.5,545.5,303.25,525.5,530.0,527.0,-0.003,7.915,0.0,18.791,1.491,0.327,-0.056,-0.0,-0.001,0.0
9052007,942,1.0,1.0,1.0,1.0,100.0,46.546,40.0,40.0,45.0,1.0,1.0,1495.754,329.136,0.012,11.852,0.0,80.0,55.0,1.4,2175.5,2192.219,1856.079,526.025,54.932,74.074,73.127,73.892,51.905,1.398,2.663,0.417,74.993,59.995,90.004,48.255,0.0,76.762,88.072,80.376,89.804,34.679,51.735,46.12,-10.828,54.0,98.125,72.5,75.25,55.5,56.438,0.0,45.75,72.0,70.0,1000.0,200.0,0.211,287.5,82.813,75.5,-0.052,72.0,70.75,55.531,56.406,0.0,41.594,72.0,70.0,1000.0,200.0,0.177,461.25,77.125,77.125,0.009,72.063,71.188,55.625,56.594,0.0,62.313,72.0,70.0,1000.0,200.0,0.32,618.5,76.5,76.688,0.021,74.25,70.938,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.0,73.625,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.65,11.709,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,522.0,529.5,545.0,303.25,525.5,530.0,527.0,-0.003,7.95,0.0,18.839,1.496,0.329,-0.056,0.0,-0.001,0.0
9052007,943,1.0,1.0,1.0,1.0,100.0,46.525,40.0,40.0,45.0,1.0,1.0,1528.551,329.136,0.012,11.792,0.0,80.0,55.0,1.4,2166.0,2210.846,1849.328,531.549,54.932,74.18,73.022,73.998,51.798,1.383,2.666,0.421,75.059,60.054,90.144,48.255,0.0,76.44,88.072,80.376,89.73,34.679,51.84,46.12,-10.82,54.031,98.0,72.438,75.625,55.5,56.438,0.0,45.688,72.0,70.0,1000.0,200.0,0.218,292.0,82.813,75.5,-0.052,72.25,71.0,55.531,56.406,0.0,42.313,72.0,70.0,1000.0,200.0,0.189,470.0,76.938,77.125,0.009,72.188,71.188,55.656,56.594,0.0,61.875,72.0,70.0,1000.0,200.0,0.318,617.5,76.625,76.688,0.021,74.188,70.938,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,796.0,73.625,70.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.629,11.696,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,522.0,529.5,545.5,303.25,524.5,530.0,527.0,-0.003,7.862,0.0,18.744,1.529,0.329,-0.056,-0.0,-0.0,0.0
9052007,944,1.0,1.0,1.0,1.0,100.0,46.52,40.0,40.0,45.0,1.0,1.0,1510.981,334.993,0.012,11.807,0.0,80.0,55.0,1.4,2188.25,2234.591,1859.458,535.415,54.932,74.074,73.022,74.104,52.012,1.372,2.674,0.406,75.226,60.191,90.34,48.367,0.0,76.44,87.925,80.27,89.73,34.679,51.84,46.193,-10.82,54.125,98.063,72.313,74.875,55.5,56.438,0.0,45.531,72.0,70.0,1000.0,200.0,0.219,292.5,82.563,75.313,-0.052,72.25,70.938,55.625,56.406,0.0,42.719,72.0,70.0,1000.0,200.0,0.193,476.5,77.125,77.125,0.009,72.063,70.938,55.656,56.594,0.0,62.25,72.0,70.0,1000.0,200.0,0.325,622.5,76.5,76.688,0.021,74.188,70.938,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,792.5,73.563,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.627,11.693,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.0,529.5,545.0,303.25,523.5,530.0,527.0,-0.003,7.922,0.0,18.887,1.511,0.335,-0.055,0.0,-0.001,0.0
9052007,945,1.0,1.0,1.0,1.0,100.0,47.28,40.0,40.0,45.0,1.0,1.0,1521.523,331.479,0.012,11.881,0.0,80.0,55.0,1.4,2188.25,2219.322,1852.703,533.728,55.04,74.074,73.022,73.998,51.905,1.375,2.695,0.406,75.222,60.118,90.256,48.339,0.0,76.548,87.925,80.376,89.657,34.606,51.944,46.12,-10.82,54.219,98.0,72.313,75.25,55.5,56.438,0.0,45.5,72.0,70.0,1000.0,200.0,0.22,293.5,82.375,75.313,-0.052,72.25,70.75,55.625,56.406,0.0,42.875,72.0,70.0,1000.0,200.0,0.195,478.5,76.938,77.313,0.009,72.188,71.0,55.875,56.719,0.0,62.313,72.0,70.0,1000.0,200.0,0.318,618.0,76.5,76.688,0.022,74.25,70.938,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,795.5,73.563,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.605,11.659,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.0,529.5,545.5,303.25,524.5,530.0,527.0,-0.003,7.89,0.0,19.006,1.522,0.331,-0.054,-0.0,-0.001,0.0
9052007,946,1.0,1.0,1.0,1.0,100.0,47.366,40.0,40.0,45.0,1.0,1.0,1542.606,324.451,0.012,11.852,0.0,80.0,55.0,1.4,2179.75,2232.894,1851.015,538.155,55.255,74.18,73.022,73.998,52.119,1.364,2.692,0.414,75.338,60.146,90.34,48.311,0.0,76.977,87.925,80.376,89.657,34.679,51.944,46.193,-10.82,54.25,98.0,72.125,75.063,55.5,56.438,0.0,45.375,72.0,70.0,1000.0,200.0,0.218,292.75,82.313,75.125,-0.052,72.313,70.75,55.625,56.313,0.0,42.531,72.0,70.0,1000.0,200.0,0.194,479.5,76.938,77.125,0.009,72.063,71.313,55.875,56.719,0.0,61.469,72.0,70.0,1000.0,200.0,0.33,626.5,76.625,76.688,0.021,74.375,70.938,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,791.5,73.563,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.601,11.668,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.0,529.5,545.5,303.25,524.0,530.0,527.0,-0.003,7.904,0.0,18.959,1.543,0.324,-0.055,-0.0,-0.0,0.0
9052007,947,1.0,1.0,1.0,1.0,100.0,47.053,40.0,40.0,45.0,1.0,1.0,1541.435,338.507,0.012,11.911,0.0,80.0,55.0,1.4,2192.75,2237.987,1876.384,538.613,55.04,74.392,73.232,74.315,52.012,1.36,2.688,0.414,75.41,60.261,90.144,48.451,0.0,76.87,87.851,80.376,89.583,34.752,51.944,46.266,-10.828,53.938,98.0,72.125,75.375,55.688,56.438,0.0,45.531,72.0,70.0,1000.0,200.0,0.218,292.0,82.188,75.125,-0.052,72.125,70.75,55.625,56.5,0.0,42.5,72.0,70.0,1000.0,200.0,0.198,488.25,76.938,77.125,0.009,72.063,71.0,55.656,56.719,0.0,61.469,72.0,70.0,1000.0,200.0,0.335,633.5,76.5,76.688,0.017,74.375,70.938,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,789.5,73.563,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.604,11.674,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.0,529.5,545.5,303.25,524.5,530.0,527.0,-0.003,7.977,0.0,19.053,1.541,0.339,-0.054,-0.0,-0.0,0.0
9052007,948,1.0,1.0,1.0,1.0,100.0,47.392,40.0,40.0,45.0,1.0,1.0,1521.523,327.965,0.022,11.852,0.0,80.0,55.0,1.4,2191.25,2231.197,1857.768,532.789,55.148,74.18,73.022,74.104,52.012,1.364,2.695,0.421,75.392,60.312,89.947,48.451,0.0,76.762,87.777,80.27,89.509,34.679,51.84,46.193,-10.82,53.938,98.063,72.313,75.25,55.813,56.563,0.0,44.656,72.0,70.0,1000.0,200.0,0.221,294.0,82.0,75.125,-0.052,72.0,70.75,55.625,56.406,0.0,43.0,72.0,70.0,1000.0,200.0,0.19,481.0,76.938,77.125,0.009,72.188,71.313,55.656,56.719,0.0,61.594,72.0,70.0,1000.0,200.0,0.327,627.0,76.625,76.688,0.018,74.375,71.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.5,73.563,70.563,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.599,11.671,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,522.5,529.5,545.5,303.25,525.0,530.0,527.0,-0.005,7.952,0.0,18.959,1.522,0.328,-0.052,-0.0,-0.0,0.0
9052007,949,1.0,1.0,1.0,1.0,100.0,47.74,40.0,40.0,45.0,1.0,1.0,1519.18,338.507,0.012,11.807,0.0,80.0,55.0,1.4,2187.75,2219.322,1867.914,536.09,55.04,73.968,72.917,73.998,52.012,1.394,2.648,0.417,75.421,60.337,89.976,48.367,0.0,76.87,87.703,80.27,89.435,34.606,51.84,46.193,-10.82,53.906,98.063,72.313,75.375,55.688,56.563,0.0,45.094,72.0,70.0,1000.0,200.0,0.222,294.25,81.813,75.125,-0.052,72.125,71.0,55.75,56.406,0.0,42.5,72.0,70.0,1000.0,200.0,0.19,478.0,77.125,77.125,0.009,72.063,70.938,55.875,56.813,0.0,62.063,72.0,70.0,1000.0,200.0,0.322,622.5,76.5,76.688,0.021,74.25,71.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,795.0,73.563,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.589,11.672,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,529.5,545.5,303.25,524.0,530.0,527.0,-0.003,7.938,0.0,19.007,1.519,0.339,-0.051,0.0,-0.001,0.0
9052007,950,1.0,1.0,1.0,1.0,100.0,47.45,40.0,40.0,45.0,1.0,1.0,1534.407,338.507,0.022,11.837,0.0,80.0,55.0,1.4,2187.75,2222.714,1874.689,543.728,55.04,74.18,73.022,74.104,52.012,1.372,2.72,0.417,75.521,60.391,90.06,48.451,0.0,76.87,87.777,80.163,89.435,34.679,51.84,46.193,-10.828,54.031,97.938,72.313,74.875,55.688,56.563,0.0,45.313,72.0,70.0,1000.0,200.0,0.221,293.5,81.813,75.063,-0.052,72.0,71.25,55.625,56.406,0.0,41.813,72.0,70.0,1000.0,200.0,0.193,481.75,77.125,77.125,0.009,72.313,71.0,55.875,56.813,0.0,62.25,72.0,70.0,1000.0,200.0,0.33,629.5,76.625,76.688,0.017,74.188,71.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.5,73.563,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.61,11.694,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,522.5,529.5,545.0,303.25,524.5,530.5,527.0,-0.005,7.942,0.0,18.935,1.534,0.339,-0.051,0.0,-0.0,0.0
9052007,951,1.0,1.0,1.0,1.0,100.0,47.572,40.0,40.0,45.0,1.0,1.0,1543.778,336.164,0.012,11.732,0.0,80.0,55.0,1.4,2198.75,2236.289,1869.607,535.135,55.148,74.074,72.917,73.998,51.905,1.368,2.681,0.406,75.563,60.408,89.976,48.564,0.0,76.762,87.629,80.163,89.435,34.679,51.735,46.193,-10.82,53.938,98.063,72.313,74.438,55.688,56.563,0.0,45.813,72.0,70.0,1000.0,200.0,0.22,293.5,81.563,75.063,-0.052,72.0,71.0,55.625,56.406,0.0,42.344,72.0,70.0,1000.0,200.0,0.19,477.75,77.125,77.0,0.009,71.875,71.0,55.875,56.719,0.0,62.469,72.0,70.0,1000.0,200.0,0.338,637.0,76.5,76.688,0.021,74.25,71.063,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.5,73.563,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.589,11.672,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,522.5,529.5,545.5,303.25,525.0,530.5,527.0,-0.003,7.92,0.0,18.767,1.544,0.336,-0.049,0.0,-0.001,0.0
9052007,952,1.0,1.0,1.0,1.0,100.0,47.714,40.0,40.0,45.0,1.0,1.0,1516.838,331.479,0.022,11.792,0.0,80.0,55.0,1.4,2184.75,2215.931,1857.768,532.881,55.363,74.18,72.917,73.998,52.119,1.375,2.692,0.414,75.561,60.443,89.891,48.648,0.0,77.085,87.629,80.163,89.361,34.679,51.84,46.339,-10.82,53.906,98.0,72.438,74.688,55.688,56.438,0.0,46.0,72.0,70.0,1000.0,200.0,0.222,294.25,81.375,75.063,-0.052,71.875,71.0,55.75,56.5,0.0,42.594,72.0,70.0,1000.0,200.0,0.187,476.0,77.125,77.125,0.009,72.188,71.188,55.875,56.719,0.0,61.563,72.0,70.0,1000.0,200.0,0.322,621.0,76.5,76.625,0.019,74.188,71.125,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.0,73.563,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.564,11.661,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,529.5,545.5,303.25,525.5,530.0,527.0,-0.005,8.012,0.0,19.102,1.517,0.331,-0.048,0.0,-0.0,0.0
9052007,953,1.0,1.0,1.0,1.0,100.0,48.052,40.0,40.0,45.0,1.0,1.0,1553.148,326.794,0.022,11.852,0.0,80.0,55.0,1.4,2189.75,2229.5,1861.149,539.425,55.04,74.18,73.022,74.104,52.012,1.402,2.72,0.414,75.565,60.453,89.919,48.507,0.0,76.977,87.555,80.163,89.361,34.606,51.84,46.193,-10.82,53.813,97.938,72.5,75.063,55.688,56.75,0.0,46.094,72.0,70.0,1000.0,200.0,0.224,295.75,81.375,75.063,-0.052,72.125,70.938,55.625,56.5,0.0,41.844,72.0,70.0,1000.0,200.0,0.184,470.25,76.938,77.125,0.009,72.188,71.438,55.875,56.719,0.0,62.219,72.0,70.0,1000.0,200.0,0.329,626.5,76.5,76.688,0.017,74.188,71.125,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.5,73.563,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.558,11.648,12.24,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,529.5,545.5,303.25,526.0,530.5,527.0,-0.005,7.968,0.0,19.08,1.553,0.327,-0.048,-0.0,-0.0,0.0
9052007,954,1.0,1.0,1.0,1.0,100.0,48.469,40.0,40.0,45.0,1.0,1.0,1535.578,330.307,0.022,11.747,0.0,80.0,55.0,1.4,2189.75,2227.803,1857.768,541.283,55.04,74.18,73.127,74.104,52.012,1.402,2.695,0.425,75.565,60.452,90.004,48.367,0.0,76.977,87.629,80.27,89.361,34.679,51.944,46.193,-10.82,54.0,98.0,72.5,75.063,55.688,56.563,0.0,46.563,72.0,70.0,1000.0,200.0,0.223,295.0,81.313,75.063,-0.052,72.125,71.0,55.75,56.5,0.0,42.5,72.0,70.0,1000.0,200.0,0.188,473.75,76.938,77.125,0.009,71.875,71.313,55.875,56.813,0.0,62.563,72.0,70.0,1000.0,200.0,0.327,625.5,76.5,76.688,0.021,74.188,71.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,798.5,73.375,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.577,11.651,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,522.5,529.5,545.5,303.0,526.0,530.5,527.0,-0.005,7.834,0.0,18.791,1.536,0.33,-0.047,-0.0,-0.001,0.0
9052007,955,1.0,1.0,1.0,1.0,100.0,48.866,40.0,40.0,45.0,1.0,1.0,1526.208,331.479,0.022,11.866,0.0,80.0,55.0,1.4,2191.75,2215.931,1861.149,536.142,55.148,74.18,73.022,74.104,51.905,1.379,2.695,0.403,75.57,60.459,90.032,48.423,0.0,76.977,87.555,80.163,89.287,34.606,51.84,46.12,-10.828,53.969,98.0,72.438,74.75,55.688,56.563,0.0,46.625,72.0,70.0,1000.0,200.0,0.223,294.5,81.25,74.938,-0.052,72.125,70.938,55.625,56.5,0.0,42.469,72.0,70.0,1000.0,200.0,0.188,474.5,76.938,77.125,0.009,71.875,71.0,55.875,56.813,0.0,61.563,72.0,70.0,1000.0,200.0,0.319,621.5,76.625,76.688,0.021,74.25,71.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.0,73.563,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.564,11.647,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,522.5,529.5,545.5,303.0,525.5,530.5,527.0,-0.005,7.928,0.0,18.982,1.526,0.331,-0.048,-0.0,-0.0,0.0
9052007,956,1.0,1.0,1.0,1.0,100.0,48.345,40.0,40.0,45.0,1.0,1.0,1534.407,325.622,0.012,11.881,0.0,80.0,55.0,1.4,2191.5,2232.894,1859.458,540.166,55.04,74.392,73.232,74.315,52.012,1.398,2.731,0.425,75.586,60.477,90.06,48.451,0.0,77.085,87.555,80.163,89.213,34.606,51.84,46.193,-10.82,53.938,98.0,72.438,74.688,55.688,56.563,0.0,45.625,72.0,70.0,1000.0,200.0,0.236,305.25,81.063,74.938,-0.052,72.0,70.75,55.75,56.5,0.0,43.469,72.0,70.0,1000.0,200.0,0.189,476.75,76.938,77.125,0.009,72.188,71.188,55.875,56.813,0.0,62.125,72.0,70.0,1000.0,200.0,0.315,614.5,76.625,76.688,0.021,74.188,71.063,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,800.0,73.375,70.688,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.571,11.642,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,522.5,529.5,545.5,303.25,525.0,531.0,526.5,-0.003,7.988,0.0,19.126,1.534,0.326,-0.047,-0.0,-0.0,0.0
9052007,957,1.0,1.0,1.0,1.0,100.0,48.807,40.0,40.0,45.0,1.0,1.0,1557.833,334.993,0.022,11.911,0.0,80.0,55.0,1.4,2204.5,2221.018,1871.301,537.71,55.148,74.286,73.127,74.209,52.119,1.391,2.706,0.414,75.617,60.509,90.004,48.367,0.0,77.299,87.407,80.163,89.14,34.679,51.84,46.266,-10.82,53.844,98.063,72.438,75.125,55.813,56.563,0.0,46.844,72.0,70.0,1000.0,200.0,0.224,298.5,80.75,74.875,-0.052,71.875,70.938,55.75,56.5,0.0,43.219,72.0,70.0,1000.0,200.0,0.188,474.0,76.938,77.313,0.009,72.063,71.438,55.969,56.813,0.0,62.594,72.0,70.0,1000.0,200.0,0.333,630.0,76.625,76.688,0.02,74.188,71.125,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.0,73.375,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.568,11.642,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,523.0,529.5,545.5,303.25,525.5,530.5,526.5,-0.005,8.042,0.0,19.174,1.558,0.335,-0.045,-0.0,-0.0,0.0
9052007,958,1.0,1.0,1.0,1.0,100.0,49.498,40.0,40.0,45.0,1.0,1.0,1536.75,336.164,0.012,11.852,0.0,80.0,55.0,1.4,2196.0,2221.018,1854.391,531.58,55.148,74.392,73.337,74.209,52.012,1.402,2.677,0.425,75.608,60.487,89.976,48.395,0.0,77.192,87.407,80.057,89.14,34.606,51.84,46.193,-10.82,53.906,97.938,72.313,74.875,55.813,56.563,0.0,46.438,72.0,70.0,1000.0,200.0,0.23,298.5,80.688,74.875,-0.052,71.875,71.0,55.75,56.5,0.0,42.969,72.0,70.0,1000.0,200.0,0.19,477.0,77.125,77.125,0.009,72.063,71.813,55.875,56.813,0.0,62.188,72.0,70.0,1000.0,200.0,0.317,616.5,76.688,76.688,0.021,74.375,71.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,802.0,73.375,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.602,11.671,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,522.5,529.5,545.5,303.0,525.0,530.5,527.0,-0.003,7.968,0.0,19.08,1.537,0.336,-0.044,0.0,0.0,0.0
9052007,959,1.0,1.0,1.0,1.0,100.0,49.729,40.0,40.0,45.0,1.0,1.0,1542.606,333.821,0.012,11.852,0.0,80.0,55.0,1.4,2200.25,2241.383,1876.384,543.625,55.148,74.498,73.337,74.209,52.012,1.379,2.695,0.425,75.695,60.526,89.976,48.255,0.0,77.299,87.407,80.057,89.066,34.679,51.84,46.266,-10.82,53.719,97.938,72.438,75.063,55.813,56.563,0.0,46.5,72.0,70.0,1000.0,200.0,0.233,302.5,80.688,74.875,-0.052,71.875,71.0,55.844,56.5,0.0,43.25,72.0,70.0,1000.0,200.0,0.187,473.25,77.125,77.125,0.009,72.188,71.313,55.875,56.813,0.0,62.5,72.0,70.0,1000.0,200.0,0.333,632.0,76.625,76.688,0.021,74.188,71.125,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,802.0,73.375,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.602,11.672,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,529.5,545.0,303.0,525.0,530.5,526.5,-0.003,8.002,0.0,19.079,1.543,0.334,-0.044,0.0,-0.0,0.0
9052007,1000,1.0,1.0,1.0,1.0,100.0,49.988,40.0,40.0,45.0,1.0,1.0,1559.004,334.993,0.022,11.881,0.0,80.0,55.0,1.4,2206.25,2246.479,1872.994,544.325,55.363,74.498,73.337,74.421,52.119,1.387,2.738,0.414,75.715,60.576,90.004,48.367,0.0,77.514,87.333,80.057,89.066,34.752,51.944,46.266,-10.828,53.719,97.938,72.313,74.875,55.813,56.563,0.0,46.188,72.0,70.0,1000.0,200.0,0.238,305.0,80.563,74.75,-0.052,71.75,71.125,55.75,56.5,0.0,42.0,72.0,70.0,1000.0,200.0,0.187,472.5,77.125,77.125,0.009,72.188,71.625,55.969,56.813,0.0,61.531,72.0,70.0,1000.0,200.0,0.335,634.5,76.625,76.688,0.018,74.063,71.125,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.0,73.313,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.601,11.672,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,529.5,545.0,303.0,525.5,530.5,527.0,-0.005,7.957,0.0,19.005,1.559,0.335,-0.044,0.0,-0.0,0.0
9052007,1001,1.0,1.0,1.0,1.0,100.0,50.278,40.0,40.0,45.0,1.0,1.0,1560.176,333.821,0.012,11.852,0.0,80.0,55.0,1.4,2208.5,2239.685,1869.607,542.753,55.255,74.286,73.022,74.209,52.012,1.394,2.692,0.417,75.726,60.583,90.06,48.395,0.0,77.299,87.259,79.951,88.992,34.679,51.944,46.193,-10.82,53.969,98.0,72.313,74.688,55.813,56.563,0.0,45.906,72.0,70.0,1000.0,200.0,0.237,304.25,80.438,74.875,-0.052,71.875,70.938,55.938,56.5,0.0,41.188,72.0,70.0,1000.0,200.0,0.188,474.0,76.938,77.125,0.009,72.188,71.188,55.875,56.813,0.0,62.781,72.0,70.0,1000.0,200.0,0.333,631.5,76.688,76.688,0.019,73.875,71.125,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,73.313,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.584,11.651,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.0,529.5,545.5,303.25,526.0,531.0,527.0,-0.003,7.904,0.0,18.959,1.56,0.334,-0.042,-0.0,0.0,0.0
9052007,1002,1.0,1.0,1.0,1.0,100.0,50.861,40.0,40.0,45.0,1.0,1.0,1542.606,334.993,0.022,11.881,0.0,80.0,55.0,1.4,2198.25,2236.289,1867.914,540.529,55.471,74.604,73.232,74.209,52.226,1.387,2.731,0.414,75.705,60.55,90.088,48.564,0.0,77.729,87.185,79.951,88.918,34.679,51.84,46.266,-10.82,54.156,97.938,72.313,74.563,55.813,56.75,0.0,46.625,72.0,70.0,1000.0,200.0,0.224,295.75,80.375,74.563,-0.052,72.125,70.938,55.75,56.5,0.0,41.281,72.0,70.0,1000.0,200.0,0.185,471.0,77.125,77.125,0.009,72.063,71.625,55.969,56.813,0.0,62.875,72.0,70.0,1000.0,200.0,0.336,635.0,76.5,76.688,0.019,74.063,71.125,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,73.375,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.568,11.64,12.248,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.0,529.5,545.5,303.0,525.5,530.5,527.0,-0.005,8.022,0.0,19.126,1.543,0.335,-0.044,0.0,-0.001,0.0
9052007,1003,1.0,1.0,1.0,1.0,100.0,51.052,40.0,40.0,45.0,1.0,1.0,1554.319,337.335,0.022,11.881,0.0,80.0,55.0,1.4,2210.75,2236.289,1881.471,543.594,55.255,74.604,73.232,74.421,52.119,1.379,2.72,0.414,75.724,60.577,90.088,48.592,0.0,77.514,87.111,79.951,88.918,34.679,52.049,46.266,-10.82,53.906,98.063,72.313,74.25,55.813,56.563,0.0,46.375,72.0,70.0,1000.0,200.0,0.234,303.25,80.375,74.563,-0.052,72.25,70.938,55.75,56.5,0.0,43.25,72.0,70.0,1000.0,200.0,0.188,472.25,77.125,77.313,0.009,72.188,71.438,55.969,56.813,0.0,62.156,72.0,70.0,1000.0,200.0,0.337,635.0,76.625,76.688,0.02,74.188,71.125,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.5,73.313,70.813,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.584,11.659,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.0,529.5,545.5,303.25,524.5,531.0,527.0,-0.006,7.925,0.0,19.126,1.554,0.337,-0.044,-0.0,-0.0,0.0
9052007,1004,1.0,1.0,1.0,1.0,100.0,51.695,40.0,40.0,45.0,1.0,1.0,1528.551,343.192,0.012,11.837,0.0,80.0,55.0,1.4,2220.75,2251.577,1878.079,547.843,55.471,74.604,73.232,74.421,52.226,1.372,2.71,0.417,75.847,60.681,90.032,48.62,0.0,77.837,87.037,79.951,88.844,34.679,51.944,46.266,-10.82,53.781,98.0,72.438,74.688,55.813,56.75,0.0,46.781,72.0,70.0,1000.0,200.0,0.235,303.5,80.188,74.563,-0.052,72.25,71.125,55.844,56.688,0.0,43.531,72.0,70.0,1000.0,200.0,0.193,479.5,76.938,77.313,0.009,72.188,71.563,55.969,56.813,0.0,62.375,72.0,70.0,1000.0,200.0,0.346,642.0,76.5,76.688,0.019,74.063,71.125,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.5,73.313,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.56,11.642,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,529.5,545.5,303.25,525.5,531.0,527.0,-0.003,7.944,0.0,19.055,1.529,0.343,-0.043,-0.0,-0.001,0.0
9052007,1005,1.0,1.0,1.0,1.0,100.0,51.542,40.0,40.0,45.0,1.0,1.0,1560.176,337.335,0.012,11.941,0.0,80.0,55.0,1.4,2224.75,2251.577,1878.079,548.393,55.255,74.286,73.022,74.209,52.119,1.394,2.713,0.428,75.862,60.698,90.06,48.564,0.0,77.514,87.111,79.951,88.918,34.752,52.049,46.339,-10.82,53.719,98.0,72.438,75.063,55.906,56.563,0.0,47.0,72.0,70.0,1000.0,200.0,0.236,303.5,80.063,74.563,-0.052,72.313,71.0,55.844,56.688,0.0,43.906,72.0,70.0,1000.0,200.0,0.2,484.5,76.938,77.125,0.009,72.063,71.438,55.969,57.0,0.0,63.125,72.0,70.0,1000.0,200.0,0.335,632.0,76.5,76.688,0.019,74.063,71.125,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.5,73.313,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.543,11.622,12.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.0,529.5,545.0,303.25,525.5,531.0,527.0,-0.003,7.999,0.0,19.222,1.56,0.337,-0.042,-0.0,-0.001,0.0
9052007,1006,1.0,1.0,1.0,1.0,100.0,52.345,40.0,40.0,45.0,1.0,1.0,1557.833,332.65,0.012,11.837,0.0,80.0,55.0,1.4,2224.75,2263.479,1895.063,547.344,55.471,74.392,73.127,74.526,52.226,1.368,2.713,0.417,75.962,60.77,90.2,48.451,0.0,77.837,87.037,79.951,88.844,34.679,51.944,46.266,-10.828,54.094,98.0,72.438,74.75,55.813,56.563,0.0,47.438,72.0,70.0,1000.0,200.0,0.235,303.0,80.0,74.5,-0.052,72.25,71.125,55.844,56.688,0.0,42.844,72.0,70.0,1000.0,200.0,0.207,498.0,76.938,77.125,0.009,72.063,71.313,55.969,57.0,0.0,63.344,72.0,70.0,1000.0,200.0,0.333,631.5,76.625,76.688,0.019,74.25,71.25,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,790.5,73.313,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.547,11.622,12.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.5,530.0,545.5,303.0,525.5,531.5,527.0,-0.003,7.944,0.0,19.055,1.558,0.333,-0.042,-0.0,-0.0,0.0
9052007,1007,1.0,1.0,1.0,1.0,100.0,52.742,40.0,40.0,45.0,1.0,1.0,1562.518,346.706,0.022,11.807,0.0,80.0,55.0,1.4,2225.5,2266.882,1903.576,546.513,55.471,74.392,73.232,74.315,52.226,1.368,2.724,0.421,75.968,60.761,90.06,48.311,0.0,78.051,86.963,79.845,88.77,34.679,52.049,46.339,-10.828,53.938,98.0,72.438,75.375,55.813,56.75,0.0,47.625,72.0,70.0,1000.0,200.0,0.236,303.75,79.813,74.5,-0.052,72.25,70.75,55.844,56.688,0.0,42.938,72.0,70.0,1000.0,200.0,0.203,496.25,76.938,77.313,0.009,72.375,71.438,56.094,57.0,0.0,63.531,72.0,70.0,1000.0,200.0,0.333,631.5,76.5,76.688,0.021,74.25,71.25,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.5,73.313,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.617,11.688,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,530.0,545.0,303.25,525.0,531.0,527.0,-0.006,7.926,0.0,19.127,1.563,0.347,-0.04,-0.0,-0.001,0.0
9052007,1008,1.0,1.0,1.0,1.0,100.0,53.381,40.0,40.0,45.0,1.0,1.0,1595.315,343.192,0.022,11.866,0.0,80.0,55.0,1.4,2229.5,2277.094,1893.363,553.699,55.363,74.498,73.127,74.632,52.226,1.356,2.738,0.425,76.2,60.914,90.088,48.423,0.0,77.944,86.963,79.845,88.696,34.752,52.049,46.412,-10.82,53.719,97.938,72.313,75.125,55.906,56.75,0.0,48.063,72.0,70.0,1000.0,200.0,0.235,305.0,79.813,74.5,-0.052,72.25,70.625,55.938,56.688,0.0,43.344,72.0,70.0,1000.0,200.0,0.204,495.25,77.125,77.313,0.009,72.188,71.563,56.094,57.0,0.0,63.438,72.0,70.0,1000.0,200.0,0.357,654.0,76.5,76.688,0.025,74.25,71.125,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,788.5,73.313,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.627,11.693,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.0,529.5,545.0,303.25,526.0,531.5,527.0,-0.005,7.999,0.0,19.222,1.595,0.343,-0.04,-0.0,-0.001,0.0
9052007,1009,1.0,1.0,1.0,1.0,100.0,53.396,40.0,40.0,45.0,1.0,1.0,1591.801,339.678,0.012,11.807,0.0,80.0,55.0,1.4,2245.25,2263.479,1879.775,548.0,55.471,74.392,73.127,74.421,52.226,1.391,2.746,0.425,76.191,61.023,90.004,48.62,0.0,77.944,86.889,79.845,88.696,34.752,52.153,46.412,-10.82,53.813,97.938,72.313,75.063,55.906,56.75,0.0,47.313,72.0,70.0,1000.0,200.0,0.243,307.25,79.563,74.375,-0.052,72.125,70.938,55.938,56.688,0.0,44.563,72.0,70.0,1000.0,200.0,0.199,487.0,76.938,77.125,0.009,72.063,71.438,56.094,57.0,0.0,63.063,72.0,70.0,1000.0,200.0,0.342,640.0,76.5,76.688,0.021,74.188,71.125,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,795.5,73.375,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.637,11.702,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,529.5,545.0,303.25,526.0,531.5,527.0,-0.003,7.912,0.0,19.126,1.592,0.34,-0.039,-0.0,-0.001,0.0
9052007,1010,1.0,1.0,1.0,1.0,100.0,54.097,40.0,40.0,45.0,1.0,1.0,1583.602,342.021,0.022,11.822,0.0,80.0,55.0,1.4,2230.25,2271.987,1896.765,555.751,55.578,74.71,73.232,74.421,52.333,1.364,2.76,0.425,76.289,60.997,89.807,48.648,0.0,78.159,86.889,79.951,88.77,34.752,52.049,46.412,-10.82,53.781,98.0,72.313,74.688,55.906,56.906,0.0,48.094,72.0,70.0,1000.0,200.0,0.236,304.0,79.5,74.5,-0.052,72.0,71.0,55.844,56.781,0.0,43.188,72.0,70.0,1000.0,200.0,0.198,487.75,77.125,77.313,0.009,72.063,71.563,56.094,57.0,0.0,62.656,72.0,70.0,1000.0,200.0,0.352,650.0,76.5,76.688,0.021,74.188,71.25,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,793.0,73.188,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.604,11.676,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,529.5,545.0,303.25,526.0,531.0,527.0,-0.006,7.969,0.0,19.15,1.584,0.342,-0.038,-0.0,-0.001,0.0
9052007,1011,1.0,1.0,1.0,1.0,100.0,54.308,40.0,40.0,45.0,1.0,1.0,1575.403,343.192,0.012,11.881,0.0,80.0,55.0,1.4,2235.75,2271.987,1901.872,555.17,55.363,74.392,73.127,74.421,52.226,1.379,2.756,0.421,76.287,61.047,89.751,48.676,0.0,77.837,86.815,79.845,88.696,34.752,51.944,46.412,-10.828,53.75,98.063,72.313,74.188,55.906,56.75,0.0,47.313,72.0,70.0,1000.0,200.0,0.239,305.75,79.5,74.375,-0.052,72.0,70.75,55.844,56.688,0.0,42.688,72.0,70.0,1000.0,200.0,0.203,486.75,76.938,77.313,0.009,72.063,71.625,56.094,57.0,0.0,62.281,72.0,70.0,1000.0,200.0,0.347,646.0,76.625,76.688,0.018,74.188,71.125,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,799.5,73.313,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.61,11.676,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,530.0,545.0,303.25,525.5,531.0,527.0,-0.003,8.058,0.0,19.246,1.575,0.343,-0.039,-0.0,-0.0,0.0
9052007,1012,1.0,1.0,1.0,1.0,100.0,54.744,40.0,40.0,45.0,1.0,1.0,1604.685,340.849,0.022,11.852,0.0,80.0,55.0,1.4,2229.25,2268.583,1891.662,554.167,55.578,74.392,73.022,74.315,52.333,1.387,2.738,0.406,76.277,61.024,89.667,48.704,0.0,77.944,86.815,79.738,88.549,34.679,51.944,46.484,-10.82,53.625,97.938,72.438,75.063,55.906,56.75,0.0,48.25,72.0,70.0,1000.0,200.0,0.24,306.75,79.375,74.375,-0.052,71.875,70.75,55.844,56.781,0.0,42.188,72.0,70.0,1000.0,200.0,0.194,481.75,76.938,77.125,0.009,72.063,71.563,56.094,57.0,0.0,63.094,72.0,70.0,1000.0,200.0,0.349,646.0,76.625,76.688,0.017,74.188,71.25,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.0,73.313,70.938,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.61,11.681,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,529.5,545.5,303.25,525.5,531.0,527.0,-0.005,8.104,0.0,19.438,1.605,0.341,-0.038,-0.0,-0.0,0.0
9052007,1013,1.0,1.0,1.0,1.0,100.0,55.2,40.0,40.0,45.0,1.0,1.0,1622.255,343.192,0.012,11.911,0.0,80.0,55.0,1.4,2229.25,2283.906,1903.576,557.405,55.471,74.604,73.337,74.526,52.119,1.383,2.774,0.428,76.296,61.051,89.639,48.479,0.0,77.944,86.815,79.845,88.622,34.679,51.735,46.484,-10.82,53.625,97.938,72.438,74.875,55.906,56.75,0.0,46.781,72.0,70.0,1000.0,200.0,0.254,315.25,79.313,74.375,-0.052,72.25,70.938,55.844,56.688,0.0,43.031,72.0,70.0,1000.0,200.0,0.195,483.5,77.125,77.125,0.009,72.188,71.438,56.094,57.0,0.0,61.906,72.0,70.0,1000.0,200.0,0.35,646.5,76.5,76.688,0.024,74.25,71.25,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.5,73.188,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.572,12.612,11.681,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.0,529.5,545.5,303.25,526.0,531.0,527.0,-0.003,8.244,0.0,19.535,1.622,0.343,-0.038,0.0,-0.001,0.0
9052007,1014,1.0,1.0,1.0,1.0,100.0,55.842,40.0,40.0,45.0,1.0,1.0,1585.944,336.164,0.012,11.881,0.0,80.0,55.0,1.4,2242.0,2271.987,1905.28,550.616,55.471,74.498,73.127,74.315,52.226,1.391,2.764,0.428,76.29,61.032,89.723,48.423,0.0,78.159,86.667,79.738,88.475,34.679,51.735,46.63,-10.82,53.844,98.0,72.313,75.25,55.906,56.75,0.0,48.219,72.0,70.0,1000.0,200.0,0.24,305.5,79.313,74.313,-0.052,72.125,71.0,55.844,56.688,0.0,44.0,72.0,70.0,1000.0,200.0,0.194,486.75,76.938,77.313,0.009,72.188,71.563,56.094,57.0,0.0,63.25,72.0,70.0,1000.0,200.0,0.348,645.5,76.5,76.688,0.021,74.25,71.25,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.0,73.313,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.589,11.668,12.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,529.5,545.0,303.25,525.0,531.0,527.0,-0.003,8.325,0.0,19.727,1.586,0.336,-0.038,-0.0,-0.001,0.0
9052007,1015,1.0,1.0,1.0,1.0,100.0,55.792,40.0,40.0,45.0,1.0,1.0,1618.741,343.192,0.012,11.837,0.0,80.0,55.0,1.4,2234.0,2285.61,1900.169,557.307,55.255,74.498,73.232,74.315,52.119,1.372,2.735,0.421,76.422,61.091,89.695,48.311,0.0,78.051,86.667,79.738,88.401,34.679,51.735,46.703,-10.828,53.813,97.938,72.313,75.063,55.906,56.75,0.0,47.406,72.0,70.0,1000.0,200.0,0.249,312.5,79.188,74.375,-0.052,72.0,71.0,55.844,56.688,0.0,43.031,72.0,70.0,1000.0,200.0,0.198,489.75,76.938,77.125,0.009,71.875,71.438,55.969,56.813,0.0,63.031,72.0,70.0,1000.0,200.0,0.359,656.0,76.5,76.688,0.021,74.375,71.25,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,794.5,73.188,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.584,11.659,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,529.5,545.0,303.0,526.0,531.0,527.0,-0.003,8.345,0.0,19.774,1.619,0.343,-0.037,-0.0,-0.001,0.0
9052007,1016,1.0,1.0,1.0,1.0,100.0,56.656,40.0,40.0,45.0,1.0,1.0,1587.116,340.849,0.012,11.866,0.0,80.0,55.0,1.4,2249.5,2254.976,1900.169,544.417,55.255,74.71,73.232,74.421,52.012,1.41,2.756,0.421,76.39,61.113,89.583,48.367,0.0,78.266,86.667,79.632,88.475,34.752,51.422,46.776,-10.82,53.75,97.938,72.313,74.688,55.813,56.75,0.0,47.438,72.0,70.0,1000.0,200.0,0.244,308.0,79.0,74.313,-0.052,72.0,71.0,55.844,56.688,0.0,43.75,72.0,70.0,1000.0,200.0,0.192,483.75,77.125,77.125,0.009,72.313,71.813,55.969,57.0,0.0,62.656,72.0,70.0,1000.0,200.0,0.338,636.0,76.5,76.688,0.021,74.188,71.25,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.0,73.188,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.584,11.664,12.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.0,529.5,545.5,303.25,526.5,531.5,527.0,-0.003,8.559,0.0,19.822,1.587,0.341,-0.036,0.0,-0.001,0.0
9052007,1017,1.0,1.0,1.0,1.0,100.0,56.327,40.0,40.0,45.0,1.0,1.0,1596.486,345.534,0.022,11.866,0.0,80.0,55.0,1.4,2237.5,2297.54,1915.517,562.615,55.148,74.604,73.127,74.421,52.012,1.372,2.767,0.421,76.526,61.225,89.723,48.367,0.0,78.374,86.519,79.738,88.401,34.679,51.526,46.776,-10.82,53.625,97.938,72.125,74.688,55.688,56.75,0.0,47.656,72.0,70.0,1000.0,200.0,0.248,311.75,79.0,74.313,-0.052,72.0,71.125,55.844,56.688,0.0,43.625,72.0,70.0,1000.0,200.0,0.202,492.75,76.938,77.125,0.009,72.188,71.625,55.969,56.813,0.0,63.469,72.0,70.0,1000.0,200.0,0.361,655.0,76.625,76.688,0.021,74.25,71.25,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,794.5,73.188,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.564,11.642,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,529.5,545.5,303.25,525.5,531.5,527.0,-0.006,8.52,0.0,19.943,1.596,0.346,-0.036,-0.0,-0.0,0.0
9052007,1018,1.0,1.0,1.0,1.0,100.0,56.905,40.0,40.0,45.0,1.0,1.0,1629.283,351.391,0.012,11.852,0.0,80.0,55.0,1.4,2247.5,2289.017,1891.662,555.237,55.471,74.604,73.127,74.526,52.119,1.379,2.76,0.436,76.506,61.189,89.723,48.479,0.0,78.696,86.519,79.738,88.327,34.679,51.526,46.776,-10.828,53.938,97.875,72.313,74.438,55.813,56.563,0.0,47.406,72.0,70.0,1000.0,200.0,0.241,306.25,78.813,74.125,-0.052,72.125,71.0,55.844,56.688,0.0,42.625,72.0,70.0,1000.0,200.0,0.204,494.0,76.938,77.313,0.009,71.875,71.563,55.969,56.813,0.0,63.813,72.0,70.0,1000.0,200.0,0.354,653.0,76.5,76.688,0.021,74.25,71.25,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,73.188,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.568,11.647,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,529.5,545.5,303.25,525.5,531.5,527.0,-0.003,8.51,0.0,19.919,1.629,0.351,-0.036,-0.0,-0.001,0.0
9052007,1019,1.0,1.0,1.0,1.0,100.0,57.141,40.0,40.0,45.0,1.0,1.0,1597.657,346.706,0.022,11.896,0.0,80.0,55.0,1.4,2231.0,2254.976,1896.765,547.302,55.255,74.817,73.232,74.738,52.012,1.394,2.771,0.425,76.497,61.197,89.527,48.507,0.0,78.696,86.519,79.632,88.327,34.752,51.317,46.849,-10.82,53.688,98.0,72.313,74.875,55.813,56.563,0.0,47.781,72.0,70.0,1000.0,200.0,0.241,307.5,78.813,74.125,-0.052,72.0,70.75,55.75,56.688,0.0,43.406,72.0,70.0,1000.0,200.0,0.196,488.25,76.938,77.313,0.009,72.188,71.625,55.969,57.0,0.0,62.719,72.0,70.0,1000.0,200.0,0.337,635.0,76.5,76.938,0.021,74.063,71.438,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,803.0,73.188,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.579,11.651,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,529.5,545.0,303.0,525.5,531.5,527.0,-0.006,8.687,0.0,19.993,1.598,0.347,-0.036,-0.0,-0.001,0.0
9052007,1020,1.0,1.0,1.0,1.0,100.0,57.136,40.0,40.0,45.0,1.0,1.0,1618.741,340.849,0.012,11.911,0.0,80.0,55.0,1.4,2231.0,2283.906,1908.69,555.488,55.255,74.604,73.127,74.526,51.905,1.383,2.756,0.425,76.6,61.312,89.807,48.395,0.0,78.696,86.519,79.738,88.327,34.752,51.526,46.921,-10.82,53.813,97.938,72.313,74.688,55.813,56.563,0.0,47.813,72.0,70.0,1000.0,200.0,0.249,312.75,78.688,74.125,-0.052,71.875,70.75,55.75,56.688,0.0,43.063,72.0,70.0,1000.0,200.0,0.201,490.75,76.938,77.125,0.009,72.313,71.563,55.969,56.813,0.0,63.969,72.0,70.0,1000.0,200.0,0.354,650.5,76.5,76.688,0.024,74.25,71.438,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.5,73.188,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.599,11.672,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,529.5,545.0,303.0,526.0,531.5,527.0,-0.003,8.641,0.0,20.137,1.619,0.341,-0.035,-0.0,-0.001,0.0
9052007,1021,1.0,1.0,1.0,1.0,100.0,57.582,40.0,40.0,45.0,1.0,1.0,1607.028,342.021,0.022,11.866,0.0,80.0,55.0,1.4,2256.5,2289.017,1908.69,555.513,55.255,74.817,73.337,74.738,52.012,1.368,2.76,0.432,76.672,61.338,89.919,48.479,0.0,78.911,86.445,79.632,88.253,34.752,51.422,46.921,-10.82,53.844,97.938,72.125,75.063,55.813,56.75,0.0,46.906,72.0,70.0,1000.0,200.0,0.253,314.25,78.625,74.125,-0.052,72.0,70.625,55.844,56.5,0.0,42.875,72.0,70.0,1000.0,200.0,0.202,491.5,77.125,77.313,0.009,72.188,71.813,55.969,56.813,0.0,64.25,72.0,70.0,1000.0,200.0,0.361,655.5,76.5,76.688,0.016,74.188,71.438,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.5,73.188,71.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.589,11.658,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,529.5,545.0,303.25,526.0,531.5,527.0,-0.006,8.662,0.0,20.061,1.607,0.342,-0.034,-0.0,-0.0,0.0
9052007,1022,1.0,1.0,1.0,1.0,100.0,57.606,40.0,40.0,45.0,1.0,1.0,1609.37,350.22,0.022,11.911,0.0,80.0,55.0,1.4,2254.75,2290.721,1924.062,555.904,55.148,74.923,73.443,74.738,52.012,1.383,2.749,0.417,76.685,61.349,89.667,48.339,0.0,78.911,86.445,79.526,88.327,34.752,51.317,46.994,-10.82,53.406,98.0,72.313,75.063,55.813,56.75,0.0,47.75,72.0,70.0,1000.0,200.0,0.253,314.0,78.625,74.125,-0.052,72.0,71.0,55.844,56.5,0.0,43.594,72.0,70.0,1000.0,200.0,0.203,493.75,76.938,77.125,0.009,72.063,71.813,55.969,56.813,0.0,64.5,72.0,70.0,1000.0,200.0,0.357,654.5,76.5,76.688,0.017,74.375,71.25,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.0,73.188,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.579,11.651,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,529.5,545.0,303.0,526.5,531.5,527.0,-0.006,8.803,0.0,20.258,1.609,0.35,-0.034,-0.0,-0.0,0.0
9052007,1023,1.0,1.0,1.0,1.0,100.0,58.38,40.0,40.0,45.0,1.0,1.0,1633.968,352.562,0.022,11.866,0.0,80.0,55.0,1.4,2259.25,2299.245,1920.642,564.46,55.255,74.71,73.232,74.526,52.012,1.383,2.778,0.421,76.75,61.388,89.779,48.087,0.0,79.018,86.297,79.632,88.179,34.679,51.422,46.994,-10.828,53.594,97.938,72.125,75.063,55.813,56.75,0.0,47.594,72.0,70.0,1000.0,200.0,0.252,314.0,78.375,73.938,-0.052,71.875,71.0,55.844,56.688,0.0,42.875,72.0,70.0,1000.0,200.0,0.203,493.25,76.938,77.313,0.009,72.063,71.625,55.969,56.813,0.0,64.25,72.0,70.0,1000.0,200.0,0.364,658.0,76.5,76.688,0.021,74.375,71.438,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.0,73.188,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.601,11.664,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,529.5,545.5,303.25,525.5,531.5,527.0,-0.006,8.728,0.0,20.302,1.634,0.353,-0.034,-0.0,-0.001,0.0
9052007,1024,1.0,1.0,1.0,1.0,100.0,58.184,40.0,40.0,45.0,1.0,1.0,1640.996,350.22,0.012,11.866,0.0,80.0,55.0,1.4,2249.75,2294.131,1920.642,559.525,55.363,74.604,73.127,74.632,52.012,1.391,2.774,0.425,76.714,61.372,89.471,48.143,0.0,78.911,86.223,79.526,88.179,34.679,51.317,46.994,-10.82,53.469,97.938,72.125,74.75,55.906,56.563,0.0,47.438,72.0,70.0,1000.0,200.0,0.255,315.25,78.313,73.938,-0.052,71.75,70.938,55.75,56.688,0.0,43.031,72.0,70.0,1000.0,200.0,0.193,481.75,76.938,77.313,0.009,72.063,71.938,55.875,56.813,0.0,63.719,72.0,70.0,1000.0,200.0,0.358,655.0,76.5,76.688,0.021,74.375,71.25,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.5,73.188,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.574,11.639,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,529.5,545.0,303.0,525.0,531.5,527.0,-0.004,8.783,0.0,20.302,1.641,0.35,-0.033,-0.0,-0.001,0.0
9052007,1025,1.0,1.0,1.0,1.0,100.0,58.689,40.0,40.0,45.0,1.0,1.0,1602.343,364.275,0.022,11.837,0.0,80.0,55.0,1.4,2251.75,2292.426,1941.196,556.614,55.148,74.604,73.022,74.632,51.905,1.398,2.807,0.45,76.721,61.378,89.555,48.283,0.0,78.803,86.297,79.526,88.105,34.752,51.213,47.067,-10.82,53.125,97.938,72.0,74.563,55.813,56.563,0.0,47.469,72.0,70.0,1000.0,200.0,0.25,311.0,78.313,73.875,-0.052,71.875,71.0,55.75,56.5,0.0,41.813,72.0,70.0,1000.0,200.0,0.197,486.5,76.938,77.313,0.009,72.188,71.813,55.875,56.813,0.0,63.438,72.0,70.0,1000.0,200.0,0.361,657.5,76.5,76.688,0.015,74.25,71.25,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,73.063,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.564,11.636,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.5,529.5,545.5,303.25,527.5,532.0,527.0,-0.006,8.856,0.0,20.252,1.602,0.364,-0.034,-0.0,-0.0,0.0
9052007,1026,1.0,1.0,1.0,1.0,100.0,58.443,40.0,40.0,45.0,1.0,1.0,1646.852,343.192,0.012,11.852,0.0,80.0,55.0,1.4,2245.0,2292.426,1910.396,560.173,55.04,74.604,73.127,74.632,51.798,1.41,2.796,0.421,76.719,61.375,89.387,48.255,0.0,78.588,86.223,79.632,88.105,34.752,51.213,46.994,-10.82,53.031,97.938,72.125,74.563,55.688,56.563,0.0,47.906,72.0,70.0,1000.0,200.0,0.241,307.0,78.188,73.875,-0.052,71.75,71.0,55.625,56.5,0.0,42.25,72.0,70.0,1000.0,200.0,0.192,481.5,76.938,77.313,0.009,72.063,71.938,55.875,56.719,0.0,64.563,72.0,70.0,1000.0,200.0,0.362,657.5,76.625,76.688,0.021,74.188,71.25,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.0,73.188,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.571,11.636,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.5,529.5,545.5,303.25,526.5,532.0,527.0,-0.003,8.814,0.0,20.157,1.647,0.343,-0.033,-0.0,-0.0,0.0
9052007,1027,1.0,1.0,1.0,1.0,100.0,58.251,40.0,40.0,45.0,1.0,1.0,1639.824,343.192,0.022,11.822,0.0,80.0,55.0,1.4,2245.0,2273.689,1908.69,553.465,55.148,74.604,73.022,74.526,51.798,1.413,2.782,0.425,76.686,61.328,89.387,48.143,0.0,78.588,86.075,79.526,88.032,34.825,51.213,46.994,-10.82,53.281,97.875,72.125,74.688,55.688,56.438,0.0,47.938,72.0,70.0,1000.0,200.0,0.246,311.25,78.063,73.875,-0.052,71.75,70.938,55.75,56.5,0.0,42.219,72.0,70.0,1000.0,200.0,0.186,472.25,76.938,77.313,0.009,72.188,71.938,55.875,56.594,0.0,63.594,72.0,70.0,1000.0,200.0,0.363,659.5,76.5,76.688,0.021,74.063,71.438,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.5,73.188,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.564,11.634,12.249,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,523.5,529.5,545.5,303.25,526.0,532.0,527.0,-0.007,8.778,0.0,19.986,1.64,0.343,-0.032,-0.0,-0.001,0.0
9052007,1028,1.0,1.0,1.0,1.0,100.0,58.998,40.0,40.0,45.0,1.0,1.0,1622.255,350.22,0.022,11.941,0.0,80.0,55.0,1.4,2248.5,2295.835,1920.642,564.321,55.255,74.604,73.022,74.526,51.905,1.379,2.785,0.432,76.736,61.382,89.835,48.227,0.0,78.696,86.223,79.526,88.105,34.825,51.213,47.14,-10.82,53.625,97.813,72.0,74.75,55.688,56.438,0.0,47.406,72.0,70.0,1000.0,200.0,0.252,314.25,78.063,73.875,-0.052,72.125,70.938,55.625,56.5,0.0,42.875,72.0,70.0,1000.0,200.0,0.187,472.75,76.938,77.313,0.009,72.188,71.625,55.656,56.719,0.0,63.875,72.0,70.0,1000.0,200.0,0.375,670.5,76.5,76.688,0.025,74.063,71.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.5,73.063,71.188,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.593,11.656,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,529.5,545.5,303.25,526.5,532.0,527.0,-0.006,8.973,0.0,20.429,1.622,0.35,-0.032,-0.0,-0.001,0.0
9052007,1029,1.0,1.0,1.0,1.0,100.0,59.169,40.0,40.0,45.0,1.0,1.0,1614.056,339.678,0.012,11.852,0.0,80.0,55.0,1.4,2248.5,2292.426,1918.933,559.806,55.04,74.817,73.337,74.738,51.798,1.375,2.771,0.428,76.764,61.435,89.639,48.199,0.0,78.803,86.075,79.526,87.958,34.825,51.213,47.067,-10.828,53.469,97.938,72.313,74.688,55.688,56.438,0.0,47.313,72.0,70.0,1000.0,200.0,0.253,314.75,78.063,73.875,-0.052,72.25,70.938,55.625,56.5,0.0,44.156,72.0,70.0,1000.0,200.0,0.199,486.75,76.938,77.313,0.009,72.188,71.813,55.656,56.719,0.0,63.531,72.0,70.0,1000.0,200.0,0.366,663.5,76.5,76.688,0.019,74.063,71.25,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.5,73.063,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.572,11.643,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.5,529.5,545.5,303.25,526.5,532.0,527.0,-0.003,8.854,0.0,20.157,1.614,0.34,-0.032,-0.0,-0.001,0.0
9052007,1030,1.0,1.0,1.0,1.0,100.0,59.315,40.0,40.0,45.0,1.0,1.0,1649.195,347.877,0.022,11.896,0.0,80.0,55.0,1.4,2261.5,2309.481,1915.517,565.699,55.255,74.923,73.337,74.843,51.905,1.368,2.789,0.414,76.782,61.414,89.863,48.171,0.0,78.911,86.075,79.526,88.032,34.679,51.213,47.14,-10.82,53.594,97.938,72.313,75.063,55.688,56.438,0.0,47.938,72.0,70.0,1000.0,200.0,0.252,314.25,78.0,73.875,-0.052,72.125,70.938,55.625,56.5,0.0,43.594,72.0,70.0,1000.0,200.0,0.204,497.75,76.938,77.313,0.009,72.313,71.563,55.875,56.719,0.0,64.625,72.0,70.0,1000.0,200.0,0.369,663.5,76.5,76.688,0.02,74.188,71.25,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,793.5,73.063,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.585,11.648,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,529.5,545.5,303.25,527.0,532.0,527.0,-0.007,8.966,0.0,20.595,1.649,0.348,-0.031,-0.0,-0.001,0.0
9052007,1031,1.0,1.0,1.0,1.0,100.0,59.064,40.0,40.0,45.0,1.0,1.0,1629.283,349.048,0.012,11.911,0.0,80.0,55.0,1.4,2268.25,2318.015,1905.28,565.742,55.04,74.71,73.127,74.632,51.905,1.368,2.782,0.421,76.89,61.444,89.695,48.143,0.0,79.018,86.149,79.42,88.032,34.825,51.213,47.14,-10.828,53.563,97.938,72.125,74.875,55.5,56.438,0.0,48.094,72.0,70.0,1000.0,200.0,0.253,314.75,77.688,73.688,-0.052,72.0,71.0,55.625,56.406,0.0,43.156,72.0,70.0,1000.0,200.0,0.208,503.75,77.125,77.313,0.009,72.188,71.563,55.656,56.719,0.0,65.188,72.0,70.0,1000.0,200.0,0.369,663.5,76.5,76.938,0.021,73.875,71.25,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.5,73.063,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.577,11.643,12.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,523.5,529.5,545.5,303.25,527.0,532.0,527.0,-0.003,8.951,0.0,20.378,1.629,0.349,-0.03,-0.0,-0.001,0.0
