DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,1032,1.0,1.0,1.0,1.0,100.0,59.634,40.0,40.0,45.0,1.0,1.0,1635.139,343.192,0.022,11.911,0.0,80.0,55.0,1.4,2272.75,2318.015,1920.642,569.502,55.255,74.923,73.232,74.843,51.905,1.372,2.774,0.421,76.885,61.514,89.976,48.283,0.0,79.233,85.927,79.526,87.884,34.752,51.213,47.14,-10.82,53.938,97.813,72.125,74.688,55.688,56.438,0.0,47.969,72.0,70.0,1000.0,200.0,0.251,313.75,77.75,73.75,-0.052,72.125,71.0,55.75,56.5,0.0,44.156,72.0,70.0,1000.0,200.0,0.197,485.0,76.938,77.313,0.009,72.063,71.625,55.875,56.719,0.0,64.375,72.0,70.0,1000.0,200.0,0.384,677.5,76.5,76.938,0.02,73.875,71.25,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.0,73.188,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.584,11.653,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,529.5,545.5,303.0,526.5,532.0,527.0,-0.007,8.964,0.0,20.499,1.635,0.343,-0.03,-0.0,-0.001,0.0
9052007,1033,1.0,1.0,1.0,1.0,100.0,59.603,40.0,40.0,45.0,1.0,1.0,1646.852,351.391,0.012,11.866,0.0,80.0,55.0,1.4,2265.25,2295.835,1925.773,562.199,55.255,74.923,73.232,74.843,51.905,1.383,2.807,0.425,76.917,61.534,89.583,48.255,0.0,79.34,85.927,79.42,87.81,34.752,51.213,47.286,-10.82,53.438,98.0,72.313,74.875,55.688,56.563,0.0,47.813,72.0,70.0,1000.0,200.0,0.253,315.0,77.688,73.75,-0.052,72.0,70.75,55.75,56.5,0.0,44.188,72.0,70.0,1000.0,200.0,0.199,487.0,76.938,77.313,0.009,71.75,71.625,55.875,56.719,0.0,64.438,72.0,70.0,1000.0,200.0,0.37,665.0,76.5,76.688,0.021,74.063,71.25,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,73.063,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.572,11.648,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,529.5,545.5,303.5,525.0,532.0,527.0,-0.003,9.035,0.0,20.663,1.647,0.351,-0.03,-0.0,-0.001,0.0
9052007,1034,1.0,1.0,1.0,1.0,100.0,59.608,40.0,40.0,45.0,1.0,1.0,1635.139,358.419,0.022,11.852,0.0,80.0,55.0,1.4,2265.25,2295.835,1936.05,561.031,55.148,74.71,73.127,74.632,52.012,1.413,2.789,0.425,76.939,61.535,89.695,48.227,0.0,79.34,85.927,79.42,87.81,34.825,51.108,47.286,-10.82,53.625,97.875,72.125,74.875,55.5,56.438,0.0,47.781,72.0,70.0,1000.0,200.0,0.254,315.25,77.625,73.688,-0.052,71.875,70.75,55.625,56.406,0.0,44.25,72.0,70.0,1000.0,200.0,0.205,493.5,76.938,77.313,0.009,72.063,71.625,55.656,56.719,0.0,63.375,72.0,70.0,1000.0,200.0,0.356,654.0,76.625,76.625,0.019,74.063,71.25,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,800.0,73.063,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.591,11.661,12.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,529.5,545.5,303.25,527.5,532.0,527.5,-0.006,9.07,0.0,20.518,1.635,0.358,-0.03,-0.0,0.0,0.0
9052007,1035,1.0,1.0,1.0,1.0,100.0,59.799,40.0,40.0,45.0,1.0,1.0,1623.426,349.048,0.022,11.837,0.0,80.0,55.0,1.4,2263.75,2294.131,1913.809,560.855,55.04,74.817,73.127,74.949,51.905,1.372,2.785,0.436,76.993,61.615,89.779,48.115,0.0,79.34,85.927,79.42,87.81,34.752,51.108,47.213,-10.82,53.531,97.938,72.125,74.688,55.688,56.438,0.0,48.0,72.0,70.0,1000.0,200.0,0.252,314.0,77.5,73.688,-0.052,71.75,70.938,55.625,56.5,0.0,42.969,72.0,70.0,1000.0,200.0,0.197,486.25,77.125,77.375,0.009,72.188,71.625,55.875,56.719,0.0,64.438,72.0,70.0,1000.0,200.0,0.373,669.5,76.5,76.688,0.02,74.188,71.25,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,795.5,73.063,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.471,12.516,11.601,12.201,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,524.0,529.5,545.5,303.25,527.0,532.5,527.0,-0.006,9.018,0.0,20.492,1.623,0.349,-0.029,-0.0,-0.001,0.0
9052007,1036,1.0,1.0,1.0,1.0,100.0,59.876,40.0,40.0,45.0,1.0,1.0,1637.482,350.22,0.022,11.911,0.0,80.0,55.0,1.4,2265.0,2307.774,1925.773,560.715,55.04,74.923,73.232,74.843,51.905,1.387,2.792,0.425,76.992,61.597,89.751,48.283,0.0,79.448,85.927,79.42,87.81,34.679,51.108,47.286,-10.82,53.563,97.875,72.125,74.438,55.688,56.438,0.0,47.875,72.0,70.0,1000.0,200.0,0.254,315.25,77.625,73.75,-0.052,71.75,70.938,55.75,56.406,0.0,42.313,72.0,70.0,1000.0,200.0,0.198,486.0,76.938,77.313,0.009,71.875,71.938,55.875,56.719,0.0,63.656,72.0,70.0,1000.0,200.0,0.375,669.0,76.5,76.688,0.018,74.188,71.25,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.0,73.063,71.25,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.544,11.63,12.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.5,529.5,545.5,303.25,527.0,532.5,527.0,-0.006,9.14,0.0,20.862,1.637,0.35,-0.029,-0.0,-0.0,0.0
9052007,1037,1.0,1.0,1.0,1.0,100.0,60.485,40.0,40.0,45.0,1.0,1.0,1615.227,345.534,0.022,11.822,0.0,80.0,55.0,1.4,2249.25,2285.61,1908.69,555.902,55.255,74.71,73.022,74.738,51.905,1.406,2.803,0.417,76.963,61.569,89.611,48.283,0.0,79.877,85.779,79.42,87.736,34.752,51.004,47.213,-10.82,53.469,97.875,72.125,74.25,55.5,56.438,0.0,48.063,72.0,70.0,1000.0,200.0,0.259,317.75,77.438,73.688,-0.052,71.875,70.938,55.625,56.5,0.0,43.094,72.0,70.0,1000.0,200.0,0.185,471.75,77.125,77.313,0.009,72.063,71.938,55.656,56.719,0.0,62.906,72.0,70.0,1000.0,200.0,0.359,655.5,76.5,76.688,0.021,74.063,71.25,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,805.0,73.063,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.543,11.638,12.224,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.5,529.5,545.5,303.5,526.0,532.5,527.5,-0.007,9.064,0.0,20.466,1.615,0.346,-0.029,-0.0,-0.001,0.0
9052007,1038,1.0,1.0,1.0,1.0,100.0,60.617,40.0,40.0,45.0,1.0,1.0,1614.056,345.534,0.012,11.866,0.0,80.0,55.0,1.4,2254.5,2295.835,1918.933,561.685,55.148,74.817,73.127,74.738,51.905,1.417,2.803,0.421,76.978,61.589,89.639,48.283,0.0,79.877,85.705,79.314,87.662,34.679,50.899,47.286,-10.82,53.344,97.875,72.313,74.75,55.688,56.438,0.0,48.469,72.0,70.0,1000.0,200.0,0.255,316.5,77.5,73.688,-0.052,71.875,70.938,55.75,56.5,0.0,42.875,72.0,70.0,1000.0,200.0,0.191,477.0,76.938,77.313,0.009,72.313,71.625,55.875,56.719,0.0,64.125,72.0,70.0,1000.0,200.0,0.367,662.0,76.5,76.688,0.021,74.063,71.25,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,802.0,73.063,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.541,11.636,12.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.5,529.5,545.5,303.0,526.5,532.5,527.5,-0.004,9.223,0.0,20.783,1.614,0.346,-0.029,-0.0,-0.001,0.0
9052007,1039,1.0,1.0,1.0,1.0,100.0,60.249,40.0,40.0,45.0,1.0,1.0,1625.769,352.562,0.022,11.837,0.0,80.0,55.0,1.4,2258.75,2295.835,1920.642,559.648,54.932,75.029,73.443,74.949,51.798,1.387,2.796,0.428,76.972,61.583,89.527,48.143,0.0,79.77,85.705,79.314,87.588,34.679,51.004,47.358,-10.828,53.188,97.875,72.125,75.063,55.5,56.438,0.0,48.875,72.0,70.0,1000.0,200.0,0.255,316.0,77.438,73.688,-0.052,71.875,70.938,55.625,56.5,0.0,43.094,72.0,70.0,1000.0,200.0,0.182,467.75,77.125,77.313,0.009,72.188,71.813,55.656,56.594,0.0,64.625,72.0,70.0,1000.0,200.0,0.378,672.0,76.5,76.688,0.021,73.875,71.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,799.0,73.063,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.487,12.543,11.626,12.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,524.0,529.5,545.5,303.25,526.5,532.5,527.5,-0.006,9.193,0.0,20.851,1.626,0.353,-0.029,-0.0,-0.001,0.0
9052007,1040,1.0,1.0,1.0,1.0,100.0,60.116,40.0,40.0,45.0,1.0,1.0,1651.538,344.363,0.022,11.866,0.0,80.0,55.0,1.4,2255.0,2294.131,1913.809,564.407,55.148,75.135,73.337,74.949,51.798,1.41,2.789,0.425,76.989,61.588,89.667,48.031,0.0,79.985,85.631,79.314,87.588,34.679,50.899,47.286,-10.82,53.031,97.938,72.125,74.688,55.5,56.438,0.0,49.281,72.0,70.0,1000.0,200.0,0.255,315.0,77.188,73.688,-0.052,72.0,70.938,55.625,56.406,0.0,42.844,72.0,70.0,1000.0,200.0,0.189,473.75,77.125,77.313,0.009,72.063,71.625,55.656,56.594,0.0,64.625,72.0,70.0,1000.0,200.0,0.376,671.0,76.5,76.625,0.021,73.875,71.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,801.0,73.063,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.477,12.528,11.62,12.211,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,524.0,529.5,545.5,303.25,525.0,533.0,527.5,-0.007,9.223,0.0,20.783,1.652,0.344,-0.027,-0.0,-0.0,0.0
9052007,1041,1.0,1.0,1.0,1.0,100.0,60.376,40.0,40.0,45.0,1.0,1.0,1651.538,349.048,0.012,11.866,0.0,80.0,55.0,1.4,2271.0,2314.601,1920.642,569.247,54.932,75.029,73.337,74.949,51.69,1.375,2.774,0.425,77.067,61.661,89.667,48.171,0.0,79.877,85.631,79.207,87.588,34.679,50.899,47.286,-10.82,53.25,97.938,72.313,74.438,55.688,56.438,0.0,48.906,72.0,70.0,1000.0,200.0,0.254,316.75,77.188,73.688,-0.052,72.125,71.125,55.625,56.406,0.0,43.469,72.0,70.0,1000.0,200.0,0.192,478.0,76.938,77.313,0.009,72.188,71.625,55.656,56.594,0.0,64.5,72.0,70.0,1000.0,200.0,0.387,679.0,76.5,76.938,0.019,73.875,71.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,795.0,73.063,71.375,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.531,11.615,12.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,529.5,545.5,303.25,526.5,532.5,527.0,-0.004,9.223,0.0,20.783,1.652,0.349,-0.027,-0.0,-0.001,0.0
9052007,1042,1.0,1.0,1.0,1.0,100.0,60.165,40.0,40.0,45.0,1.0,1.0,1636.311,347.877,0.012,11.896,0.0,80.0,55.0,1.4,2265.75,2300.951,1929.196,559.113,55.148,74.817,73.022,74.738,51.905,1.387,2.814,0.425,77.041,61.634,89.667,48.227,0.0,79.985,85.631,79.314,87.588,34.679,51.004,47.431,-10.82,53.219,97.875,72.313,74.563,55.5,56.438,0.0,48.406,72.0,70.0,1000.0,200.0,0.261,318.25,77.125,73.563,-0.052,72.0,71.0,55.625,56.406,0.0,43.969,72.0,70.0,1000.0,200.0,0.191,478.0,76.938,77.313,0.009,72.063,71.625,55.656,56.594,0.0,64.313,72.0,70.0,1000.0,200.0,0.375,670.5,76.625,76.688,0.021,73.813,71.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.0,73.063,71.375,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.552,11.625,12.234,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,523.5,529.5,545.5,303.25,528.0,532.5,527.0,-0.004,9.292,0.0,21.076,1.636,0.348,-0.027,-0.0,-0.0,-0.0
9052007,1043,1.0,1.0,1.0,1.0,100.0,60.944,40.0,40.0,45.0,1.0,1.0,1679.649,350.22,0.012,11.837,0.0,80.0,55.0,1.4,2265.75,2316.308,1941.196,570.7,55.255,75.135,73.337,74.949,51.905,1.387,2.803,0.417,77.08,61.675,89.723,48.003,0.0,80.2,85.557,79.314,87.515,34.679,50.899,47.286,-10.828,53.188,97.938,72.0,74.75,55.5,56.438,0.0,48.938,72.0,70.0,1000.0,200.0,0.255,316.0,77.0,73.563,-0.052,72.125,71.0,55.625,56.406,0.0,43.813,72.0,70.0,1000.0,200.0,0.199,487.5,77.125,77.313,0.009,72.063,71.625,55.656,56.594,0.0,64.375,72.0,70.0,1000.0,200.0,0.387,679.0,76.5,76.938,0.019,73.688,71.25,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.0,73.063,71.375,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.544,11.622,12.227,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.5,529.5,545.5,303.25,526.5,533.0,527.0,-0.004,9.2,0.0,20.733,1.68,0.35,-0.026,-0.0,-0.001,-0.0
9052007,1044,1.0,1.0,1.0,1.0,100.0,60.34,40.0,40.0,45.0,1.0,1.0,1671.45,352.562,0.022,11.807,0.0,80.0,55.0,1.4,2279.25,2309.481,1913.809,566.505,55.148,75.135,73.337,75.054,51.798,1.402,2.818,0.414,77.074,61.659,89.667,48.031,0.0,80.2,85.483,79.207,87.441,34.606,51.004,47.358,-10.828,53.25,97.938,72.125,74.875,55.5,56.438,0.0,48.531,72.0,70.0,1000.0,200.0,0.255,316.25,77.0,73.563,-0.052,72.0,71.125,55.625,56.313,0.0,43.75,72.0,70.0,1000.0,200.0,0.2,489.75,76.938,77.313,0.009,71.875,72.188,55.875,56.594,0.0,64.25,72.0,70.0,1000.0,200.0,0.367,662.0,76.375,76.688,0.019,73.875,71.125,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,806.0,73.063,71.375,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.492,12.551,11.625,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.5,529.5,545.5,303.25,526.0,533.0,527.0,-0.007,9.182,0.0,20.918,1.671,0.353,-0.026,-0.0,-0.001,-0.0
9052007,1045,1.0,1.0,1.0,1.0,100.0,60.865,40.0,40.0,45.0,1.0,1.0,1673.792,350.22,0.012,11.881,0.0,80.0,55.0,1.4,2270.5,2300.951,1917.225,566.913,55.148,75.135,73.232,75.054,51.798,1.406,2.8,0.443,77.074,61.659,89.499,48.003,0.0,80.307,85.483,79.207,87.441,34.606,50.795,47.358,-10.82,52.969,97.938,72.125,74.188,55.5,56.438,0.0,48.938,72.0,70.0,1000.0,200.0,0.257,316.75,76.875,73.375,-0.052,71.875,70.938,55.625,56.406,0.0,42.906,72.0,70.0,1000.0,200.0,0.2,488.75,76.938,77.313,0.009,72.313,71.438,55.656,56.594,0.0,63.844,72.0,70.0,1000.0,200.0,0.366,663.0,76.5,76.938,0.02,73.813,71.125,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,801.5,73.063,71.375,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.46,12.513,11.585,12.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.0,523.5,529.5,546.0,303.25,526.5,533.0,527.5,-0.004,9.359,0.0,21.049,1.674,0.35,-0.027,-0.0,-0.001,-0.0
9052007,1046,1.0,1.0,1.0,1.0,100.0,60.919,40.0,40.0,45.0,1.0,1.0,1669.107,356.076,0.012,11.837,0.0,80.0,55.0,1.4,2265.5,2302.656,1924.062,569.406,55.148,74.923,73.232,74.843,51.69,1.394,2.818,0.443,77.119,61.678,89.359,48.059,0.0,80.2,85.483,79.207,87.441,34.679,50.795,47.358,-10.82,52.75,97.938,72.0,74.875,55.5,56.438,0.0,48.75,72.0,70.0,1000.0,200.0,0.256,316.0,76.875,73.375,-0.052,71.875,70.938,55.531,56.406,0.0,42.438,72.0,70.0,1000.0,200.0,0.192,481.25,76.938,77.313,0.009,72.063,71.625,55.5,56.594,0.0,64.375,72.0,70.0,1000.0,200.0,0.383,677.5,76.5,76.688,0.021,73.688,71.125,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.0,73.063,71.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.546,11.615,12.234,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.5,529.5,545.5,303.0,527.0,533.0,527.5,-0.004,9.313,0.0,20.851,1.669,0.356,-0.027,-0.0,-0.001,-0.0
9052007,1047,1.0,1.0,1.0,1.0,100.0,60.982,40.0,40.0,45.0,1.0,1.0,1650.366,350.22,0.012,11.822,0.0,80.0,55.0,1.4,2267.75,2292.426,1920.642,570.014,55.04,74.817,73.127,74.843,51.69,1.417,2.789,0.425,77.096,61.677,89.415,47.919,0.0,80.2,85.557,79.101,87.441,34.752,50.899,47.358,-10.82,52.531,97.938,72.0,74.875,55.5,56.344,0.0,48.594,72.0,70.0,1000.0,200.0,0.257,317.0,76.75,73.375,-0.052,72.25,70.75,55.531,56.406,0.0,43.0,72.0,70.0,1000.0,200.0,0.184,474.75,76.938,77.125,0.009,72.188,72.0,55.656,56.594,0.0,65.25,72.0,70.0,1000.0,200.0,0.372,665.5,76.5,76.938,0.021,73.813,71.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,802.0,72.938,71.375,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.552,11.623,12.236,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.5,529.5,545.5,303.0,526.5,533.0,527.5,-0.004,9.229,0.0,20.704,1.65,0.35,-0.026,-0.0,-0.001,-0.0
9052007,1048,1.0,1.0,1.0,1.0,100.0,60.231,40.0,40.0,45.0,1.0,1.0,1632.797,347.877,0.022,11.837,0.0,80.0,55.0,1.4,2279.25,2311.187,1936.05,575.954,54.825,74.923,73.022,74.843,51.69,1.383,2.789,0.428,77.151,61.721,89.639,47.947,0.0,79.985,85.335,79.101,87.293,34.679,50.795,47.358,-10.82,52.813,97.875,72.0,74.438,55.406,56.25,0.0,48.875,72.0,70.0,1000.0,200.0,0.254,315.25,76.75,73.375,-0.052,72.25,70.938,55.531,56.406,0.0,43.844,72.0,70.0,1000.0,200.0,0.2,489.0,76.938,77.313,0.009,72.313,71.563,55.625,56.594,0.0,64.625,72.0,70.0,1000.0,200.0,0.38,671.5,76.5,76.938,0.021,73.875,71.125,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.0,73.063,71.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.498,12.549,11.617,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,524.0,529.0,545.5,303.0,527.0,533.0,527.5,-0.007,9.313,0.0,20.851,1.633,0.348,-0.026,-0.0,-0.001,-0.0
9052007,1049,1.0,1.0,1.0,1.0,100.0,60.412,40.0,40.0,45.0,1.0,1.0,1678.477,350.22,0.012,11.896,0.0,80.0,55.0,1.4,2291.5,2318.015,1929.196,571.22,54.932,75.029,73.022,75.054,51.798,1.394,2.814,0.417,77.259,61.809,89.723,48.143,0.0,80.092,85.335,79.207,87.293,34.679,50.899,47.286,-10.82,52.813,97.813,72.0,74.563,55.406,56.344,0.0,49.094,72.0,70.0,1000.0,200.0,0.252,314.5,76.563,73.375,-0.052,72.25,71.0,55.531,56.313,0.0,44.313,72.0,70.0,1000.0,200.0,0.205,494.0,76.938,77.313,0.009,72.188,71.313,55.625,56.531,0.0,65.563,72.0,70.0,1000.0,200.0,0.386,681.0,76.5,76.688,0.02,73.813,71.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.5,72.938,71.375,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.549,11.615,12.231,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,524.0,529.0,545.5,303.25,527.0,533.5,527.5,-0.004,9.246,0.0,20.836,1.678,0.35,-0.024,-0.0,-0.001,-0.0
9052007,1050,1.0,1.0,1.0,1.0,100.0,60.947,40.0,40.0,45.0,1.0,1.0,1656.223,351.391,0.012,11.881,0.0,80.0,55.0,1.4,2291.5,2312.894,1929.196,568.641,55.148,75.135,73.337,75.054,51.798,1.368,2.814,0.425,77.26,61.808,89.583,48.087,0.0,80.092,85.261,79.101,87.219,34.679,50.795,47.358,-10.82,52.906,97.875,72.0,75.063,55.406,56.344,0.0,49.094,72.0,70.0,1000.0,200.0,0.254,315.0,76.5,73.25,-0.052,72.125,70.75,55.531,56.313,0.0,44.313,72.0,70.0,1000.0,200.0,0.199,488.25,77.125,77.313,0.009,72.063,71.563,55.625,56.594,0.0,65.0,72.0,70.0,1000.0,200.0,0.39,683.0,76.5,76.688,0.022,73.813,71.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.0,72.938,71.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.561,11.62,12.246,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,524.0,528.5,546.0,303.25,527.0,533.5,527.0,-0.004,9.347,0.0,20.928,1.656,0.351,-0.025,-0.0,-0.001,-0.0
9052007,1051,1.0,1.0,1.0,1.0,100.0,60.539,40.0,40.0,45.0,1.0,1.0,1657.394,349.048,0.012,11.807,0.0,80.0,55.0,1.4,2284.5,2323.139,1930.909,570.228,55.148,74.923,73.127,74.843,51.798,1.372,2.782,0.425,77.323,61.813,89.807,47.919,0.0,80.2,85.261,79.207,87.219,34.679,50.795,47.358,-10.82,53.406,97.875,72.0,74.75,55.5,56.344,0.0,49.188,72.0,70.0,1000.0,200.0,0.254,314.25,76.5,73.25,-0.052,72.125,70.625,55.531,56.313,0.0,43.688,72.0,70.0,1000.0,200.0,0.208,495.5,76.938,77.313,0.009,72.063,71.938,55.625,56.531,0.0,65.25,72.0,70.0,1000.0,200.0,0.379,676.5,76.5,76.688,0.017,73.875,71.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,795.5,72.938,71.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.563,11.63,12.245,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.0,529.0,545.5,303.0,526.5,533.5,527.5,-0.004,9.289,0.0,20.798,1.657,0.349,-0.025,-0.0,-0.0,-0.0
9052007,1052,1.0,1.0,1.0,1.0,100.0,61.264,40.0,40.0,45.0,1.0,1.0,1653.88,354.905,0.012,11.837,0.0,80.0,55.0,1.4,2282.0,2311.187,1932.622,563.92,55.255,74.923,73.022,74.843,51.905,1.379,2.814,0.432,77.304,61.846,89.639,48.003,0.0,80.307,85.335,78.995,87.293,34.606,50.899,47.431,-10.82,53.094,97.938,72.0,73.938,55.5,56.344,0.0,49.063,72.0,70.0,1000.0,200.0,0.256,316.0,76.375,73.25,-0.052,72.125,70.625,55.625,56.406,0.0,44.25,72.0,70.0,1000.0,200.0,0.198,487.0,76.938,77.313,0.009,72.188,71.625,55.656,56.594,0.0,65.438,72.0,70.0,1000.0,200.0,0.382,675.0,76.5,76.688,0.02,73.875,71.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.0,72.938,71.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.506,12.558,11.618,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.0,529.0,546.0,303.25,526.0,533.5,527.5,-0.004,9.317,0.0,21.092,1.654,0.355,-0.024,-0.0,-0.001,-0.0
9052007,1053,1.0,1.0,1.0,1.0,100.0,60.647,40.0,40.0,45.0,1.0,1.0,1670.278,350.22,0.022,11.881,0.0,80.0,55.0,1.4,2292.75,2328.264,1930.909,581.68,55.04,75.135,73.232,75.054,51.798,1.379,2.825,0.436,77.448,61.984,89.695,48.227,0.0,80.2,85.187,79.101,87.145,34.606,50.899,47.358,-10.828,52.969,97.875,72.0,74.188,55.5,56.344,0.0,49.063,72.0,70.0,1000.0,200.0,0.254,317.0,76.375,73.25,-0.052,72.125,70.625,55.531,56.406,0.0,44.313,72.0,70.0,1000.0,200.0,0.208,498.5,76.938,77.313,0.009,72.188,71.813,55.656,56.594,0.0,65.625,72.0,70.0,1000.0,200.0,0.391,683.0,76.5,76.688,0.017,73.875,71.125,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.5,72.938,71.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.481,12.547,11.613,12.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.5,529.0,545.5,303.5,527.0,533.5,527.5,-0.007,9.299,0.0,21.049,1.67,0.35,-0.024,-0.0,-0.0,-0.0
9052007,1054,1.0,1.0,1.0,1.0,100.0,60.733,40.0,40.0,45.0,1.0,1.0,1684.334,354.905,0.012,11.866,0.0,80.0,55.0,1.4,2293.75,2329.972,1946.347,575.138,54.932,74.923,73.022,74.843,51.798,1.391,2.814,0.428,77.436,61.953,89.527,48.087,0.0,80.2,85.187,78.995,87.145,34.532,50.899,47.358,-10.82,52.813,97.938,72.0,74.25,55.5,56.344,0.0,48.344,72.0,70.0,1000.0,200.0,0.259,317.5,76.375,73.125,-0.052,72.0,70.625,55.531,56.406,0.0,44.375,72.0,70.0,1000.0,200.0,0.205,496.0,76.938,77.313,0.009,72.188,71.563,55.656,56.594,0.0,66.063,72.0,70.0,1000.0,200.0,0.39,683.0,76.5,76.688,0.02,73.813,71.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,72.938,71.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.549,11.613,12.236,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,524.0,528.5,546.0,303.25,526.0,533.5,527.5,-0.004,9.299,0.0,21.145,1.684,0.355,-0.025,-0.0,-0.001,-0.0
9052007,1055,1.0,1.0,1.0,1.0,100.0,60.734,40.0,40.0,45.0,1.0,1.0,1687.848,346.706,0.022,11.777,0.0,80.0,55.0,1.4,2299.5,2331.681,1944.63,578.389,54.932,74.923,73.022,74.843,51.69,1.375,2.81,0.436,77.543,62.039,89.611,48.143,0.0,79.985,85.113,79.101,87.145,34.606,50.899,47.358,-10.82,52.875,97.938,72.0,74.75,55.5,56.438,0.0,49.0,72.0,70.0,1000.0,200.0,0.253,314.5,76.313,73.125,-0.052,72.0,70.75,55.625,56.313,0.0,43.563,72.0,70.0,1000.0,200.0,0.204,495.5,76.938,77.313,0.009,72.188,71.813,55.656,56.594,0.0,65.813,72.0,70.0,1000.0,200.0,0.398,688.0,76.5,76.688,0.024,73.813,71.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,800.5,72.938,71.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.571,11.634,12.256,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.0,528.5,546.0,303.25,526.5,533.5,527.5,-0.007,9.217,0.0,20.865,1.688,0.347,-0.024,-0.0,-0.001,-0.0
9052007,1056,1.0,1.0,1.0,1.0,100.0,61.18,40.0,40.0,45.0,1.0,1.0,1680.82,356.076,0.012,11.747,0.0,80.0,55.0,1.4,2297.5,2338.519,1942.912,583.15,54.932,74.923,73.127,75.054,51.69,1.356,2.821,0.432,77.696,62.097,89.611,48.059,0.0,79.985,85.187,78.995,87.071,34.606,50.899,47.358,-10.828,52.813,97.875,72.0,74.75,55.5,56.344,0.0,48.219,72.0,70.0,1000.0,200.0,0.266,322.5,76.313,73.125,-0.052,72.125,70.625,55.531,56.406,0.0,43.656,72.0,70.0,1000.0,200.0,0.204,493.25,76.938,77.313,0.009,72.063,71.813,55.625,56.594,0.0,65.5,72.0,70.0,1000.0,200.0,0.401,694.0,76.5,76.688,0.021,73.688,71.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,790.0,72.938,71.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.569,11.63,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.0,528.5,546.0,303.25,527.5,533.5,527.5,-0.004,9.194,0.0,20.812,1.681,0.356,-0.024,-0.0,-0.001,-0.0
9052007,1057,1.0,1.0,1.0,1.0,100.0,60.675,40.0,40.0,45.0,1.0,1.0,1712.445,358.419,0.022,11.837,0.0,80.0,55.0,1.4,2297.5,2338.519,1944.63,571.811,55.04,75.135,73.337,75.054,51.69,1.387,2.828,0.417,77.633,62.119,89.667,48.087,0.0,80.2,85.113,78.995,87.071,34.606,50.899,47.358,-10.828,53.188,97.813,72.0,74.563,55.5,56.344,0.0,48.375,72.0,70.0,1000.0,200.0,0.258,317.0,76.188,73.125,-0.052,72.125,70.75,55.531,56.406,0.0,44.125,72.0,70.0,1000.0,200.0,0.207,497.25,76.938,77.313,0.009,72.063,71.563,55.625,56.594,0.0,65.5,72.0,70.0,1000.0,200.0,0.393,687.5,76.5,76.688,0.021,73.813,71.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,798.5,72.938,71.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.552,11.618,12.24,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,524.0,528.5,546.0,303.25,526.5,533.5,527.5,-0.007,9.264,0.0,20.971,1.712,0.358,-0.023,-0.0,-0.001,-0.0
9052007,1058,1.0,1.0,1.0,1.0,100.0,60.925,40.0,40.0,45.0,1.0,1.0,1693.704,352.562,0.022,11.852,0.0,80.0,55.0,1.4,2299.5,2323.139,1953.223,574.666,55.04,74.923,73.127,74.843,51.798,1.391,2.868,0.443,77.67,62.153,89.891,48.003,0.0,80.629,85.039,78.995,86.998,34.532,50.899,47.358,-10.828,53.25,97.813,72.0,74.75,55.5,56.438,0.0,48.563,72.0,70.0,1000.0,200.0,0.255,316.0,76.188,73.125,-0.052,72.125,71.0,55.625,56.406,0.0,43.156,72.0,70.0,1000.0,200.0,0.206,498.25,76.938,77.313,0.009,72.313,71.625,55.625,56.594,0.0,65.875,72.0,70.0,1000.0,200.0,0.39,684.0,76.625,76.688,0.021,73.688,71.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,802.0,72.938,71.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.569,11.633,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,528.5,546.0,303.25,527.0,533.5,527.0,-0.007,9.288,0.0,21.12,1.694,0.353,-0.023,-0.0,-0.0,-0.0
9052007,1059,1.0,1.0,1.0,1.0,100.0,61.518,40.0,40.0,45.0,1.0,1.0,1703.075,363.104,0.012,11.807,0.0,80.0,55.0,1.4,2300.5,2333.391,1948.065,579.172,55.04,75.241,73.337,75.16,51.798,1.383,2.864,0.428,77.697,62.137,89.611,48.003,0.0,80.844,85.039,78.889,86.998,34.532,51.004,47.431,-10.82,52.844,97.875,72.0,74.438,55.5,56.438,0.0,49.281,72.0,70.0,1000.0,200.0,0.253,314.5,75.938,73.125,-0.052,72.0,70.938,55.625,56.406,0.0,44.563,72.0,70.0,1000.0,200.0,0.205,495.5,76.938,77.313,0.009,72.188,71.813,55.656,56.594,0.0,66.125,72.0,70.0,1000.0,200.0,0.405,696.5,76.5,76.688,0.025,73.563,71.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.0,72.938,71.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.495,12.552,11.626,12.232,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,524.0,528.5,546.0,303.5,526.5,533.5,527.5,-0.004,9.246,0.0,21.16,1.703,0.363,-0.021,-0.0,-0.001,-0.0
9052007,1100,1.0,1.0,1.0,1.0,100.0,61.14,40.0,40.0,45.0,1.0,1.0,1690.19,361.933,0.012,11.837,0.0,80.0,55.0,1.4,2301.5,2336.809,1946.347,573.695,55.04,75.029,73.022,74.949,51.69,1.375,2.836,0.425,77.742,62.186,89.443,48.199,0.0,80.737,85.039,78.995,86.924,34.459,50.899,47.358,-10.82,52.813,97.875,72.0,74.125,55.688,56.344,0.0,47.813,72.0,70.0,1000.0,200.0,0.266,322.25,75.938,73.063,-0.052,72.0,71.125,55.625,56.406,0.0,45.188,72.0,70.0,1000.0,200.0,0.204,494.25,76.938,77.313,0.009,72.188,71.563,55.656,56.594,0.0,66.313,72.0,70.0,1000.0,200.0,0.402,694.0,76.5,76.938,0.017,73.5,71.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,795.0,72.938,71.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.549,11.62,12.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,523.5,529.0,546.0,303.25,526.5,533.0,527.5,-0.004,9.287,0.0,21.214,1.69,0.362,-0.022,-0.0,-0.001,-0.0
9052007,1101,1.0,1.0,1.0,1.0,100.0,61.184,40.0,40.0,45.0,1.0,1.0,1724.158,360.761,0.012,11.762,0.0,80.0,55.0,1.4,2306.5,2343.649,1948.065,567.818,55.148,75.241,73.232,74.949,51.905,1.391,2.825,0.436,77.766,62.219,89.499,48.227,0.0,80.952,85.039,78.889,86.924,34.606,50.899,47.431,-10.82,52.75,97.938,72.0,74.438,55.5,56.344,0.0,48.844,72.0,70.0,1000.0,200.0,0.253,314.75,75.875,73.063,-0.052,71.875,71.25,55.625,56.406,0.0,44.469,72.0,70.0,1000.0,200.0,0.205,494.5,76.938,77.313,0.009,72.063,72.125,55.656,56.594,0.0,66.625,72.0,70.0,1000.0,200.0,0.402,693.0,76.5,76.688,0.019,73.563,70.938,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.5,72.938,71.563,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.487,12.536,11.617,12.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,524.0,529.0,546.0,303.25,527.0,533.5,527.0,-0.004,9.258,0.0,20.958,1.724,0.361,-0.021,-0.0,-0.001,-0.0
9052007,1102,1.0,1.0,1.0,1.0,100.0,61.218,40.0,40.0,45.0,1.0,1.0,1710.103,352.562,0.022,11.822,0.0,80.0,55.0,1.4,2299.0,2336.809,1949.784,571.311,55.04,75.029,73.127,75.054,51.69,1.394,2.854,0.425,77.76,62.208,89.387,48.171,0.0,80.952,84.965,78.995,86.924,34.532,50.69,47.358,-10.82,52.438,97.813,72.0,74.125,55.5,56.438,0.0,48.781,72.0,70.0,1000.0,200.0,0.254,315.5,75.875,73.063,-0.052,72.0,71.125,55.625,56.406,0.0,44.031,72.0,70.0,1000.0,200.0,0.206,497.0,76.938,77.313,0.009,71.875,71.625,55.656,56.594,0.0,65.063,72.0,70.0,1000.0,200.0,0.394,687.5,76.5,76.688,0.021,73.5,70.938,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.0,72.938,71.563,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.547,11.638,12.234,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,529.5,546.0,303.25,527.0,533.5,527.5,-0.007,9.384,0.0,21.067,1.71,0.353,-0.021,-0.0,-0.001,-0.0
9052007,1103,1.0,1.0,1.0,1.0,100.0,60.967,40.0,40.0,45.0,1.0,1.0,1710.103,360.761,0.022,11.852,0.0,80.0,55.0,1.4,2301.25,2329.972,1942.912,575.685,54.932,75.029,73.022,75.16,51.69,1.413,2.828,0.443,77.759,62.207,89.302,48.143,0.0,80.844,84.891,78.995,86.776,34.532,50.899,47.286,-10.82,52.313,97.875,72.125,75.063,55.5,56.344,0.0,48.656,72.0,70.0,1000.0,200.0,0.256,316.5,75.75,73.063,-0.052,72.0,71.0,55.531,56.313,0.0,44.875,72.0,70.0,1000.0,200.0,0.207,498.5,76.938,77.313,0.009,72.188,71.438,55.625,56.594,0.0,65.375,72.0,70.0,1000.0,200.0,0.391,681.5,76.625,76.688,0.021,73.25,70.875,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.5,72.938,71.563,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.615,11.709,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,529.0,546.0,303.25,526.5,533.0,527.0,-0.007,9.236,0.0,21.002,1.71,0.361,-0.02,-0.0,-0.0,-0.0
9052007,1104,1.0,1.0,1.0,1.0,100.0,60.952,40.0,40.0,45.0,1.0,1.0,1696.047,358.419,0.012,11.881,0.0,80.0,55.0,1.4,2305.75,2343.649,1949.784,582.677,55.04,75.029,73.127,74.949,51.69,1.368,2.857,0.428,77.836,62.254,89.499,48.003,0.0,80.629,84.891,78.995,86.85,34.532,50.69,47.358,-10.82,52.156,97.875,72.0,74.688,55.406,56.344,0.0,48.75,72.0,70.0,1000.0,200.0,0.259,319.75,75.75,73.063,-0.052,72.0,71.0,55.531,56.313,0.0,44.438,72.0,70.0,1000.0,200.0,0.208,504.75,76.938,77.313,0.009,72.313,71.813,55.625,56.594,0.0,66.688,72.0,70.0,1000.0,200.0,0.407,697.5,76.5,76.938,0.02,73.25,70.875,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,794.5,72.938,71.563,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.64,11.724,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,528.5,546.0,303.5,527.0,533.5,527.0,-0.004,9.431,0.0,21.172,1.696,0.358,-0.02,-0.0,-0.001,-0.0
9052007,1105,1.0,1.0,1.0,1.0,100.0,60.96,40.0,40.0,45.0,1.0,1.0,1707.76,359.59,0.012,11.911,0.0,80.0,55.0,1.4,2311.75,2352.204,1960.109,572.528,54.932,75.029,73.127,75.16,51.69,1.391,2.846,0.436,77.836,62.275,89.415,47.863,0.0,80.522,84.817,78.782,86.776,34.459,50.69,47.286,-10.82,52.344,97.813,72.0,74.875,55.5,56.344,0.0,48.469,72.0,70.0,1000.0,200.0,0.26,316.75,75.75,73.063,-0.052,71.875,70.938,55.531,56.406,0.0,43.875,72.0,70.0,1000.0,200.0,0.201,490.5,76.938,77.313,0.009,72.063,71.563,55.656,56.531,0.0,66.438,72.0,70.0,1000.0,200.0,0.413,706.0,76.5,76.688,0.021,73.5,70.875,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.0,72.938,71.563,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.623,11.709,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,528.5,546.0,303.5,527.0,533.5,527.0,-0.004,9.413,0.0,21.228,1.708,0.36,-0.02,-0.0,-0.001,-0.0
9052007,1106,1.0,1.0,1.0,1.0,100.0,60.906,40.0,40.0,45.0,1.0,1.0,1712.445,359.59,0.012,11.822,0.0,80.0,55.0,1.4,2306.25,2347.071,1958.386,580.6,54.932,75.029,73.022,74.949,51.69,1.391,2.875,0.432,77.884,62.313,89.639,48.087,0.0,80.629,84.817,78.782,86.776,34.532,50.795,47.358,-10.82,52.5,97.813,72.0,73.938,55.5,56.344,0.0,48.406,72.0,70.0,1000.0,200.0,0.255,315.5,75.688,72.938,-0.052,71.875,71.125,55.531,56.313,0.0,44.5,72.0,70.0,1000.0,200.0,0.204,492.0,76.938,77.313,0.009,72.313,71.563,55.656,56.531,0.0,65.938,72.0,70.0,1000.0,200.0,0.409,699.5,76.5,76.688,0.018,73.5,70.875,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.5,72.938,71.563,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.622,11.709,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,528.5,546.0,303.25,527.0,533.0,526.5,-0.004,9.324,0.0,21.067,1.712,0.36,-0.021,-0.0,-0.0,-0.0
9052007,1107,1.0,1.0,1.0,1.0,100.0,60.862,40.0,40.0,45.0,1.0,1.0,1756.955,363.104,0.022,11.837,0.0,80.0,55.0,1.4,2315.0,2353.915,1968.729,586.588,54.932,74.923,72.917,74.843,51.69,1.398,2.864,0.439,77.955,62.407,89.555,48.143,0.0,80.629,84.817,78.782,86.702,34.459,50.69,47.358,-10.82,52.469,97.813,72.0,73.938,55.5,56.344,0.0,48.906,72.0,70.0,1000.0,200.0,0.253,314.5,75.563,72.938,-0.052,72.125,71.125,55.625,56.313,0.0,44.813,72.0,70.0,1000.0,200.0,0.202,489.25,76.938,77.313,0.009,72.188,71.938,55.625,56.531,0.0,66.75,72.0,70.0,1000.0,200.0,0.428,715.5,76.5,76.938,0.02,73.5,70.875,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,72.938,71.563,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.62,11.71,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,528.5,546.0,303.5,526.5,533.5,526.5,-0.007,9.407,0.0,21.214,1.757,0.363,-0.02,-0.0,-0.001,-0.0
9052007,1108,1.0,1.0,1.0,1.0,100.0,61.157,40.0,40.0,45.0,1.0,1.0,1737.042,363.104,0.012,11.822,0.0,80.0,55.0,1.4,2320.5,2359.051,1960.109,581.297,54.932,74.923,72.917,74.949,51.69,1.391,2.872,0.439,78.067,62.4,89.695,48.143,0.0,80.629,84.669,78.889,86.702,34.459,50.795,47.358,-10.82,52.844,97.75,72.0,74.25,55.5,56.25,0.0,48.063,72.0,70.0,1000.0,200.0,0.268,323.5,75.563,72.938,-0.052,72.0,71.25,55.531,56.406,0.0,44.656,72.0,70.0,1000.0,200.0,0.209,497.25,76.938,77.313,0.009,71.875,71.563,55.625,56.594,0.0,67.438,72.0,70.0,1000.0,200.0,0.413,702.0,76.5,76.688,0.021,73.5,70.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,795.5,72.938,71.563,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.627,11.718,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,528.5,546.0,303.25,526.0,533.5,526.5,-0.004,9.335,0.0,21.187,1.737,0.363,-0.02,-0.0,-0.001,-0.0
9052007,1109,1.0,1.0,1.0,1.0,100.0,61.181,40.0,40.0,45.0,1.0,1.0,1711.274,361.933,0.022,11.822,0.0,80.0,55.0,1.4,2309.0,2352.204,1951.503,580.588,55.255,75.241,73.127,75.16,51.905,1.375,2.864,0.432,78.045,62.426,89.499,48.171,0.0,81.059,84.669,78.782,86.628,34.532,50.899,47.431,-10.82,52.781,97.875,72.0,74.188,55.5,56.344,0.0,48.75,72.0,70.0,1000.0,200.0,0.259,317.0,75.563,72.938,-0.052,71.875,71.125,55.625,56.406,0.0,43.219,72.0,70.0,1000.0,200.0,0.201,493.5,76.938,77.313,0.009,72.188,71.625,55.656,56.531,0.0,65.938,72.0,70.0,1000.0,200.0,0.417,706.0,76.625,76.688,0.021,73.25,70.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,802.5,72.938,71.563,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.635,11.716,12.316,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,528.5,546.0,303.5,526.0,533.5,526.5,-0.007,9.317,0.0,21.187,1.711,0.362,-0.02,-0.0,-0.0,-0.0
9052007,1110,1.0,1.0,1.0,1.0,100.0,61.268,40.0,40.0,45.0,1.0,1.0,1728.844,365.447,0.022,11.762,0.0,80.0,55.0,1.4,2309.0,2350.493,1963.555,582.047,55.04,75.029,72.917,75.054,51.69,1.372,2.872,0.428,78.08,62.433,89.527,48.143,0.0,81.059,84.522,78.782,86.628,34.459,50.899,47.431,-10.82,52.656,97.813,72.125,74.25,55.688,56.438,0.0,48.813,72.0,70.0,1000.0,200.0,0.254,315.25,75.563,72.938,-0.052,72.0,71.125,55.625,56.313,0.0,43.594,72.0,70.0,1000.0,200.0,0.207,498.75,76.938,77.313,0.009,72.063,71.813,55.656,56.594,0.0,66.0,72.0,70.0,1000.0,200.0,0.415,706.5,76.5,76.938,0.021,73.25,70.688,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.0,72.75,71.563,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.618,11.705,12.303,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.5,546.0,303.25,525.5,533.5,527.0,-0.008,9.281,0.0,21.199,1.729,0.365,-0.02,-0.0,-0.001,-0.0
9052007,1111,1.0,1.0,1.0,1.0,100.0,61.308,40.0,40.0,45.0,1.0,1.0,1738.214,357.247,0.022,11.911,0.0,80.0,55.0,1.4,2319.5,2362.476,1975.635,583.316,55.04,75.135,73.022,74.949,51.69,1.375,2.854,0.432,78.117,62.498,89.415,48.115,0.0,81.059,84.669,78.782,86.628,34.532,50.795,47.358,-10.82,52.313,97.813,72.0,74.438,55.5,56.344,0.0,48.813,72.0,70.0,1000.0,200.0,0.266,322.25,75.375,72.75,-0.052,72.125,71.125,55.625,56.313,0.0,42.813,72.0,70.0,1000.0,200.0,0.21,501.75,76.938,77.313,0.009,71.75,71.625,55.656,56.594,0.0,67.313,72.0,70.0,1000.0,200.0,0.413,703.0,76.5,76.688,0.021,73.188,70.688,55.688,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.0,72.75,71.563,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.615,11.696,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,528.5,546.0,303.5,526.0,533.5,526.5,-0.007,9.394,0.0,21.226,1.738,0.357,-0.02,-0.0,-0.001,-0.0
9052007,1112,1.0,1.0,1.0,1.0,100.0,61.797,40.0,40.0,45.0,1.0,1.0,1694.876,360.761,0.012,11.911,0.0,80.0,55.0,1.4,2322.25,2347.071,1954.944,581.01,55.255,75.029,73.022,74.949,51.69,1.398,2.886,0.432,78.093,62.463,89.387,48.031,0.0,81.059,84.522,78.782,86.48,34.386,50.795,47.286,-10.82,52.344,97.813,72.125,74.563,55.5,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.261,318.75,75.375,72.938,-0.052,71.875,71.0,55.625,56.313,0.0,43.094,72.0,70.0,1000.0,200.0,0.208,500.75,76.938,77.313,0.009,72.063,71.625,55.656,56.594,0.0,66.188,72.0,70.0,1000.0,200.0,0.401,695.0,76.5,76.688,0.021,73.188,70.563,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.5,72.75,71.563,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.607,11.697,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,528.5,546.5,303.25,527.0,533.5,526.5,-0.004,9.364,0.0,21.349,1.695,0.361,-0.019,-0.0,-0.001,-0.0
9052007,1113,1.0,1.0,1.0,1.0,100.0,61.39,40.0,40.0,45.0,1.0,1.0,1727.672,366.618,0.022,11.777,0.0,80.0,55.0,1.4,2313.75,2350.493,1963.555,584.32,55.04,75.241,73.127,75.16,51.798,1.406,2.868,0.432,78.099,62.48,89.415,48.115,0.0,80.844,84.595,78.782,86.554,34.459,50.795,47.358,-10.82,52.406,97.75,72.0,74.188,55.5,56.438,0.0,48.906,72.0,70.0,1000.0,200.0,0.258,317.5,75.313,72.75,-0.052,71.875,71.25,55.625,56.313,0.0,43.688,72.0,70.0,1000.0,200.0,0.197,485.25,76.938,77.313,0.009,72.188,71.938,55.625,56.594,0.0,66.375,72.0,70.0,1000.0,200.0,0.412,702.0,76.5,76.688,0.021,73.063,70.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,804.0,72.75,71.563,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.613,11.697,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,528.5,546.0,303.5,527.0,533.5,526.5,-0.007,9.299,0.0,21.107,1.728,0.367,-0.019,-0.0,-0.001,-0.0
9052007,1114,1.0,1.0,1.0,1.0,100.0,61.172,40.0,40.0,45.0,1.0,1.0,1726.501,366.618,0.012,11.852,0.0,80.0,55.0,1.4,2313.25,2352.204,1951.503,582.316,54.932,74.923,72.917,74.949,51.69,1.402,2.875,0.436,78.099,62.479,89.555,48.199,0.0,80.952,84.448,78.782,86.48,34.459,50.795,47.358,-10.82,52.781,97.75,72.125,74.125,55.5,56.438,0.0,49.156,72.0,70.0,1000.0,200.0,0.256,317.0,75.313,72.75,-0.052,72.0,71.313,55.625,56.313,0.0,43.563,72.0,70.0,1000.0,200.0,0.196,485.25,76.938,77.313,0.009,72.063,71.563,55.656,56.531,0.0,66.188,72.0,70.0,1000.0,200.0,0.414,704.0,76.5,76.938,0.021,73.0,70.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,72.75,71.563,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.602,11.683,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,528.5,546.0,303.25,527.5,533.5,526.5,-0.004,9.358,0.0,21.241,1.727,0.367,-0.019,-0.0,-0.001,-0.0
9052007,1115,1.0,1.0,1.0,1.0,100.0,61.909,40.0,40.0,45.0,1.0,1.0,1733.529,361.933,0.022,11.807,0.0,80.0,55.0,1.4,2313.5,2355.627,1954.944,587.374,55.04,75.347,73.232,75.266,51.905,1.379,2.836,0.439,78.104,62.479,89.891,48.087,0.0,81.166,84.448,78.676,86.554,34.532,50.899,47.504,-10.82,53.063,97.813,72.125,74.688,55.688,56.344,0.0,48.594,72.0,70.0,1000.0,200.0,0.263,322.5,75.313,72.75,-0.052,72.0,71.125,55.625,56.406,0.0,43.438,72.0,70.0,1000.0,200.0,0.208,493.5,76.875,77.313,0.009,72.188,71.625,55.656,56.531,0.0,66.625,72.0,70.0,1000.0,200.0,0.412,702.0,76.5,76.688,0.021,73.188,70.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.5,72.938,71.5,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.556,12.61,11.696,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,528.5,546.5,303.5,526.0,533.5,526.5,-0.008,9.358,0.0,21.28,1.734,0.362,-0.019,-0.001,-0.001,-0.0
9052007,1116,1.0,1.0,1.0,1.0,100.0,61.792,40.0,40.0,45.0,1.0,1.0,1733.529,368.96,0.022,11.807,0.0,80.0,55.0,1.4,2327.75,2355.627,1948.065,591.828,55.148,75.029,73.022,74.949,51.905,1.375,2.89,0.428,78.159,62.523,89.891,47.863,0.0,81.381,84.522,78.676,86.407,34.532,51.004,47.577,-10.82,53.063,97.875,72.0,75.063,55.688,56.438,0.0,48.875,72.0,70.0,1000.0,200.0,0.257,316.75,75.188,72.75,-0.052,72.0,71.313,55.625,56.406,0.0,43.781,72.0,70.0,1000.0,200.0,0.208,499.0,76.938,77.313,0.009,72.313,71.813,55.656,56.594,0.0,66.688,72.0,70.0,1000.0,200.0,0.421,711.5,76.5,76.938,0.021,73.0,70.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.5,72.75,71.563,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.622,11.702,12.31,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,528.0,546.5,303.25,527.5,533.5,526.5,-0.007,9.351,0.0,21.399,1.734,0.369,-0.019,-0.0,-0.001,-0.0
9052007,1117,1.0,1.0,1.0,1.0,100.0,62.003,40.0,40.0,45.0,1.0,1.0,1739.385,368.96,0.012,11.837,0.0,80.0,55.0,1.4,2327.75,2362.476,1967.004,590.854,55.04,75.241,73.022,75.054,51.905,1.383,2.864,0.432,78.186,62.515,89.302,47.947,0.0,81.274,84.448,78.676,86.407,34.532,50.795,47.577,-10.82,52.375,97.813,72.0,74.75,55.688,56.438,0.0,48.406,72.0,70.0,1000.0,200.0,0.266,323.0,75.188,72.75,-0.052,72.0,71.25,55.75,56.313,0.0,43.531,72.0,70.0,1000.0,200.0,0.205,495.25,76.938,77.313,0.009,72.313,71.313,55.656,56.594,0.0,67.75,72.0,70.0,1000.0,200.0,0.422,711.0,76.5,76.688,0.019,73.0,70.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.5,72.75,71.563,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.62,11.699,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,528.0,546.0,303.25,527.5,533.5,526.0,-0.004,9.495,0.0,21.454,1.739,0.369,-0.019,-0.0,-0.001,-0.0
9052007,1118,1.0,1.0,1.0,1.0,100.0,62.335,40.0,40.0,45.0,1.0,1.0,1734.7,364.275,0.022,11.837,0.0,80.0,55.0,1.4,2328.75,2359.051,1963.555,593.366,55.255,75.347,73.127,75.266,51.905,1.383,2.861,0.428,78.182,62.546,89.555,48.171,0.0,81.381,84.522,78.57,86.407,34.459,50.795,47.577,-10.82,52.906,97.75,72.0,74.125,55.5,56.438,0.0,48.781,72.0,70.0,1000.0,200.0,0.257,316.5,75.063,72.75,-0.052,72.0,71.25,55.625,56.406,0.0,43.438,72.0,70.0,1000.0,200.0,0.206,496.0,76.938,77.313,0.009,72.188,71.625,55.656,56.594,0.0,68.063,72.0,70.0,1000.0,200.0,0.425,713.0,76.5,76.688,0.021,73.063,70.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.0,72.75,71.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.599,11.68,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,528.0,546.5,303.25,527.0,533.5,526.0,-0.007,9.505,0.0,21.574,1.735,0.364,-0.018,-0.0,-0.001,-0.0
9052007,1119,1.0,1.0,1.0,1.0,100.0,62.277,40.0,40.0,45.0,1.0,1.0,1766.325,360.761,0.012,11.777,0.0,80.0,55.0,1.4,2324.25,2357.339,1958.386,593.054,55.04,75.453,73.127,75.266,51.905,1.402,2.886,0.439,78.187,62.55,89.527,48.171,0.0,81.381,84.448,78.57,86.407,34.459,50.795,47.504,-10.82,52.969,97.75,72.0,74.438,55.5,56.438,0.0,49.156,72.0,70.0,1000.0,200.0,0.255,315.5,75.063,72.75,-0.052,72.0,71.25,55.625,56.406,0.0,43.344,72.0,70.0,1000.0,200.0,0.206,496.75,76.938,77.313,0.009,72.063,71.813,55.656,56.594,0.0,67.813,72.0,70.0,1000.0,200.0,0.426,713.5,76.5,76.938,0.018,73.063,70.375,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,801.5,72.75,71.75,-0.001,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.596,11.676,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,528.0,546.5,303.25,527.5,533.5,526.0,-0.004,9.404,0.0,21.346,1.766,0.361,-0.018,-0.0,-0.001,-0.0
9052007,1120,1.0,1.0,1.0,1.0,100.0,62.256,40.0,40.0,45.0,1.0,1.0,1737.042,363.104,0.012,11.747,0.0,80.0,55.0,1.4,2323.25,2353.915,1960.109,590.308,55.04,75.135,73.022,75.16,51.905,1.394,2.872,0.436,78.217,62.549,89.471,48.171,0.0,81.489,84.3,78.57,86.333,34.532,50.69,47.65,-10.82,52.781,97.813,72.0,74.25,55.688,56.438,0.0,49.125,72.0,70.0,1000.0,200.0,0.257,316.75,75.063,72.688,-0.052,71.875,71.25,55.625,56.406,0.0,43.125,72.0,70.0,1000.0,200.0,0.207,497.25,76.938,77.313,0.009,72.063,71.563,55.875,56.594,0.0,66.313,72.0,70.0,1000.0,200.0,0.416,707.5,76.5,76.688,0.02,73.0,70.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.5,72.75,71.563,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.602,11.684,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,528.0,546.5,303.5,526.0,533.5,526.0,-0.004,9.537,0.0,21.41,1.737,0.363,-0.018,-0.0,-0.001,-0.0
9052007,1121,1.0,1.0,1.0,1.0,100.0,62.467,40.0,40.0,45.0,1.0,1.0,1713.616,374.817,0.022,11.852,0.0,80.0,55.0,1.4,2323.0,2359.051,1980.822,591.347,55.04,75.347,73.127,75.266,51.905,1.387,2.868,0.439,78.198,62.558,89.302,48.143,0.0,81.274,84.3,78.676,86.185,34.459,50.69,47.577,-10.82,52.563,97.813,72.125,74.75,55.688,56.344,0.0,48.313,72.0,70.0,1000.0,200.0,0.27,324.5,75.063,72.688,-0.052,72.0,71.25,55.625,56.406,0.0,43.656,72.0,70.0,1000.0,200.0,0.195,483.0,76.938,77.313,0.009,72.063,71.438,55.656,56.594,0.0,67.5,72.0,70.0,1000.0,200.0,0.421,709.5,76.5,76.938,0.021,73.0,70.375,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,803.0,72.688,71.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.597,11.676,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,528.5,546.5,303.25,527.0,533.5,526.0,-0.007,9.579,0.0,21.602,1.714,0.375,-0.018,-0.0,-0.001,-0.0
9052007,1122,1.0,1.0,1.0,1.0,100.0,62.628,40.0,40.0,45.0,1.0,1.0,1718.302,371.303,0.022,11.732,0.0,80.0,55.0,1.4,2321.25,2367.614,1973.908,590.283,55.04,75.347,73.127,75.266,51.69,1.402,2.868,0.439,78.242,62.597,89.359,48.087,0.0,81.059,84.226,78.676,86.259,34.532,50.586,47.577,-10.82,52.438,97.688,72.125,74.875,55.5,56.438,0.0,48.875,72.0,70.0,1000.0,200.0,0.257,316.75,75.063,72.688,-0.052,72.125,71.125,55.625,56.5,0.0,43.656,72.0,70.0,1000.0,200.0,0.206,491.0,76.938,77.313,0.009,72.188,71.188,55.656,56.594,0.0,66.813,72.0,70.0,1000.0,200.0,0.426,716.0,76.5,76.938,0.021,73.0,70.375,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.0,72.688,71.563,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.605,11.689,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,528.0,546.5,303.5,526.5,534.0,526.0,-0.008,9.533,0.0,21.263,1.718,0.371,-0.018,-0.0,-0.001,-0.0
