DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,1123,1.0,1.0,1.0,1.0,100.0,62.427,40.0,40.0,45.0,1.0,1.0,1744.07,361.933,0.012,11.762,0.0,80.0,55.0,1.4,2326.25,2374.468,1961.832,594.147,54.932,75.029,73.022,74.949,51.69,1.372,2.868,0.439,78.262,62.608,89.499,48.003,0.0,80.952,84.3,78.57,86.259,34.532,50.586,47.577,-10.82,52.469,97.813,72.0,74.75,55.688,56.344,0.0,48.656,72.0,70.0,1000.0,200.0,0.265,322.25,75.063,72.688,-0.052,72.125,71.25,55.625,56.406,0.0,44.156,72.0,70.0,1000.0,200.0,0.207,496.0,76.938,77.313,0.009,71.875,71.438,55.656,56.594,0.0,68.75,72.0,70.0,1000.0,200.0,0.426,714.0,76.5,76.938,0.021,72.875,70.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.5,72.688,71.563,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.61,11.683,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,528.0,546.5,303.25,526.5,534.0,525.5,-0.004,9.557,0.0,21.318,1.744,0.362,-0.018,-0.0,-0.001,-0.0
9052007,1124,1.0,1.0,1.0,1.0,100.0,62.902,40.0,40.0,45.0,1.0,1.0,1721.816,364.275,0.012,11.866,0.0,80.0,55.0,1.4,2325.0,2359.051,1970.455,585.836,54.932,75.029,72.917,74.949,51.69,1.375,2.882,0.439,78.299,62.627,89.359,48.143,0.0,80.952,84.152,78.464,86.259,34.532,50.586,47.65,-10.82,52.563,97.75,72.0,74.188,55.5,56.344,0.0,48.094,72.0,70.0,1000.0,200.0,0.27,324.5,75.063,72.563,-0.052,72.125,71.0,55.531,56.406,0.0,44.719,72.0,70.0,1000.0,200.0,0.207,496.25,76.938,77.313,0.009,71.688,71.313,55.656,56.594,0.0,67.063,72.0,70.0,1000.0,200.0,0.414,705.0,76.5,76.938,0.021,72.875,70.25,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.0,72.75,71.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.615,11.691,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,528.0,546.5,303.5,527.5,534.0,525.5,-0.004,9.696,0.0,21.627,1.722,0.364,-0.019,-0.0,-0.001,-0.0
9052007,1125,1.0,1.0,1.0,1.0,100.0,62.632,40.0,40.0,45.0,1.0,1.0,1731.186,366.618,0.012,11.852,0.0,80.0,55.0,1.4,2320.0,2353.915,1956.665,580.158,54.932,75.135,72.917,74.949,51.583,1.394,2.861,0.428,78.291,62.636,89.359,48.199,0.0,81.166,84.226,78.464,86.259,34.532,50.586,47.65,-10.82,52.563,97.813,71.938,73.938,55.406,56.344,0.0,48.125,72.0,70.0,1000.0,200.0,0.26,318.5,74.75,72.688,-0.052,72.125,71.125,55.531,56.313,0.0,44.938,72.0,70.0,1000.0,200.0,0.207,498.75,76.938,77.313,0.009,71.75,71.938,55.656,56.594,0.0,66.188,72.0,70.0,1000.0,200.0,0.404,695.5,76.5,76.938,0.017,72.875,70.25,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,805.0,72.688,71.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.609,11.686,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,528.5,546.0,303.25,527.0,533.5,525.0,-0.004,9.684,0.0,21.601,1.731,0.367,-0.016,-0.0,-0.001,-0.0
9052007,1126,1.0,1.0,1.0,1.0,100.0,62.381,40.0,40.0,45.0,1.0,1.0,1714.788,363.104,0.012,11.837,0.0,80.0,55.0,1.4,2325.75,2369.327,1961.832,586.554,54.932,75.029,72.917,74.949,51.69,1.372,2.879,0.436,78.335,62.634,89.723,48.143,0.0,81.381,84.152,78.57,86.185,34.532,50.586,47.65,-10.82,52.969,97.688,72.0,74.563,55.5,56.344,0.0,49.0,72.0,70.0,1000.0,200.0,0.253,315.0,74.75,72.688,-0.052,72.125,71.125,55.625,56.406,0.0,44.188,72.0,70.0,1000.0,200.0,0.216,506.5,77.125,77.313,0.009,72.063,71.938,55.656,56.531,0.0,65.625,72.0,70.0,1000.0,200.0,0.416,706.5,76.625,76.938,0.021,72.688,70.25,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,802.0,72.688,71.563,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.596,11.683,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,528.5,546.5,303.25,527.5,534.0,525.0,-0.004,9.672,0.0,21.574,1.715,0.363,-0.016,-0.0,-0.001,-0.0
9052007,1127,1.0,1.0,1.0,1.0,100.0,62.622,40.0,40.0,45.0,1.0,1.0,1761.64,363.104,0.022,11.807,0.0,80.0,55.0,1.4,2325.75,2379.61,1973.908,594.166,55.255,75.135,73.022,75.054,51.905,1.372,2.904,0.439,78.354,62.651,89.779,48.115,0.0,81.704,84.004,78.57,86.111,34.459,50.69,47.65,-10.82,52.938,97.75,72.0,74.563,55.688,56.344,0.0,49.375,72.0,70.0,1000.0,200.0,0.253,314.0,74.75,72.563,-0.052,72.125,71.25,55.625,56.406,0.0,44.125,72.0,70.0,1000.0,200.0,0.218,507.5,76.938,77.313,0.009,72.188,71.563,55.656,56.594,0.0,66.375,72.0,70.0,1000.0,200.0,0.421,711.0,76.625,76.938,0.017,73.0,70.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.0,72.688,71.563,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.597,11.68,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,528.0,546.5,303.25,526.5,533.5,525.0,-0.009,9.596,0.0,21.639,1.762,0.363,-0.017,-0.0,-0.001,-0.0
9052007,1128,1.0,1.0,1.0,1.0,100.0,63.287,40.0,40.0,45.0,1.0,1.0,1753.441,365.447,0.022,11.822,0.0,80.0,55.0,1.4,2333.25,2374.468,1967.004,594.278,55.255,75.241,73.127,75.054,51.905,1.383,2.904,0.439,78.457,62.695,89.695,47.891,0.0,81.811,84.152,78.464,86.185,34.606,50.69,47.795,-10.82,52.688,97.813,71.938,74.875,55.688,56.438,0.0,47.938,72.0,70.0,1000.0,200.0,0.267,323.25,74.688,72.563,-0.052,72.125,71.0,55.625,56.406,0.0,44.25,72.0,70.0,1000.0,200.0,0.22,508.25,76.938,77.313,0.009,72.188,71.625,55.656,56.594,0.0,67.563,72.0,70.0,1000.0,200.0,0.422,710.5,76.5,76.625,0.018,73.0,70.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.5,72.688,71.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.593,11.676,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,528.5,546.5,303.25,527.5,533.5,525.0,-0.008,9.694,0.0,21.663,1.753,0.365,-0.016,-0.0,-0.0,-0.0
9052007,1129,1.0,1.0,1.0,1.0,100.0,63.013,40.0,40.0,45.0,1.0,1.0,1747.584,365.447,0.022,11.762,0.0,80.0,55.0,1.4,2339.75,2379.61,1979.093,591.486,55.148,75.453,73.232,75.371,51.798,1.36,2.904,0.447,78.507,62.766,89.611,48.003,0.0,81.918,84.004,78.57,86.037,34.459,50.69,47.795,-10.82,52.813,97.75,71.938,74.25,55.688,56.438,0.0,49.219,72.0,70.0,1000.0,200.0,0.252,314.0,74.688,72.563,-0.052,72.125,71.125,55.625,56.406,0.0,43.813,72.0,70.0,1000.0,200.0,0.224,519.0,77.125,77.313,0.009,72.188,71.625,55.656,56.594,0.0,67.438,72.0,70.0,1000.0,200.0,0.434,721.0,76.5,76.938,0.021,73.063,70.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,72.688,71.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.596,11.683,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,528.0,546.5,303.25,527.5,533.5,524.5,-0.008,9.664,0.0,21.794,1.748,0.365,-0.016,-0.0,-0.001,-0.0
9052007,1130,1.0,1.0,1.0,1.0,100.0,63.175,40.0,40.0,45.0,1.0,1.0,1746.413,383.016,0.022,11.792,0.0,80.0,55.0,1.4,2344.75,2369.327,2003.358,581.451,55.04,75.347,72.917,75.16,51.798,1.398,2.886,0.469,78.467,62.774,89.162,48.115,0.0,82.026,83.93,78.57,86.037,34.459,50.69,47.795,-10.82,52.188,97.875,72.313,74.25,55.688,56.438,0.0,48.719,72.0,70.0,1000.0,200.0,0.256,317.0,74.688,72.563,-0.052,72.0,71.125,55.625,56.406,0.0,44.75,72.0,70.0,1000.0,200.0,0.21,500.25,76.938,77.313,0.009,72.188,71.938,55.875,56.594,0.0,66.938,72.0,70.0,1000.0,200.0,0.427,715.5,76.5,76.938,0.019,73.0,70.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.0,72.688,71.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.605,11.691,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,528.0,546.0,303.25,526.5,533.5,524.5,-0.009,9.689,0.0,21.849,1.746,0.383,-0.016,-0.0,-0.001,-0.0
9052007,1131,1.0,1.0,1.0,1.0,100.0,63.297,40.0,40.0,45.0,1.0,1.0,1789.751,365.447,0.012,11.762,0.0,80.0,55.0,1.4,2335.75,2381.325,1979.093,594.365,55.04,75.347,73.022,75.266,51.69,1.387,2.904,0.428,78.634,62.813,89.499,48.087,0.0,82.241,83.93,78.464,86.037,34.459,50.69,47.723,-10.82,52.406,97.688,72.0,74.563,55.406,56.344,0.0,48.75,72.0,70.0,1000.0,200.0,0.263,321.75,74.563,72.5,-0.052,72.0,71.125,55.625,56.406,0.0,44.781,72.0,70.0,1000.0,200.0,0.217,506.25,76.938,77.313,0.009,71.875,71.625,55.656,56.813,0.0,67.75,72.0,70.0,1000.0,200.0,0.431,719.0,76.625,76.688,0.02,73.0,70.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,797.5,72.688,71.563,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.617,11.699,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,523.5,528.0,546.5,303.5,528.0,533.5,524.5,-0.005,9.612,0.0,21.676,1.79,0.365,-0.016,-0.0,-0.0,-0.0
9052007,1132,1.0,1.0,1.0,1.0,100.0,63.423,40.0,40.0,45.0,1.0,1.0,1759.297,367.789,0.022,11.792,0.0,80.0,55.0,1.4,2343.25,2372.754,1980.822,592.275,55.04,75.559,73.232,75.477,51.69,1.375,2.879,0.432,78.577,62.865,89.387,48.003,0.0,82.563,83.856,78.464,85.963,34.532,50.586,47.795,-10.828,52.313,97.813,72.0,75.063,55.5,56.438,0.0,48.156,72.0,70.0,1000.0,200.0,0.266,321.25,74.563,72.563,-0.052,72.0,71.125,55.625,56.406,0.0,44.938,72.0,70.0,1000.0,200.0,0.216,505.5,76.938,77.313,0.009,72.063,71.813,55.875,56.594,0.0,67.438,72.0,70.0,1000.0,200.0,0.428,718.5,76.5,76.938,0.021,72.688,70.375,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,798.5,72.688,71.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.602,11.676,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,528.0,546.5,303.25,527.0,533.5,524.5,-0.009,9.742,0.0,21.729,1.759,0.368,-0.015,-0.0,-0.001,-0.0
9052007,1133,1.0,1.0,1.0,1.0,100.0,63.522,40.0,40.0,45.0,1.0,1.0,1754.612,385.359,0.022,11.792,0.0,80.0,55.0,1.4,2340.25,2369.327,1996.413,588.332,55.04,75.559,73.337,75.477,51.798,1.398,2.864,0.461,78.594,62.884,89.274,47.891,0.0,82.67,83.856,78.464,85.963,34.532,50.586,47.795,-10.82,52.031,97.688,72.0,75.063,55.5,56.438,0.0,48.813,72.0,70.0,1000.0,200.0,0.257,317.25,74.563,72.5,-0.052,72.0,71.0,55.625,56.406,0.0,44.75,72.0,70.0,1000.0,200.0,0.21,501.25,76.938,77.313,0.009,72.313,71.563,55.656,56.594,0.0,68.188,72.0,70.0,1000.0,200.0,0.424,712.5,76.5,76.938,0.019,72.875,70.375,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,806.0,72.688,71.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.515,12.58,11.651,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,528.0,546.5,303.25,528.0,533.5,524.5,-0.009,9.742,0.0,21.729,1.755,0.385,-0.016,-0.0,-0.001,-0.0
9052007,1134,1.0,1.0,1.0,1.0,100.0,63.605,40.0,40.0,45.0,1.0,1.0,1785.066,377.16,0.012,11.792,0.0,80.0,55.0,1.4,2356.75,2389.9,1996.413,600.927,55.04,75.347,73.232,75.371,51.798,1.36,2.908,0.45,78.747,63.0,89.387,47.891,0.0,82.455,83.782,78.464,85.89,34.532,50.586,47.795,-10.82,51.75,97.75,71.938,74.438,55.5,56.438,0.0,49.281,72.0,70.0,1000.0,200.0,0.251,313.5,74.5,72.563,-0.052,72.125,71.0,55.625,56.406,0.0,43.813,72.0,70.0,1000.0,200.0,0.223,514.0,76.938,77.313,0.009,72.188,71.625,55.656,56.594,0.0,68.5,72.0,70.0,1000.0,200.0,0.448,732.5,76.5,76.938,0.018,72.875,70.375,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.5,72.688,71.75,-0.002,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.599,11.671,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,528.0,546.5,303.25,526.5,533.5,524.0,-0.005,9.742,0.0,21.729,1.785,0.377,-0.015,-0.0,-0.001,-0.0
9052007,1135,1.0,1.0,1.0,1.0,100.0,63.698,40.0,40.0,45.0,1.0,1.0,1763.983,378.331,0.012,11.807,0.0,80.0,55.0,1.4,2356.75,2398.481,1987.745,594.257,55.04,75.453,73.022,75.371,51.69,1.36,2.94,0.436,78.788,62.971,89.274,47.947,0.0,82.563,83.782,78.464,85.816,34.532,50.69,47.795,-10.82,51.781,97.813,72.0,73.938,55.688,56.438,0.0,48.719,72.0,70.0,1000.0,200.0,0.257,318.75,74.5,72.5,-0.052,72.0,71.125,55.625,56.406,0.0,44.063,72.0,70.0,1000.0,200.0,0.224,513.5,76.938,77.313,0.009,71.875,72.0,55.625,56.531,0.0,68.813,72.0,70.0,1000.0,200.0,0.441,728.0,76.5,76.938,0.013,72.688,70.375,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.5,72.688,71.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.596,11.661,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,528.0,546.5,303.25,526.5,533.5,524.0,-0.005,9.692,0.0,21.757,1.764,0.378,-0.015,-0.0,-0.001,-0.0
9052007,1136,1.0,1.0,1.0,1.0,100.0,63.814,40.0,40.0,45.0,1.0,1.0,1775.696,367.789,0.012,11.777,0.0,80.0,55.0,1.4,2357.5,2374.468,1980.822,588.877,55.04,75.453,73.022,75.477,51.69,1.391,2.904,0.436,78.764,63.017,89.078,47.947,0.0,82.563,83.856,78.464,85.816,34.532,50.586,47.795,-10.82,51.625,97.688,72.0,74.25,55.688,56.438,0.0,48.5,72.0,70.0,1000.0,200.0,0.26,317.5,74.438,72.5,-0.052,72.125,71.125,55.531,56.406,0.0,45.438,72.0,70.0,1000.0,200.0,0.208,499.0,76.938,77.313,0.009,72.063,72.188,55.656,56.531,0.0,68.063,72.0,70.0,1000.0,200.0,0.435,722.5,76.5,76.938,0.019,72.688,70.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.5,72.688,71.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.605,11.674,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,527.5,546.5,303.25,527.5,534.0,524.0,-0.004,9.73,0.0,21.702,1.776,0.368,-0.015,-0.0,-0.001,-0.0
9052007,1137,1.0,1.0,1.0,1.0,100.0,64.277,40.0,40.0,45.0,1.0,1.0,1765.154,368.96,0.022,11.688,0.0,80.0,55.0,1.4,2352.0,2372.754,1986.013,589.527,54.932,75.453,73.232,75.371,51.69,1.387,2.911,0.436,78.788,63.046,89.134,47.779,0.0,82.67,83.708,78.358,85.816,34.532,50.586,47.795,-10.82,51.5,97.688,72.0,74.438,55.5,56.344,0.0,49.281,72.0,70.0,1000.0,200.0,0.254,315.25,74.438,72.5,-0.052,71.875,71.0,55.625,56.406,0.0,45.5,72.0,70.0,1000.0,200.0,0.209,499.0,76.938,77.313,0.009,72.188,71.625,55.625,56.531,0.0,67.625,72.0,70.0,1000.0,200.0,0.439,724.5,76.5,76.938,0.021,72.688,70.25,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,802.0,72.688,71.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.602,11.663,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,528.0,546.5,303.25,526.0,534.0,524.0,-0.009,9.656,0.0,21.538,1.765,0.369,-0.015,-0.0,-0.001,-0.0
9052007,1138,1.0,1.0,1.0,1.0,100.0,64.046,40.0,40.0,45.0,1.0,1.0,1775.696,371.303,0.012,11.762,0.0,80.0,55.0,1.4,2350.25,2395.048,1991.211,602.946,54.932,75.665,73.232,75.583,51.583,1.379,2.918,0.425,78.867,63.081,89.05,47.863,0.0,82.455,83.708,78.464,85.816,34.532,50.377,47.795,-10.828,51.094,97.688,72.0,74.438,55.5,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.268,324.75,74.438,72.5,-0.052,72.125,71.0,55.531,56.313,0.0,44.938,72.0,70.0,1000.0,200.0,0.219,508.75,76.938,77.313,0.009,72.063,71.625,55.656,56.531,0.0,67.75,72.0,70.0,1000.0,200.0,0.438,725.0,76.625,76.938,0.021,72.688,70.25,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,799.0,72.688,71.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.602,11.671,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,528.0,546.5,303.25,528.5,534.0,524.0,-0.005,9.845,0.0,21.674,1.776,0.371,-0.015,-0.0,-0.001,-0.0
9052007,1139,1.0,1.0,1.0,1.0,100.0,63.593,40.0,40.0,45.0,1.0,1.0,1775.696,371.303,0.012,11.717,0.0,80.0,55.0,1.4,2356.0,2389.9,1999.884,595.358,54.932,75.347,73.022,75.266,51.583,1.372,2.933,0.425,78.924,63.121,89.05,47.667,0.0,82.133,83.634,78.251,85.742,34.459,50.377,47.723,-10.82,51.063,97.688,71.938,74.438,55.5,56.344,0.0,48.719,72.0,70.0,1000.0,200.0,0.256,316.0,74.438,72.5,-0.052,72.125,71.0,55.531,56.313,0.0,44.125,72.0,70.0,1000.0,200.0,0.227,522.5,77.125,77.313,0.009,71.875,71.813,55.625,56.531,0.0,68.125,72.0,70.0,1000.0,200.0,0.436,722.5,76.625,76.688,0.017,72.5,70.25,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,801.5,72.688,71.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.615,11.678,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,528.5,546.5,303.25,526.0,534.5,524.5,-0.005,9.763,0.0,21.593,1.776,0.371,-0.015,-0.0,-0.0,-0.0
9052007,1140,1.0,1.0,1.0,1.0,100.0,63.273,40.0,40.0,45.0,1.0,1.0,1787.409,370.132,0.012,11.762,0.0,80.0,55.0,1.4,2352.0,2377.896,1982.552,593.216,54.825,75.241,72.917,75.266,51.476,1.394,2.904,0.443,78.887,63.113,88.966,47.779,0.0,81.918,83.782,78.358,85.742,34.606,50.481,47.795,-10.828,51.281,97.688,71.938,74.25,55.5,56.344,0.0,48.875,72.0,70.0,1000.0,200.0,0.257,316.5,74.188,72.5,-0.052,72.0,71.0,55.531,56.313,0.0,44.281,72.0,70.0,1000.0,200.0,0.222,517.0,76.938,77.375,0.009,71.875,71.625,55.625,56.531,0.0,67.688,72.0,70.0,1000.0,200.0,0.426,713.5,76.625,76.938,0.02,72.563,70.063,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,803.5,72.688,71.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.618,11.688,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,528.5,546.5,303.25,528.0,534.0,524.0,-0.004,9.772,0.0,21.553,1.787,0.37,-0.013,-0.001,-0.001,-0.0
9052007,1141,1.0,1.0,1.0,1.0,100.0,63.196,40.0,40.0,45.0,1.0,1.0,1789.751,367.789,0.022,11.762,0.0,80.0,55.0,1.4,2347.25,2381.325,1977.364,600.096,54.825,75.135,72.917,75.16,51.476,1.398,2.936,0.447,78.886,63.109,89.134,47.723,0.0,81.704,83.56,78.358,85.668,34.532,50.481,47.723,-10.828,51.438,97.688,71.938,74.438,55.406,56.25,0.0,48.688,72.0,70.0,1000.0,200.0,0.257,316.75,74.188,72.5,-0.052,72.0,71.0,55.344,56.406,0.0,43.125,72.0,70.0,1000.0,200.0,0.214,507.75,76.938,77.313,0.009,71.75,71.563,55.5,56.531,0.0,68.0,72.0,70.0,1000.0,200.0,0.435,720.5,76.5,76.688,0.021,72.5,70.0,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,806.0,72.625,71.563,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.55,12.609,11.674,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,528.5,546.5,303.25,528.0,534.5,524.0,-0.009,9.728,0.0,21.556,1.79,0.368,-0.013,-0.0,-0.001,-0.0
9052007,1142,1.0,1.0,1.0,1.0,100.0,63.043,40.0,40.0,45.0,1.0,1.0,1778.038,377.16,0.012,11.822,0.0,80.0,55.0,1.4,2341.5,2371.041,1980.822,595.425,55.04,75.347,73.232,75.371,51.69,1.41,2.929,0.447,78.875,63.1,89.078,47.723,0.0,81.489,83.56,78.358,85.668,34.532,50.481,47.723,-10.82,51.563,97.625,71.938,74.438,55.406,56.25,0.0,48.594,72.0,70.0,1000.0,200.0,0.259,318.5,74.125,72.5,-0.052,72.0,70.938,55.531,56.313,0.0,44.719,72.0,70.0,1000.0,200.0,0.213,503.75,76.938,77.375,0.009,71.875,71.438,55.625,56.531,0.0,66.75,72.0,70.0,1000.0,200.0,0.421,711.0,76.5,76.938,0.021,72.5,70.0,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.547,809.5,72.688,71.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.635,11.699,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,528.5,546.5,303.25,526.0,534.5,524.0,-0.005,9.778,0.0,21.666,1.778,0.377,-0.012,-0.001,-0.001,-0.0
9052007,1143,1.0,1.0,1.0,1.0,100.0,62.96,40.0,40.0,45.0,1.0,1.0,1771.01,372.474,0.012,11.747,0.0,80.0,55.0,1.4,2338.0,2381.325,1989.478,595.011,54.825,75.135,72.917,75.054,51.583,1.391,2.926,0.432,78.857,63.093,89.162,47.779,0.0,81.274,83.56,78.358,85.742,34.532,50.377,47.65,-10.82,51.688,97.5,71.938,73.938,55.281,56.25,0.0,48.219,72.0,70.0,1000.0,200.0,0.257,317.25,74.125,72.188,-0.052,72.125,70.938,55.531,56.313,0.0,43.875,72.0,70.0,1000.0,200.0,0.218,513.0,76.938,77.313,0.009,71.875,71.313,55.5,56.531,0.0,67.063,72.0,70.0,1000.0,200.0,0.422,711.0,76.625,76.938,0.02,72.375,69.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,806.5,72.625,71.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.563,12.635,11.699,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,528.5,546.5,303.25,528.0,534.5,524.0,-0.005,9.725,0.0,21.41,1.771,0.372,-0.015,-0.0,-0.001,-0.0
9052007,1144,1.0,1.0,1.0,1.0,100.0,62.817,40.0,40.0,45.0,1.0,1.0,1769.839,367.789,0.012,11.837,0.0,80.0,55.0,1.4,2339.75,2372.754,1982.552,588.926,54.825,75.453,73.127,75.266,51.476,1.425,2.933,0.428,78.859,63.093,89.162,47.807,0.0,81.381,83.56,78.358,85.594,34.459,50.377,47.65,-10.82,51.75,97.563,72.0,74.188,55.406,56.25,0.0,48.156,72.0,70.0,1000.0,200.0,0.258,317.75,74.125,72.5,-0.052,72.0,70.75,55.531,56.313,0.0,45.563,72.0,70.0,1000.0,200.0,0.21,500.25,76.938,77.313,0.009,71.875,71.563,55.625,56.531,0.0,66.75,72.0,70.0,1000.0,200.0,0.424,712.0,76.5,76.938,0.018,72.313,69.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,807.5,72.625,71.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.623,11.683,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,529.0,546.5,303.25,527.0,534.5,524.0,-0.005,9.809,0.0,21.694,1.77,0.368,-0.012,-0.0,-0.001,-0.0
9052007,1145,1.0,1.0,1.0,1.0,100.0,62.753,40.0,40.0,45.0,1.0,1.0,1772.182,367.789,0.022,11.717,0.0,80.0,55.0,1.4,2339.75,2362.476,1986.013,585.701,54.825,75.241,73.022,75.054,51.476,1.413,2.933,0.432,78.854,63.084,89.302,47.751,0.0,81.489,83.338,78.251,85.668,34.459,50.481,47.723,-10.82,52.063,97.625,71.938,74.563,55.406,56.25,0.0,47.844,72.0,70.0,1000.0,200.0,0.26,319.25,74.125,72.375,-0.052,72.0,70.75,55.344,56.313,0.0,45.0,72.0,70.0,1000.0,200.0,0.213,504.75,76.938,77.313,0.009,71.75,71.438,55.5,56.438,0.0,66.625,72.0,70.0,1000.0,200.0,0.415,703.5,76.5,76.938,0.017,72.375,69.875,55.688,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.549,813.0,72.625,71.563,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.63,11.697,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,523.5,528.5,546.5,303.5,528.0,534.5,524.0,-0.01,9.7,0.0,21.593,1.772,0.368,-0.013,-0.0,-0.001,-0.0
9052007,1146,1.0,1.0,1.0,1.0,100.0,62.689,40.0,40.0,45.0,1.0,1.0,1778.038,368.96,0.012,11.643,0.0,80.0,55.0,1.4,2336.0,2372.754,1982.552,589.13,54.932,75.453,73.232,75.371,51.583,1.402,2.94,0.432,78.83,63.064,89.555,47.695,0.0,81.811,83.486,78.251,85.594,34.459,50.586,47.795,-10.82,52.313,97.563,71.938,74.688,55.406,56.344,0.0,48.188,72.0,70.0,1000.0,200.0,0.257,317.5,74.125,72.375,-0.052,72.0,70.938,55.531,56.313,0.0,44.844,72.0,70.0,1000.0,200.0,0.221,513.5,76.938,77.313,0.009,72.063,71.813,55.625,56.438,0.0,65.938,72.0,70.0,1000.0,200.0,0.417,707.0,76.5,76.938,0.017,72.313,70.0,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,807.5,72.625,71.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.618,11.684,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,528.5,546.5,303.0,527.0,534.5,524.0,-0.005,9.628,0.0,21.573,1.778,0.369,-0.013,-0.0,-0.001,-0.0
9052007,1147,1.0,1.0,1.0,1.0,100.0,62.883,40.0,40.0,45.0,1.0,1.0,1794.437,385.359,0.012,11.717,0.0,80.0,55.0,1.4,2345.25,2381.325,2010.313,588.478,54.932,75.347,73.127,75.266,51.69,1.406,2.908,0.447,78.819,63.049,89.527,47.667,0.0,82.133,83.486,78.145,85.594,34.459,50.586,47.723,-10.828,52.188,97.688,71.938,74.438,55.5,56.25,0.0,48.125,72.0,70.0,1000.0,200.0,0.257,317.25,74.0,72.375,-0.052,72.125,71.0,55.531,56.313,0.0,45.563,72.0,70.0,1000.0,200.0,0.217,510.0,76.938,77.375,0.009,71.688,72.0,55.625,56.531,0.0,66.125,72.0,70.0,1000.0,200.0,0.421,710.0,76.5,76.938,0.018,72.063,69.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,806.5,72.625,71.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.617,11.693,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,528.5,546.5,303.25,527.5,534.5,523.5,-0.005,9.637,0.0,21.593,1.794,0.385,-0.012,-0.001,-0.001,-0.0
9052007,1148,1.0,1.0,1.0,1.0,100.0,62.868,40.0,40.0,45.0,1.0,1.0,1778.038,367.789,0.012,11.807,0.0,80.0,55.0,1.4,2339.75,2365.901,1980.822,586.64,54.932,75.453,73.022,75.266,51.69,1.413,2.933,0.439,78.797,63.037,89.359,47.835,0.0,82.241,83.338,78.251,85.52,34.459,50.586,47.795,-10.82,52.063,97.688,71.813,74.125,55.5,56.344,0.0,47.875,72.0,70.0,1000.0,200.0,0.257,317.0,74.0,72.188,-0.052,72.125,71.125,55.531,56.313,0.0,45.375,72.0,70.0,1000.0,200.0,0.226,519.0,76.938,77.375,0.009,71.75,72.0,55.625,56.531,0.0,66.438,72.0,70.0,1000.0,200.0,0.401,693.0,76.5,76.938,0.019,72.063,69.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,809.5,72.625,71.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.61,11.686,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,529.0,546.5,303.25,528.0,534.5,523.5,-0.005,9.764,0.0,21.877,1.778,0.368,-0.014,-0.001,-0.001,-0.0
9052007,1149,1.0,1.0,1.0,1.0,100.0,63.279,40.0,40.0,45.0,1.0,1.0,1787.409,368.96,0.012,11.762,0.0,80.0,55.0,1.4,2344.5,2372.754,1979.093,592.131,55.148,75.347,73.127,75.371,51.69,1.425,2.9,0.436,78.802,63.048,89.387,47.835,0.0,82.563,83.412,78.251,85.52,34.532,50.586,47.795,-10.82,51.656,97.688,71.938,74.688,55.406,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.256,316.75,74.0,72.375,-0.052,72.125,71.25,55.531,56.313,0.0,44.813,72.0,70.0,1000.0,200.0,0.229,520.5,76.938,77.313,0.009,72.188,72.0,55.656,56.531,0.0,66.625,72.0,70.0,1000.0,200.0,0.411,700.5,76.5,76.938,0.02,72.313,69.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,806.0,72.625,71.563,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.617,11.699,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,528.5,546.5,303.25,527.5,534.5,523.5,-0.005,9.717,0.0,21.674,1.787,0.369,-0.012,-0.0,-0.001,-0.0
9052007,1150,1.0,1.0,1.0,1.0,100.0,63.355,40.0,40.0,45.0,1.0,1.0,1754.612,374.817,0.022,11.762,0.0,80.0,55.0,1.4,2349.0,2391.616,1992.944,597.781,54.932,75.347,73.127,75.266,51.583,1.383,2.922,0.432,78.866,63.078,89.302,47.779,0.0,82.348,83.338,78.145,85.52,34.532,50.586,47.795,-10.828,51.75,97.625,71.938,74.75,55.5,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.254,315.25,74.0,72.375,-0.052,72.0,71.25,55.531,56.313,0.0,44.469,72.0,70.0,1000.0,200.0,0.231,524.0,76.938,77.313,0.009,72.188,72.0,55.625,56.531,0.0,67.0,72.0,70.0,1000.0,200.0,0.424,710.0,76.625,76.938,0.021,72.313,69.813,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,803.5,72.625,71.563,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.665,11.747,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.0,546.5,303.25,527.0,534.0,523.5,-0.009,9.717,0.0,21.674,1.755,0.375,-0.012,-0.0,-0.001,-0.0
9052007,1151,1.0,1.0,1.0,1.0,100.0,62.957,40.0,40.0,45.0,1.0,1.0,1744.07,368.96,0.022,11.822,0.0,80.0,55.0,1.4,2344.5,2374.468,1986.013,592.653,55.255,75.665,73.337,75.371,51.798,1.387,2.908,0.439,78.844,63.083,89.415,47.667,0.0,82.455,83.338,78.145,85.446,34.532,50.586,47.795,-10.82,51.906,97.625,71.813,74.563,55.5,56.344,0.0,47.219,72.0,70.0,1000.0,200.0,0.256,315.75,73.875,72.188,-0.052,72.125,71.25,55.531,56.313,0.0,45.469,72.0,70.0,1000.0,200.0,0.215,513.5,76.938,77.313,0.009,72.313,72.188,55.625,56.531,0.0,67.313,72.0,70.0,1000.0,200.0,0.429,716.0,76.5,76.938,0.02,72.313,69.813,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.0,72.5,71.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.673,11.745,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.0,546.5,303.25,527.0,534.0,523.5,-0.009,9.767,0.0,21.785,1.744,0.369,-0.013,-0.0,-0.001,-0.0
9052007,1152,1.0,1.0,1.0,1.0,100.0,63.299,40.0,40.0,45.0,1.0,1.0,1786.237,380.674,0.022,11.762,0.0,80.0,55.0,1.4,2358.5,2388.185,1986.013,595.207,55.04,75.665,73.232,75.583,51.69,1.372,2.9,0.439,78.91,63.111,89.359,47.779,0.0,82.455,83.264,78.145,85.446,34.532,50.586,47.795,-10.82,51.656,97.563,71.938,74.563,55.5,56.344,0.0,47.531,72.0,70.0,1000.0,200.0,0.253,314.5,73.875,72.188,-0.052,72.125,71.0,55.625,56.313,0.0,44.5,72.0,70.0,1000.0,200.0,0.231,527.5,76.938,77.313,0.009,71.875,71.813,55.625,56.531,0.0,67.75,72.0,70.0,1000.0,200.0,0.428,716.5,76.5,76.938,0.022,72.313,69.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,799.5,72.625,71.563,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.691,11.759,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,528.0,546.5,303.25,528.0,534.0,523.5,-0.009,9.717,0.0,21.674,1.786,0.381,-0.013,-0.0,-0.001,-0.0
9052007,1153,1.0,1.0,1.0,1.0,100.0,63.166,40.0,40.0,45.0,1.0,1.0,1781.552,372.474,0.012,11.777,0.0,80.0,55.0,1.4,2358.5,2396.764,1991.211,601.243,54.932,75.347,73.127,75.477,51.69,1.375,2.929,0.432,78.914,63.135,89.359,47.779,0.0,82.241,83.338,78.039,85.446,34.532,50.481,47.795,-10.82,51.688,97.563,71.938,74.875,55.5,56.344,0.0,47.625,72.0,70.0,1000.0,200.0,0.253,314.25,73.875,72.188,-0.052,72.0,70.938,55.531,56.406,0.0,44.406,72.0,70.0,1000.0,200.0,0.233,527.5,76.938,77.313,0.009,72.313,71.813,55.625,56.531,0.0,67.063,72.0,70.0,1000.0,200.0,0.428,716.5,76.5,76.938,0.017,72.313,69.875,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.0,72.625,71.563,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.68,11.749,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,528.0,546.5,303.25,526.5,534.0,523.0,-0.005,9.794,0.0,21.702,1.782,0.372,-0.013,-0.0,-0.001,-0.0
9052007,1154,1.0,1.0,1.0,1.0,100.0,63.51,40.0,40.0,45.0,1.0,1.0,1808.492,374.817,0.022,11.837,0.0,80.0,55.0,1.4,2358.0,2398.481,1999.884,597.263,54.932,75.453,73.232,75.371,51.69,1.383,2.904,0.436,79.023,63.199,89.611,47.527,0.0,82.455,83.264,78.145,85.299,34.532,50.69,47.868,-10.82,51.969,97.625,71.938,74.438,55.5,56.344,0.0,47.844,72.0,70.0,1000.0,200.0,0.252,314.25,73.813,72.188,-0.052,72.125,71.313,55.531,56.313,0.0,45.531,72.0,70.0,1000.0,200.0,0.234,525.5,76.938,77.313,0.009,72.375,72.0,55.656,56.531,0.0,67.875,72.0,70.0,1000.0,200.0,0.438,725.5,76.5,76.938,0.021,72.313,69.813,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,798.5,72.5,71.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.668,11.742,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,527.5,546.5,303.25,528.0,534.0,523.0,-0.009,9.77,0.0,21.932,1.808,0.375,-0.012,-0.0,-0.001,-0.0
9052007,1155,1.0,1.0,1.0,1.0,100.0,63.633,40.0,40.0,45.0,1.0,1.0,1800.293,379.502,0.022,11.837,0.0,80.0,55.0,1.4,2364.5,2396.764,1996.413,602.322,55.255,75.453,73.127,75.371,51.905,1.375,2.951,0.439,79.032,63.226,89.134,47.695,0.0,82.885,83.19,78.145,85.299,34.459,50.586,47.795,-10.82,51.344,97.625,71.938,74.563,55.688,56.438,0.0,47.594,72.0,70.0,1000.0,200.0,0.254,314.75,73.875,72.188,-0.052,72.0,71.25,55.625,56.313,0.0,45.594,72.0,70.0,1000.0,200.0,0.224,517.0,76.938,77.313,0.009,72.375,71.813,55.656,56.531,0.0,69.0,72.0,70.0,1000.0,200.0,0.444,728.5,76.5,76.938,0.018,72.063,69.813,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,800.5,72.625,71.563,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.675,11.745,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,527.5,546.5,303.0,528.0,534.0,523.0,-0.009,9.788,0.0,21.933,1.8,0.38,-0.013,-0.0,-0.001,-0.0
9052007,1156,1.0,1.0,1.0,1.0,100.0,64.236,40.0,40.0,45.0,1.0,1.0,1833.09,377.16,0.012,11.792,0.0,80.0,55.0,1.4,2359.75,2407.066,2005.095,601.824,55.255,75.559,73.022,75.371,51.798,1.387,2.983,0.447,79.054,63.248,89.387,47.863,0.0,82.993,83.338,78.145,85.373,34.459,50.69,47.941,-10.82,51.938,97.625,71.938,74.125,55.688,56.344,0.0,47.469,72.0,70.0,1000.0,200.0,0.252,313.75,73.813,72.188,-0.052,72.125,71.0,55.625,56.406,0.0,45.938,72.0,70.0,1000.0,200.0,0.222,516.5,76.938,77.375,0.009,72.188,71.563,55.656,56.531,0.0,68.375,72.0,70.0,1000.0,200.0,0.456,740.5,76.5,76.938,0.02,72.313,69.813,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.5,72.5,71.563,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.659,11.732,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,546.5,303.25,527.5,534.5,523.0,-0.005,9.795,0.0,22.089,1.833,0.377,-0.012,-0.001,-0.001,-0.0
9052007,1157,1.0,1.0,1.0,1.0,100.0,64.388,40.0,40.0,45.0,1.0,1.0,1810.835,372.474,0.022,11.822,0.0,80.0,55.0,1.4,2368.0,2405.348,2001.621,603.646,55.148,75.559,73.022,75.477,51.798,1.368,2.951,0.432,79.215,63.285,89.527,47.807,0.0,83.207,83.19,78.145,85.225,34.459,50.69,47.868,-10.82,51.938,97.563,71.938,74.688,55.688,56.438,0.0,47.656,72.0,70.0,1000.0,200.0,0.251,313.75,73.813,72.188,-0.052,72.125,71.0,55.625,56.406,0.0,45.75,72.0,70.0,1000.0,200.0,0.232,525.0,76.938,77.313,0.009,72.313,71.938,55.656,56.594,0.0,69.188,72.0,70.0,1000.0,200.0,0.455,739.0,76.5,76.938,0.021,72.313,69.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,801.0,72.5,71.563,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.667,11.743,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,527.5,546.5,303.25,528.0,534.0,523.0,-0.009,9.767,0.0,22.025,1.811,0.372,-0.012,-0.0,-0.001,-0.0
9052007,1158,1.0,1.0,1.0,1.0,100.0,64.415,40.0,40.0,45.0,1.0,1.0,1814.349,374.817,0.022,11.777,0.0,80.0,55.0,1.4,2374.75,2407.066,2003.358,607.708,55.148,75.665,73.127,75.583,51.905,1.368,2.962,0.436,79.214,63.334,89.611,47.807,0.0,83.315,83.19,78.145,85.299,34.459,50.795,48.014,-10.82,52.156,97.625,72.0,74.875,55.688,56.438,0.0,48.375,72.0,70.0,1000.0,200.0,0.25,313.5,73.813,72.188,-0.052,72.25,71.313,55.75,56.406,0.0,46.25,72.0,70.0,1000.0,200.0,0.234,528.0,76.938,77.313,0.009,72.313,72.188,55.875,56.719,0.0,68.688,72.0,70.0,1000.0,200.0,0.45,735.5,76.5,76.938,0.018,72.375,69.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.5,72.5,71.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.67,11.747,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,527.0,546.5,303.5,527.5,534.0,522.5,-0.009,9.772,0.0,22.18,1.814,0.375,-0.012,-0.0,-0.001,-0.0
9052007,1159,1.0,1.0,1.0,1.0,100.0,64.763,40.0,40.0,45.0,1.0,1.0,1834.261,373.646,0.012,11.837,0.0,80.0,55.0,1.4,2375.25,2419.092,2001.621,610.518,55.148,75.878,73.337,75.583,51.905,1.349,2.944,0.432,79.384,63.375,89.471,47.695,0.0,83.422,83.264,78.039,85.299,34.606,50.795,48.16,-10.82,52.0,97.625,71.938,74.25,55.688,56.438,0.0,48.281,72.0,70.0,1000.0,200.0,0.251,313.5,73.563,72.188,-0.052,72.125,71.125,55.75,56.406,0.0,46.0,72.0,70.0,1000.0,200.0,0.241,533.5,76.938,77.313,0.009,72.375,72.0,55.656,56.594,0.0,69.063,72.0,70.0,1000.0,200.0,0.456,740.0,76.5,76.938,0.019,72.375,69.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,797.0,72.5,71.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.681,11.754,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,527.0,546.5,303.25,527.5,534.5,522.5,-0.005,9.91,0.0,22.29,1.834,0.374,-0.01,-0.0,-0.001,-0.0
9052007,1200,1.0,1.0,1.0,1.0,100.0,65.494,40.0,40.0,45.0,1.0,1.0,1863.543,383.016,0.012,11.747,0.0,80.0,55.0,1.4,2385.25,2422.53,2013.793,609.763,55.363,75.878,73.337,75.794,52.012,1.383,2.958,0.436,79.466,63.497,89.19,47.891,0.0,83.422,83.042,78.039,85.225,34.459,50.69,48.16,-10.82,51.563,97.563,72.0,74.25,55.688,56.438,0.0,48.281,72.0,70.0,1000.0,200.0,0.25,312.25,73.563,72.063,-0.052,72.25,71.125,55.75,56.406,0.0,46.125,72.0,70.0,1000.0,200.0,0.241,533.5,76.938,77.313,0.009,72.375,72.0,55.875,56.594,0.0,69.563,72.0,70.0,1000.0,200.0,0.465,747.5,76.5,76.938,0.019,72.375,69.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,796.0,72.5,71.75,-0.003,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.67,11.747,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,527.0,546.5,303.5,527.5,534.0,522.5,-0.005,9.916,0.0,22.362,1.864,0.383,-0.011,-0.0,-0.001,-0.0
9052007,1201,1.0,1.0,1.0,1.0,100.0,66.025,40.0,40.0,45.0,1.0,1.0,1847.145,377.16,0.012,11.717,0.0,80.0,55.0,1.4,2389.25,2425.969,2010.313,609.87,55.148,75.665,73.127,75.794,51.905,1.36,2.962,0.443,79.508,63.579,89.05,47.751,0.0,83.207,83.116,78.039,85.225,34.532,50.586,48.232,-10.82,51.531,97.625,72.0,74.125,55.813,56.563,0.0,48.281,72.0,70.0,1000.0,200.0,0.251,313.0,73.563,72.063,-0.052,72.25,71.125,55.625,56.406,0.0,45.469,72.0,70.0,1000.0,200.0,0.239,539.0,76.938,77.313,0.009,72.375,71.938,55.656,56.594,0.0,69.5,72.0,70.0,1000.0,200.0,0.472,751.0,76.5,77.063,0.021,72.5,69.875,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.0,72.5,71.563,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.317,6.38,5.888,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.0,546.5,303.25,527.5,534.5,522.5,-0.005,9.999,0.0,22.303,1.847,0.377,-0.011,-0.0,-0.002,-0.0
9052007,1202,1.0,1.0,1.0,1.0,100.0,65.601,40.0,40.0,45.0,1.0,1.0,1841.289,373.646,0.012,11.703,0.0,80.0,55.0,1.4,2389.25,2419.092,1994.678,609.835,55.148,75.559,72.707,75.477,51.69,1.383,2.965,0.439,79.497,63.595,88.994,48.283,0.0,83.315,83.042,78.039,85.151,34.679,50.377,48.232,-10.828,51.656,97.625,71.938,73.25,55.688,56.563,0.0,47.969,72.0,70.0,1000.0,200.0,0.255,315.0,73.563,72.188,-0.052,72.125,71.125,55.75,56.406,0.0,46.938,72.0,70.0,1000.0,200.0,0.233,528.5,76.938,77.313,0.009,72.188,71.813,55.875,56.594,0.0,70.313,72.0,70.0,1000.0,200.0,0.459,743.5,76.625,76.938,0.019,72.5,69.813,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,72.5,71.75,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.319,6.383,5.886,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,527.0,546.5,303.25,528.0,534.0,523.0,-0.005,10.104,0.0,22.036,1.841,0.374,-0.01,-0.0,-0.001,-0.0
9052007,1203,1.0,1.0,1.0,1.0,100.0,65.567,40.0,40.0,45.0,1.0,1.0,1850.659,381.845,0.022,11.703,0.0,80.0,55.0,1.4,2395.5,2417.374,2020.763,608.249,55.04,75.559,72.496,75.477,51.798,1.379,2.965,0.436,79.558,63.701,89.134,48.816,0.0,83.637,83.042,78.039,85.151,34.606,50.377,48.232,-10.828,51.875,97.563,71.813,72.188,55.813,56.438,0.0,47.875,72.0,70.0,1000.0,200.0,0.254,314.75,73.5,72.063,-0.052,71.75,71.0,55.75,56.406,0.0,45.875,72.0,70.0,1000.0,200.0,0.232,531.0,76.938,77.313,0.009,71.75,71.313,55.875,56.594,0.0,69.188,72.0,70.0,1000.0,200.0,0.461,742.0,76.5,76.938,0.02,72.063,69.813,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.0,72.5,71.563,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.314,6.38,5.886,6.204,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,546.5,303.25,528.0,534.5,522.5,-0.009,10.111,0.0,22.155,1.851,0.382,-0.011,-0.0,-0.001,-0.0
9052007,1204,1.0,1.0,1.0,1.0,100.0,66.095,40.0,40.0,45.0,1.0,1.0,1816.691,377.16,0.022,11.747,0.0,80.0,55.0,1.4,2389.75,2403.631,1998.148,603.013,55.363,75.453,72.181,75.371,51.69,1.406,2.936,0.45,79.502,63.637,88.77,49.236,0.0,83.744,82.894,77.933,85.077,34.532,50.272,48.16,-10.82,51.594,97.625,71.813,71.625,55.688,56.438,0.0,47.031,72.0,70.0,1000.0,200.0,0.258,317.5,73.5,71.938,-0.052,71.875,70.75,55.625,56.406,0.0,44.969,72.0,70.0,1000.0,200.0,0.223,517.0,76.938,77.313,0.009,71.75,71.0,55.656,56.594,0.0,68.625,72.0,70.0,1000.0,200.0,0.438,725.5,76.5,76.938,0.017,71.813,69.813,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.551,810.0,72.5,71.563,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.311,6.375,5.883,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,546.5,303.25,528.0,534.5,522.5,-0.01,10.171,0.0,22.242,1.817,0.377,-0.012,-0.0,-0.001,-0.0
9052007,1205,1.0,1.0,1.0,1.0,100.0,66.479,40.0,40.0,45.0,1.0,1.0,1827.233,374.817,0.012,11.732,0.0,80.0,55.0,1.4,2383.5,2389.9,2001.621,602.927,55.255,75.347,71.971,75.371,51.798,1.429,2.983,0.436,79.53,63.624,88.91,49.488,0.0,83.959,83.042,78.039,85.077,34.606,50.272,48.232,-10.82,51.688,97.625,71.5,71.563,55.688,56.563,0.0,47.75,72.0,70.0,1000.0,200.0,0.247,310.25,73.5,72.063,-0.052,72.0,70.313,55.625,56.406,0.0,45.25,72.0,70.0,1000.0,200.0,0.234,527.0,76.938,77.313,0.009,71.875,70.938,55.656,56.594,0.0,68.25,72.0,70.0,1000.0,200.0,0.438,723.0,76.5,76.938,0.019,71.375,69.5,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.551,811.0,72.5,71.563,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.372,5.878,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,527.5,546.5,303.0,528.0,534.5,522.5,-0.005,10.204,0.0,22.21,1.827,0.375,-0.011,-0.0,-0.001,-0.0
9052007,1206,1.0,1.0,1.0,1.0,100.0,66.366,40.0,40.0,45.0,1.0,1.0,1808.492,383.016,0.022,11.673,0.0,80.0,55.0,1.4,2367.0,2395.048,2003.358,601.272,55.148,75.453,72.076,75.16,51.69,1.413,2.991,0.45,79.511,63.608,88.657,49.853,0.0,83.852,82.968,77.933,85.003,34.532,50.064,48.014,-10.828,51.375,97.563,71.75,71.25,55.688,56.438,0.0,46.938,72.0,70.0,1000.0,200.0,0.244,309.0,73.5,72.063,-0.052,72.125,69.688,55.625,56.313,0.0,45.656,72.0,70.0,1000.0,200.0,0.229,524.5,76.938,77.375,0.009,71.875,70.938,55.625,56.594,0.0,67.875,72.0,70.0,1000.0,200.0,0.437,723.0,76.5,77.063,0.021,71.313,69.5,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.552,813.0,72.375,71.563,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.305,6.374,5.883,6.195,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,527.5,546.5,303.25,526.5,534.5,522.5,-0.009,10.132,0.0,21.865,1.808,0.383,-0.011,-0.001,-0.002,-0.0
9052007,1207,1.0,1.0,1.0,1.0,100.0,65.948,40.0,40.0,45.0,1.0,1.0,1850.659,379.502,0.022,11.717,0.0,80.0,55.0,1.4,2367.0,2407.066,2003.358,605.418,54.932,75.135,71.865,75.054,51.583,1.425,2.973,0.436,79.488,63.59,88.882,49.909,0.0,83.852,82.894,77.933,85.003,34.532,50.272,48.087,-10.82,51.688,97.438,71.438,71.5,55.406,56.344,0.0,46.719,72.0,70.0,1000.0,200.0,0.243,308.25,73.375,71.938,-0.052,72.125,69.5,55.531,56.313,0.0,45.188,72.0,70.0,1000.0,200.0,0.243,535.0,76.938,77.313,0.009,72.063,71.188,55.875,56.531,0.0,67.625,72.0,70.0,1000.0,200.0,0.434,721.5,76.625,76.938,0.019,71.188,69.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.551,811.5,72.5,71.75,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.316,6.378,5.889,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,527.5,546.5,303.25,528.5,534.5,522.5,-0.009,10.09,0.0,22.067,1.851,0.38,-0.011,-0.0,-0.001,-0.0
9052007,1208,1.0,1.0,1.0,1.0,100.0,65.874,40.0,40.0,45.0,1.0,1.0,1803.807,385.359,0.022,11.732,0.0,80.0,55.0,1.4,2375.25,2398.481,2020.763,599.595,54.932,75.347,71.865,75.266,51.476,1.41,2.962,0.443,79.444,63.561,89.078,49.993,0.0,83.959,82.894,77.933,85.003,34.532,50.168,48.16,-10.82,51.938,97.563,71.438,70.625,55.5,56.344,0.0,45.875,72.0,70.0,1000.0,200.0,0.244,309.25,73.375,72.063,-0.052,72.125,69.688,55.531,56.313,0.0,46.031,72.0,70.0,1000.0,200.0,0.23,524.5,76.938,77.313,0.009,71.75,70.938,55.625,56.438,0.0,68.063,72.0,70.0,1000.0,200.0,0.437,722.0,76.5,76.938,0.02,71.188,69.25,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.55,811.5,72.375,71.563,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.312,6.375,5.883,6.197,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,528.0,547.0,303.25,528.0,534.5,522.5,-0.009,10.225,0.0,22.214,1.804,0.385,-0.01,-0.0,-0.001,-0.0
9052007,1209,1.0,1.0,1.0,1.0,100.0,66.193,40.0,40.0,45.0,1.0,1.0,1819.034,386.53,0.022,11.717,0.0,80.0,55.0,1.4,2368.0,2401.914,2006.834,607.063,55.148,75.029,71.55,75.054,51.476,1.413,2.947,0.458,79.472,63.584,88.966,50.301,0.0,84.067,82.82,77.933,85.003,34.606,50.272,48.014,-10.82,52.0,97.438,71.438,70.625,55.406,56.438,0.0,46.563,72.0,70.0,1000.0,200.0,0.233,301.0,73.5,72.063,-0.052,71.75,69.5,55.344,56.313,0.0,45.25,72.0,70.0,1000.0,200.0,0.246,542.5,76.938,77.313,0.009,71.875,70.938,55.5,56.438,0.0,66.875,72.0,70.0,1000.0,200.0,0.435,721.0,76.625,76.938,0.019,71.125,69.25,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,811.5,72.375,71.563,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.314,6.378,5.888,6.202,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,527.5,547.0,303.5,526.0,534.5,522.5,-0.01,10.028,0.0,21.827,1.819,0.387,-0.011,-0.0,-0.001,-0.0
9052007,1210,1.0,1.0,1.0,1.0,100.0,65.422,40.0,40.0,45.0,1.0,1.0,1800.293,380.674,0.022,11.747,0.0,80.0,55.0,1.4,2376.75,2401.914,1999.884,596.374,54.825,74.923,71.55,74.843,51.476,1.413,2.933,0.45,79.37,63.512,88.938,50.301,0.0,83.852,82.82,77.933,84.929,34.532,50.168,48.014,-10.82,52.125,97.5,71.313,71.0,55.406,56.344,0.0,46.781,72.0,70.0,1000.0,200.0,0.228,298.25,73.375,72.063,-0.052,72.125,69.188,55.344,56.313,0.0,45.0,72.0,70.0,1000.0,200.0,0.227,522.5,76.875,77.375,0.009,71.75,70.688,55.5,56.438,0.0,68.125,72.0,70.0,1000.0,200.0,0.441,726.5,76.5,76.938,0.021,70.938,69.188,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.555,815.5,72.375,71.563,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.308,6.372,5.878,6.196,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,528.0,547.0,303.5,527.0,534.5,522.5,-0.009,10.129,0.0,22.004,1.8,0.381,-0.01,-0.001,-0.001,-0.0
9052007,1211,1.0,1.0,1.0,1.0,100.0,65.515,40.0,40.0,45.0,1.0,1.0,1768.668,368.96,0.022,11.747,0.0,80.0,55.0,1.4,2362.25,2362.476,1967.004,584.902,54.932,75.135,71.655,75.054,51.476,1.478,2.955,0.443,79.137,63.445,88.826,50.441,0.0,83.852,82.746,77.933,84.929,34.532,50.064,47.941,-10.82,52.281,97.625,71.313,70.625,55.406,56.25,0.0,45.875,72.0,70.0,1000.0,200.0,0.233,302.75,73.375,72.063,-0.052,72.125,69.188,55.344,56.188,0.0,45.031,72.0,70.0,1000.0,200.0,0.241,537.0,76.938,77.313,0.009,71.688,70.688,55.5,56.438,0.0,66.5,72.0,70.0,1000.0,200.0,0.431,719.5,76.5,76.938,0.017,70.75,69.188,55.688,56.688,0.0,0.099,72.0,70.0,1000.0,200.0,0.507,766.5,72.5,71.563,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.307,6.37,5.877,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,528.0,547.0,303.25,528.0,534.5,522.5,-0.01,10.141,0.0,21.885,1.769,0.369,-0.01,-0.0,-0.001,-0.0
9052007,1212,1.0,1.0,1.0,1.0,100.0,64.528,40.0,40.0,45.0,1.0,1.0,1385.652,365.447,0.012,11.703,0.0,80.0,55.0,1.4,2219.75,2040.808,1891.662,430.185,54.394,75.029,71.655,74.949,50.941,1.836,2.828,0.465,76.603,62.333,86.358,50.357,0.0,83.637,82.746,77.933,84.929,34.532,49.646,47.65,-10.82,50.844,97.813,71.188,70.938,55.188,56.25,0.0,43.094,72.0,70.0,1000.0,200.0,0.25,313.0,73.5,72.063,-0.052,72.25,68.938,55.125,56.094,0.0,43.094,72.0,70.0,1000.0,200.0,0.255,554.0,76.938,77.313,0.009,71.75,70.438,55.281,56.188,0.0,63.031,72.0,70.0,1000.0,200.0,0.45,732.0,76.5,76.938,0.017,70.75,69.188,55.75,56.781,0.0,17.969,72.0,70.0,1000.0,200.0,0.172,421.25,72.5,71.75,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.308,6.366,5.878,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,527.5,546.5,303.25,525.0,534.5,522.5,-0.005,10.157,0.0,21.33,1.386,0.365,-0.011,-0.0,-0.001,-0.0
9052007,1213,1.0,1.0,1.0,1.0,100.0,61.295,40.0,40.0,45.0,1.0,1.0,1270.864,312.738,0.012,11.732,0.0,80.0,55.0,1.4,1798.625,1878.09,1758.967,364.514,53.533,74.498,71.235,74.526,49.549,1.714,2.645,0.428,74.362,59.701,84.338,49.853,0.0,83.744,82.746,77.933,84.855,34.459,48.079,46.339,-10.82,50.656,97.063,71.125,70.625,54.281,55.656,0.0,42.969,72.0,70.0,1000.0,200.0,0.238,304.5,73.375,71.938,-0.052,72.0,68.938,54.531,55.594,0.0,43.906,72.0,70.0,1000.0,200.0,0.243,541.0,76.938,77.313,0.009,71.5,70.438,54.5,55.781,0.0,64.0,72.0,70.0,1000.0,200.0,0.426,713.5,76.5,76.938,0.019,70.938,69.438,55.688,56.969,0.0,36.313,72.0,70.0,1000.0,200.0,0.05,243.125,72.5,71.75,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.367,5.877,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,525.5,544.5,303.25,525.5,534.0,522.5,-0.005,10.233,0.0,19.365,1.271,0.313,-0.011,-0.0,-0.001,-0.0
