DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,1214,1.0,1.0,1.0,1.0,100.0,57.59,40.0,40.0,45.0,1.0,1.0,1180.674,311.567,0.012,11.717,0.0,80.0,55.0,1.4,1755.75,1818.919,1730.806,347.476,52.78,74.18,71.129,74.209,48.8,1.646,2.573,0.432,72.779,58.505,85.741,49.32,0.0,83.744,82.746,77.933,84.855,34.459,48.183,46.266,-10.828,50.406,96.938,71.125,70.875,53.688,55.156,0.0,43.031,72.0,70.0,1000.0,200.0,0.229,298.75,73.25,71.938,-0.052,71.875,68.563,53.906,55.094,0.0,43.094,72.0,70.0,1000.0,200.0,0.242,537.5,76.938,77.313,0.009,71.313,70.625,54.094,55.438,0.0,62.5,72.0,70.0,1000.0,200.0,0.405,692.5,76.5,76.938,0.02,71.5,69.813,55.406,56.969,0.0,36.938,72.0,70.0,1000.0,200.0,0.042,222.5,72.5,71.75,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.37,5.877,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.0,542.0,303.25,524.5,534.0,522.5,-0.005,10.08,0.0,19.221,1.181,0.312,-0.01,-0.0,-0.001,-0.0
9052007,1215,1.0,1.0,1.0,1.0,100.0,53.728,40.0,40.0,45.0,1.0,1.0,1120.937,295.168,0.012,11.822,0.0,80.0,55.0,1.4,1755.75,1766.607,1676.503,335.163,52.242,74.392,71.34,74.421,48.372,1.608,2.461,0.406,71.524,57.536,86.47,48.844,0.0,83.959,82.746,77.826,84.782,34.386,48.183,45.61,-10.82,50.281,97.0,71.125,70.625,53.375,54.75,0.0,43.219,72.0,70.0,1000.0,200.0,0.222,293.25,73.25,72.063,-0.052,71.875,68.563,53.719,54.656,0.0,43.063,72.0,70.0,1000.0,200.0,0.225,521.0,76.938,77.313,0.009,71.313,70.625,53.813,55.219,0.0,63.094,72.0,70.0,1000.0,200.0,0.374,673.0,76.625,76.938,0.021,71.813,70.063,55.219,57.188,0.0,36.25,72.0,70.0,1000.0,200.0,0.04,218.125,72.5,71.75,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.36,5.872,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,524.5,540.5,303.25,526.0,533.5,522.5,-0.005,9.617,0.0,18.436,1.121,0.295,-0.009,-0.0,-0.001,-0.0
9052007,1216,1.0,1.0,1.0,1.0,100.0,49.87,40.0,40.0,45.0,1.0,1.0,1083.455,283.455,0.022,11.807,0.0,80.0,55.0,1.4,1705.25,1751.943,1638.921,325.951,52.026,74.286,71.235,74.209,48.158,1.577,2.407,0.392,70.552,56.495,87.648,48.423,0.0,83.959,82.746,77.826,84.782,34.386,48.914,45.101,-10.828,50.156,97.125,70.938,70.25,53.094,54.563,0.0,43.188,72.0,70.0,1000.0,200.0,0.214,289.5,73.25,71.875,-0.052,71.75,68.5,53.406,54.5,0.0,43.5,72.0,70.0,1000.0,200.0,0.214,507.75,76.938,77.313,0.009,71.063,70.188,53.625,54.719,0.0,63.406,72.0,70.0,1000.0,200.0,0.37,668.0,76.625,76.938,0.019,72.0,70.563,55.125,57.188,0.0,35.813,72.0,70.0,1000.0,200.0,0.038,213.75,72.5,71.75,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.299,6.358,5.867,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,525.0,524.5,539.0,303.25,525.5,534.0,522.0,-0.009,8.708,0.0,17.578,1.083,0.283,-0.01,-0.0,-0.001,-0.0
9052007,1217,1.0,1.0,1.0,1.0,100.0,46.652,40.0,40.0,45.0,1.0,1.0,1028.404,270.571,0.022,11.807,0.0,80.0,55.0,1.4,1680.125,1699.985,1632.406,317.33,51.919,73.968,71.024,73.998,48.265,1.49,2.313,0.388,69.98,56.028,88.489,48.367,0.0,84.067,82.672,77.72,84.782,34.239,49.332,44.591,-10.828,49.938,97.188,70.938,70.625,53.094,54.469,0.0,44.094,72.0,70.0,1000.0,200.0,0.197,278.5,73.25,71.938,-0.052,71.75,68.063,53.313,54.375,0.0,44.688,72.0,70.0,1000.0,200.0,0.212,504.5,76.938,77.313,0.009,71.188,70.188,53.5,54.719,0.0,62.656,72.0,70.0,1000.0,200.0,0.354,652.5,76.5,76.938,0.018,72.375,71.063,55.063,56.969,0.0,35.938,72.0,70.0,1000.0,200.0,0.037,211.875,72.5,71.75,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.3,6.363,5.87,6.183,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.0,524.5,537.5,303.25,524.0,533.5,522.0,-0.009,8.098,0.0,16.983,1.028,0.271,-0.01,-0.0,-0.001,-0.0
9052007,1218,1.0,1.0,1.0,1.0,100.0,43.546,40.0,40.0,45.0,1.0,1.0,987.409,265.886,0.022,11.628,0.0,80.0,55.0,1.4,1651.375,1619.373,1586.971,291.805,52.026,73.968,70.919,73.892,48.479,1.482,2.248,0.384,69.386,55.504,89.022,48.311,0.0,84.067,82.598,77.72,84.634,34.239,49.959,44.154,-10.828,49.469,97.375,70.938,70.438,53.094,54.469,0.0,38.531,72.0,70.0,1000.0,200.0,0.121,217.0,73.25,71.938,-0.052,71.875,67.875,53.219,54.281,0.0,43.969,72.0,70.0,1000.0,200.0,0.221,517.0,76.938,77.313,0.009,71.313,70.188,53.625,54.625,0.0,63.156,72.0,70.0,1000.0,200.0,0.349,646.0,76.625,76.938,0.02,72.563,71.438,55.063,56.969,0.0,36.813,72.0,70.0,1000.0,200.0,0.042,223.375,72.5,71.75,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.31,6.369,5.875,6.192,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,524.0,536.0,303.5,525.0,533.5,522.0,-0.009,7.334,0.0,16.02,0.987,0.266,-0.01,-0.0,-0.001,-0.0
9052007,1219,1.0,1.0,1.0,1.0,100.0,40.822,40.0,40.0,45.0,1.0,1.0,1022.548,264.715,0.012,11.732,0.0,80.0,55.0,1.4,1601.625,1675.727,1588.589,314.603,52.242,73.862,70.919,73.787,48.8,1.516,2.295,0.388,69.008,55.223,90.228,48.255,0.0,84.389,82.598,77.826,84.708,34.093,50.377,43.644,-10.82,50.156,97.313,70.875,70.875,53.094,54.563,0.0,37.656,72.0,70.0,1000.0,200.0,0.118,215.125,73.25,71.938,-0.052,71.875,68.188,53.313,54.281,0.0,44.0,72.0,70.0,1000.0,200.0,0.221,514.5,76.938,77.313,0.009,71.188,70.0,53.625,54.719,0.0,62.594,72.0,70.0,1000.0,200.0,0.352,649.5,76.625,77.063,0.021,72.875,71.688,54.938,56.969,0.0,37.719,72.0,70.0,1000.0,200.0,0.048,240.25,72.5,71.75,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.307,6.366,5.878,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,524.0,534.5,303.25,524.0,533.5,522.0,-0.005,6.881,0.0,15.57,1.023,0.265,-0.01,-0.0,-0.001,-0.0
9052007,1220,1.0,1.0,1.0,1.0,100.0,38.02,40.0,40.0,45.0,1.0,1.0,989.751,265.886,0.012,11.777,0.0,80.0,55.0,1.4,1617.25,1666.042,1567.585,316.395,52.457,73.756,70.814,73.787,49.228,1.452,2.256,0.384,68.685,55.011,90.789,48.395,0.0,84.496,82.524,77.826,84.634,34.02,51.213,43.28,-10.828,50.531,97.438,70.938,70.625,53.313,54.656,0.0,36.969,72.0,70.0,1000.0,200.0,0.116,212.875,73.25,71.938,-0.052,71.75,68.063,53.406,54.375,0.0,44.0,72.0,70.0,1000.0,200.0,0.214,508.0,76.938,77.313,0.009,71.188,70.438,53.719,54.719,0.0,63.125,72.0,70.0,1000.0,200.0,0.34,641.0,76.5,76.938,0.017,73.0,71.813,54.938,56.969,0.0,38.813,72.0,70.0,1000.0,200.0,0.053,250.25,72.5,71.75,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.302,6.363,5.872,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,524.0,533.5,303.25,525.0,533.0,523.0,-0.005,6.343,0.0,15.154,0.99,0.266,-0.01,-0.0,-0.001,-0.0
9052007,1221,1.0,1.0,1.0,1.0,100.0,35.993,40.0,40.0,45.0,1.0,1.0,989.751,262.372,0.012,11.643,0.0,80.0,55.0,1.4,1619.625,1677.343,1567.585,323.846,52.672,73.862,70.919,73.787,49.549,1.474,2.22,0.384,68.34,54.689,91.378,48.451,0.0,84.389,82.524,77.826,84.634,33.946,51.84,42.988,-10.82,50.625,97.625,70.938,70.938,53.375,54.656,0.0,37.438,72.0,70.0,1000.0,200.0,0.107,204.375,73.0,71.875,-0.052,71.75,67.938,53.531,54.375,0.0,43.844,72.0,70.0,1000.0,200.0,0.212,506.5,76.938,77.313,0.009,71.313,70.0,53.813,54.719,0.0,62.406,72.0,70.0,1000.0,200.0,0.341,639.5,76.625,76.938,0.02,73.0,72.25,54.938,56.844,0.0,39.313,72.0,70.0,1000.0,200.0,0.059,266.0,72.375,71.75,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.355,5.861,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,523.5,533.0,303.25,523.0,533.0,523.0,-0.005,5.883,0.0,14.629,0.99,0.262,-0.009,-0.0,-0.001,-0.0
9052007,1222,1.0,1.0,1.0,1.0,100.0,34.271,40.0,40.0,45.0,1.0,1.0,987.409,267.057,0.012,11.688,0.0,80.0,55.0,1.4,1612.25,1678.958,1586.971,323.763,52.995,74.074,71.129,73.998,50.192,1.455,2.223,0.366,68.143,54.545,91.855,48.62,0.0,84.496,82.376,77.826,84.634,33.946,52.466,42.624,-10.82,51.094,97.75,70.938,71.0,53.688,54.938,0.0,37.656,72.0,70.0,1000.0,200.0,0.104,201.625,73.188,71.938,-0.052,71.75,67.938,53.719,54.5,0.0,44.0,72.0,70.0,1000.0,200.0,0.21,503.75,76.938,77.313,0.009,71.313,70.188,54.094,54.875,0.0,63.125,72.0,70.0,1000.0,200.0,0.33,628.0,76.625,77.063,0.02,73.063,72.375,55.063,56.844,0.0,39.563,72.0,70.0,1000.0,200.0,0.066,282.0,72.5,71.75,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.36,5.867,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,523.5,532.0,303.25,523.5,533.0,523.0,-0.006,5.477,0.0,14.095,0.987,0.267,-0.01,-0.0,-0.001,-0.0
9052007,1223,1.0,1.0,1.0,1.0,100.0,33.176,40.0,40.0,45.0,1.0,1.0,959.297,257.687,0.012,11.673,0.0,80.0,55.0,1.4,1622.125,1640.264,1564.359,311.274,53.318,73.862,71.024,73.787,50.62,1.417,2.23,0.377,67.969,54.377,91.995,48.928,0.0,84.604,82.376,77.72,84.634,33.727,53.093,42.26,-10.82,51.219,97.75,71.125,71.5,54.0,55.031,0.0,37.563,72.0,70.0,1000.0,200.0,0.104,201.5,73.188,71.938,-0.052,71.625,67.938,54.0,54.656,0.0,44.188,72.0,70.0,1000.0,200.0,0.207,500.0,76.938,77.313,0.009,71.625,70.625,54.313,55.219,0.0,62.188,72.0,70.0,1000.0,200.0,0.323,622.5,76.625,76.938,0.018,73.0,72.75,55.125,56.844,0.0,40.0,72.0,70.0,1000.0,200.0,0.067,284.75,72.5,71.875,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.352,5.86,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,523.5,531.5,303.0,523.5,533.0,523.5,-0.006,5.143,0.0,13.842,0.959,0.258,-0.01,-0.0,-0.001,-0.0
9052007,1224,1.0,1.0,1.0,1.0,100.0,31.974,40.0,40.0,45.0,1.0,1.0,978.038,271.742,0.012,11.613,0.0,80.0,55.0,1.4,1621.0,1657.979,1591.826,308.33,53.641,74.074,71.34,73.998,50.941,1.436,2.212,0.395,67.826,54.265,92.135,49.152,0.0,84.496,82.376,77.72,84.486,33.653,53.511,42.114,-10.82,51.188,97.813,71.188,71.563,54.219,55.281,0.0,37.5,72.0,70.0,1000.0,200.0,0.104,201.25,73.188,71.875,-0.052,71.625,68.188,54.344,54.969,0.0,43.938,72.0,70.0,1000.0,200.0,0.198,487.5,77.125,77.313,0.009,71.625,70.375,54.406,55.313,0.0,63.25,72.0,70.0,1000.0,200.0,0.334,632.0,76.625,76.938,0.018,73.0,72.875,55.125,56.969,0.0,41.313,72.0,70.0,1000.0,200.0,0.068,289.0,72.5,71.875,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.355,5.866,6.177,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,524.0,531.0,303.0,524.5,532.5,523.0,-0.005,4.948,0.0,13.655,0.978,0.272,-0.01,-0.0,-0.001,-0.0
9052007,1225,1.0,1.0,1.0,1.0,100.0,31.517,40.0,40.0,45.0,1.0,1.0,983.895,256.515,0.012,11.703,0.0,80.0,55.0,1.4,1614.5,1670.883,1564.359,321.725,53.964,73.862,71.129,73.787,51.262,1.44,2.205,0.373,67.776,54.215,92.528,49.404,0.0,84.604,82.376,77.614,84.56,33.58,53.929,41.823,-10.828,51.781,97.938,71.188,71.563,54.5,55.563,0.0,37.563,72.0,70.0,1000.0,200.0,0.103,200.25,73.0,71.938,-0.052,71.75,68.063,54.531,55.094,0.0,44.094,72.0,70.0,1000.0,200.0,0.199,488.0,76.938,77.313,0.009,71.688,70.688,54.688,55.438,0.0,63.781,72.0,70.0,1000.0,200.0,0.328,627.5,76.625,76.938,0.015,73.063,72.938,55.219,56.969,0.0,41.906,72.0,70.0,1000.0,200.0,0.076,301.0,72.5,71.875,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.3,6.365,5.875,6.187,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,523.5,530.5,303.25,522.5,532.5,523.0,-0.006,4.741,0.0,13.407,0.984,0.257,-0.008,-0.0,-0.001,-0.0
9052007,1226,1.0,1.0,1.0,1.0,100.0,31.276,40.0,40.0,45.0,1.0,1.0,1002.635,265.886,0.012,11.658,0.0,80.0,55.0,1.4,1615.125,1696.747,1582.12,332.249,54.179,73.862,71.129,73.787,51.476,1.417,2.22,0.392,67.787,54.226,92.528,49.685,0.0,84.496,82.302,77.72,84.56,33.507,54.242,41.75,-10.82,51.688,98.0,71.188,71.625,54.688,55.75,0.0,37.656,72.0,70.0,1000.0,200.0,0.102,199.875,73.188,71.875,-0.052,71.75,67.938,54.625,55.188,0.0,43.75,72.0,70.0,1000.0,200.0,0.208,492.75,76.938,77.375,0.009,71.75,70.688,54.875,55.625,0.0,63.031,72.0,70.0,1000.0,200.0,0.331,632.5,76.625,76.938,0.017,73.0,73.063,55.406,57.188,0.0,42.25,72.0,70.0,1000.0,200.0,0.081,312.5,72.5,71.875,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.294,6.362,5.872,6.18,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,526.0,523.5,530.5,303.0,522.5,532.5,522.5,-0.006,4.635,0.0,13.356,1.003,0.266,-0.01,-0.001,-0.001,-0.0
9052007,1227,1.0,1.0,1.0,1.0,100.0,30.555,40.0,40.0,45.0,1.0,1.0,973.353,257.687,0.012,11.717,0.0,80.0,55.0,1.4,1629.125,1698.366,1570.813,334.889,54.61,74.18,71.55,74.104,51.905,1.41,2.205,0.366,67.716,54.16,92.079,49.909,0.0,84.604,82.302,77.614,84.486,33.36,54.451,41.75,-10.82,51.781,98.063,71.188,71.75,54.781,55.875,0.0,37.719,72.0,70.0,1000.0,200.0,0.101,199.5,73.0,71.875,-0.052,71.75,68.063,54.969,55.469,0.0,43.375,72.0,70.0,1000.0,200.0,0.207,495.0,76.938,77.313,0.009,71.625,71.0,55.0,55.781,0.0,64.063,72.0,70.0,1000.0,200.0,0.328,626.0,76.5,76.938,0.018,72.875,73.063,55.563,57.188,0.0,42.531,72.0,70.0,1000.0,200.0,0.08,310.5,72.5,71.875,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.357,5.866,6.179,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,526.0,523.5,530.0,303.25,524.5,532.5,522.5,-0.006,4.661,0.0,13.663,0.973,0.258,-0.009,-0.0,-0.001,-0.0
9052007,1228,1.0,1.0,1.0,1.0,100.0,30.701,40.0,40.0,45.0,1.0,1.0,979.209,263.543,0.012,11.747,0.0,80.0,55.0,1.4,1623.0,1698.366,1562.747,330.274,54.717,73.968,71.34,73.892,51.905,1.406,2.209,0.384,67.681,54.139,91.911,50.105,0.0,84.389,82.376,77.614,84.486,33.214,54.347,41.532,-10.82,51.906,98.125,71.313,71.875,54.906,55.938,0.0,37.719,72.0,70.0,1000.0,200.0,0.102,199.625,72.875,71.875,-0.052,71.75,68.188,55.031,55.688,0.0,43.938,72.0,70.0,1000.0,200.0,0.198,490.75,76.938,77.313,0.009,71.625,70.688,55.281,56.031,0.0,62.406,72.0,70.0,1000.0,200.0,0.323,624.0,76.625,76.938,0.018,72.875,73.25,55.688,57.281,0.0,42.844,72.0,70.0,1000.0,200.0,0.084,317.0,72.5,71.875,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.286,6.355,5.864,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,523.5,530.0,303.0,523.5,533.0,522.0,-0.005,4.624,0.0,13.581,0.979,0.264,-0.008,-0.0,-0.001,-0.0
9052007,1229,1.0,1.0,1.0,1.0,100.0,30.093,40.0,40.0,45.0,1.0,1.0,967.496,257.687,0.022,11.673,0.0,80.0,55.0,1.4,1641.375,1712.948,1593.444,342.622,54.717,73.968,71.34,73.892,52.012,1.402,2.194,0.37,67.707,54.167,92.051,50.329,0.0,84.067,82.228,77.614,84.412,33.14,54.451,41.459,-10.82,52.188,98.063,71.313,71.75,55.188,56.25,0.0,37.906,72.0,70.0,1000.0,200.0,0.101,198.375,73.0,71.875,-0.052,71.625,68.188,55.125,55.688,0.0,43.594,72.0,70.0,1000.0,200.0,0.205,497.25,76.938,77.313,0.009,71.75,70.625,55.281,56.094,0.0,62.719,72.0,70.0,1000.0,200.0,0.327,627.5,76.5,76.938,0.019,73.0,73.375,55.75,57.344,0.0,43.313,72.0,70.0,1000.0,200.0,0.091,331.25,72.5,71.875,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.36,5.867,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,526.0,523.5,530.0,303.0,523.0,532.5,522.0,-0.01,4.557,0.0,13.497,0.967,0.258,-0.009,-0.0,-0.001,-0.0
9052007,1230,1.0,1.0,1.0,1.0,100.0,30.798,40.0,40.0,45.0,1.0,1.0,978.038,258.858,0.022,11.658,0.0,80.0,55.0,1.4,1640.25,1704.844,1578.888,332.226,55.04,73.968,71.34,73.787,52.119,1.402,2.194,0.37,67.697,54.154,91.827,50.554,0.0,84.067,82.302,77.72,84.412,32.994,54.556,41.386,-10.82,52.375,98.188,71.438,71.75,55.281,56.25,0.0,37.938,72.0,70.0,1000.0,200.0,0.101,199.0,73.0,71.875,-0.052,71.75,68.063,55.219,55.906,0.0,43.313,72.0,70.0,1000.0,200.0,0.193,483.25,76.938,77.313,0.009,71.75,70.813,55.375,56.188,0.0,62.906,72.0,70.0,1000.0,200.0,0.331,628.0,76.625,76.938,0.021,72.875,73.375,55.844,57.344,0.0,44.531,72.0,70.0,1000.0,200.0,0.093,333.75,72.5,71.875,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.287,6.355,5.86,6.174,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.0,523.5,530.0,303.0,523.5,533.0,521.5,-0.01,4.537,0.0,13.599,0.978,0.259,-0.009,-0.0,-0.001,-0.0
9052007,1231,1.0,1.0,1.0,1.0,100.0,30.701,40.0,40.0,45.0,1.0,1.0,986.237,264.715,0.022,11.747,0.0,80.0,55.0,1.4,1640.25,1712.948,1575.657,343.128,54.932,74.074,71.34,73.892,52.119,1.41,2.202,0.381,67.7,54.16,91.714,50.666,0.0,83.959,82.228,77.614,84.338,32.994,54.556,41.386,-10.828,52.781,98.188,71.438,71.625,55.406,56.438,0.0,38.063,72.0,70.0,1000.0,200.0,0.101,198.625,72.875,71.75,-0.052,71.75,68.313,55.344,55.906,0.0,43.469,72.0,70.0,1000.0,200.0,0.195,483.75,76.938,77.313,0.009,71.875,70.688,55.5,56.438,0.0,62.25,72.0,70.0,1000.0,200.0,0.328,625.5,76.5,77.063,0.017,72.875,73.375,55.844,57.344,0.0,43.844,72.0,70.0,1000.0,200.0,0.099,344.5,72.5,71.938,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.295,6.36,5.863,6.182,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.0,523.5,530.0,303.0,524.0,532.5,521.5,-0.01,4.572,0.0,13.703,0.986,0.265,-0.009,-0.0,-0.001,-0.0
9052007,1232,1.0,1.0,1.0,1.0,100.0,30.64,40.0,40.0,45.0,1.0,1.0,978.038,261.201,0.022,11.673,0.0,80.0,55.0,1.4,1651.5,1717.814,1569.199,337.971,55.04,74.074,71.445,73.998,52.226,1.41,2.209,0.37,67.7,54.16,91.742,50.722,0.0,84.282,82.228,77.72,84.338,32.921,54.556,41.386,-10.82,52.969,98.125,71.5,72.25,55.5,56.563,0.0,38.063,72.0,70.0,1000.0,200.0,0.102,199.375,73.0,71.875,-0.052,71.75,68.563,55.531,56.094,0.0,42.75,72.0,70.0,1000.0,200.0,0.197,485.0,76.875,77.313,0.009,72.188,70.938,55.625,56.531,0.0,62.094,72.0,70.0,1000.0,200.0,0.33,627.5,76.5,76.938,0.019,72.875,73.375,56.063,57.438,0.0,44.531,72.0,70.0,1000.0,200.0,0.095,339.5,72.5,71.938,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.352,5.855,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.5,523.5,530.0,303.25,522.5,532.5,521.0,-0.01,4.567,0.0,13.735,0.978,0.261,-0.009,-0.001,-0.001,-0.0
9052007,1233,1.0,1.0,1.0,1.0,100.0,31.459,40.0,40.0,45.0,1.0,1.0,993.265,269.4,0.022,11.643,0.0,80.0,55.0,1.4,1660.5,1732.426,1590.207,347.055,55.363,74.074,71.55,74.209,52.44,1.406,2.22,0.377,67.742,54.172,91.855,50.834,0.0,84.389,82.228,77.614,84.338,32.994,54.66,41.459,-10.82,52.688,98.125,71.5,72.063,55.688,56.563,0.0,37.0,72.0,70.0,1000.0,200.0,0.108,206.0,72.875,71.75,-0.052,71.75,68.813,55.625,56.188,0.0,42.688,72.0,70.0,1000.0,200.0,0.194,481.75,76.938,77.313,0.009,72.375,70.688,55.656,56.531,0.0,64.063,72.0,70.0,1000.0,200.0,0.333,631.5,76.625,77.063,0.021,73.0,73.375,56.125,57.438,0.0,45.938,72.0,70.0,1000.0,200.0,0.101,348.0,72.625,71.938,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.352,5.853,6.171,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.0,523.5,530.0,303.0,522.0,532.5,520.5,-0.01,4.549,0.0,13.7,0.993,0.269,-0.009,-0.0,-0.001,-0.0
9052007,1234,1.0,1.0,1.0,1.0,100.0,31.607,40.0,40.0,45.0,1.0,1.0,976.867,260.029,0.012,11.792,0.0,80.0,55.0,1.4,1674.75,1717.814,1577.272,348.716,55.363,74.18,71.55,73.998,52.44,1.391,2.18,0.377,67.762,54.222,91.658,50.918,0.0,84.496,82.154,77.508,84.338,32.774,54.765,41.386,-10.82,53.031,98.188,71.5,72.063,55.688,56.563,0.0,37.25,72.0,70.0,1000.0,200.0,0.104,201.125,72.875,71.875,-0.052,71.625,68.813,55.625,56.313,0.0,43.188,72.0,70.0,1000.0,200.0,0.174,456.5,76.938,77.313,0.009,72.063,70.813,55.656,56.531,0.0,64.75,72.0,70.0,1000.0,200.0,0.348,644.0,76.625,76.938,0.017,73.0,73.375,56.063,57.438,0.0,45.844,72.0,70.0,1000.0,200.0,0.108,359.75,72.5,71.938,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.349,5.853,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.0,523.0,530.0,303.0,521.5,532.5,520.0,-0.006,4.618,0.0,14.117,0.977,0.26,-0.008,-0.0,-0.001,-0.0
9052007,1235,1.0,1.0,1.0,1.0,100.0,31.622,40.0,40.0,45.0,1.0,1.0,1004.978,260.029,0.022,11.717,0.0,80.0,55.0,1.4,1685.625,1742.18,1596.683,351.917,55.471,74.18,71.655,74.104,52.547,1.383,2.216,0.373,67.849,54.302,91.883,51.03,0.0,84.604,82.08,77.614,84.265,32.994,54.765,41.459,-10.82,53.156,98.188,71.5,72.25,55.813,56.906,0.0,37.844,72.0,70.0,1000.0,200.0,0.1,197.875,73.0,71.875,-0.052,71.875,68.938,55.75,56.406,0.0,42.781,72.0,70.0,1000.0,200.0,0.188,474.0,76.875,77.313,0.009,71.875,71.0,55.875,56.594,0.0,64.563,72.0,70.0,1000.0,200.0,0.341,639.5,76.5,77.063,0.017,72.875,73.375,56.125,57.563,0.0,46.75,72.0,70.0,1000.0,200.0,0.116,371.0,72.625,71.938,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.286,6.345,5.853,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.0,523.0,530.5,303.0,522.0,532.5,520.0,-0.011,4.556,0.0,13.787,1.005,0.26,-0.009,-0.001,-0.001,-0.0
9052007,1236,1.0,1.0,1.0,1.0,100.0,32.402,40.0,40.0,45.0,1.0,1.0,1015.52,257.687,0.022,11.717,0.0,80.0,55.0,1.4,1685.625,1747.06,1585.354,347.086,55.363,74.286,71.655,74.209,52.547,1.379,2.23,0.37,67.863,54.273,91.63,51.058,0.0,84.711,82.154,77.508,84.265,32.921,54.765,41.532,-10.82,53.188,98.25,71.5,72.188,55.906,56.906,0.0,38.188,72.0,70.0,1000.0,200.0,0.099,196.75,72.875,71.75,-0.052,71.875,68.813,55.75,56.406,0.0,43.406,72.0,70.0,1000.0,200.0,0.187,473.75,76.938,77.313,0.009,72.063,71.0,55.969,56.719,0.0,64.188,72.0,70.0,1000.0,200.0,0.332,632.0,76.5,76.938,0.018,73.0,73.25,56.219,57.75,0.0,46.344,72.0,70.0,1000.0,200.0,0.12,381.0,72.625,71.938,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.289,6.342,5.853,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.0,523.0,530.5,303.0,523.0,532.5,519.5,-0.01,4.619,0.0,14.025,1.016,0.258,-0.009,-0.0,-0.001,-0.0
9052007,1237,1.0,1.0,1.0,1.0,100.0,32.616,40.0,40.0,45.0,1.0,1.0,1026.062,265.886,0.012,11.658,0.0,80.0,55.0,1.4,1686.25,1764.976,1609.653,363.152,55.363,74.286,71.655,74.209,52.654,1.372,2.241,0.359,68.09,54.389,91.967,51.114,0.0,84.819,82.154,77.614,84.191,32.921,54.869,41.532,-10.82,53.5,98.188,71.5,72.063,56.0,56.906,0.0,36.688,72.0,70.0,1000.0,200.0,0.108,205.625,72.875,71.75,-0.052,71.75,68.813,55.844,56.5,0.0,42.375,72.0,70.0,1000.0,200.0,0.188,474.0,76.875,77.313,0.009,72.375,71.438,55.969,56.813,0.0,65.375,72.0,70.0,1000.0,200.0,0.345,643.0,76.625,76.938,0.018,72.875,73.25,56.219,57.75,0.0,47.813,72.0,70.0,1000.0,200.0,0.125,385.75,72.625,71.938,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.272,6.331,5.843,6.149,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,526.0,523.5,531.0,303.0,522.5,533.0,519.5,-0.005,4.574,0.0,13.954,1.026,0.266,-0.009,-0.001,-0.001,-0.0
9052007,1238,1.0,1.0,1.0,1.0,100.0,33.357,40.0,40.0,45.0,1.0,1.0,999.122,262.372,0.012,11.777,0.0,80.0,55.0,1.4,1710.875,1755.2,1603.165,351.098,55.471,74.392,71.76,74.315,52.654,1.379,2.238,0.366,68.063,54.448,91.518,51.198,0.0,84.819,82.006,77.614,84.191,32.847,54.869,41.605,-10.82,53.094,98.313,71.75,72.375,56.125,57.063,0.0,37.594,72.0,70.0,1000.0,200.0,0.101,198.0,72.875,71.75,-0.052,71.75,68.813,55.938,56.688,0.0,43.344,72.0,70.0,1000.0,200.0,0.178,465.75,76.938,77.313,0.009,72.188,71.438,56.094,57.0,0.0,65.25,72.0,70.0,1000.0,200.0,0.358,653.5,76.5,76.938,0.017,72.875,73.063,56.344,57.875,0.0,49.094,72.0,70.0,1000.0,200.0,0.123,383.0,72.625,72.063,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.286,6.344,5.853,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,526.0,523.0,531.0,303.0,523.0,532.5,519.5,-0.006,4.684,0.0,14.338,0.999,0.262,-0.009,-0.0,-0.001,-0.0
9052007,1239,1.0,1.0,1.0,1.0,100.0,33.921,40.0,40.0,45.0,1.0,1.0,1037.775,265.886,0.012,11.747,0.0,80.0,55.0,1.4,1710.875,1771.499,1606.408,367.128,55.471,74.392,71.655,74.315,52.761,1.379,2.238,0.362,68.223,54.555,91.49,51.254,0.0,84.604,81.858,77.401,84.117,32.701,54.974,41.459,-10.82,53.0,98.188,71.75,72.438,56.0,57.063,0.0,38.0,72.0,70.0,1000.0,200.0,0.099,196.75,72.813,71.75,-0.052,71.875,68.813,55.938,56.688,0.0,43.719,72.0,70.0,1000.0,200.0,0.177,459.25,76.875,77.313,0.009,72.188,71.313,56.094,57.0,0.0,65.563,72.0,70.0,1000.0,200.0,0.354,650.5,76.5,77.063,0.018,72.875,72.938,56.438,57.875,0.0,48.031,72.0,70.0,1000.0,200.0,0.134,401.0,72.688,72.063,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.283,6.347,5.852,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,526.0,523.0,531.5,303.0,523.0,532.5,519.0,-0.006,4.619,0.0,14.302,1.038,0.266,-0.008,-0.001,-0.001,-0.0
9052007,1240,1.0,1.0,1.0,1.0,100.0,35.227,40.0,40.0,45.0,1.0,1.0,1029.575,263.543,0.022,11.747,0.0,80.0,55.0,1.4,1716.5,1781.292,1637.292,357.018,55.578,74.604,71.971,74.526,52.761,1.375,2.252,0.362,68.263,54.62,91.462,51.282,0.0,84.496,82.006,77.508,84.117,32.774,54.869,41.532,-10.82,53.188,98.188,71.75,72.25,56.125,57.156,0.0,36.875,72.0,70.0,1000.0,200.0,0.107,205.0,72.813,71.875,-0.052,71.625,68.938,55.938,56.688,0.0,43.0,72.0,70.0,1000.0,200.0,0.171,458.0,76.938,77.313,0.009,72.063,71.188,56.188,57.0,0.0,66.0,72.0,70.0,1000.0,200.0,0.355,651.5,76.625,77.063,0.019,72.875,72.938,56.438,57.938,0.0,49.031,72.0,70.0,1000.0,200.0,0.135,402.0,72.688,72.063,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.292,6.347,5.863,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,526.0,523.0,532.0,303.25,522.5,532.5,518.5,-0.01,4.656,0.0,14.301,1.03,0.264,-0.007,-0.0,-0.001,-0.0
9052007,1241,1.0,1.0,1.0,1.0,100.0,36.246,40.0,40.0,45.0,1.0,1.0,1047.145,264.715,0.012,11.717,0.0,80.0,55.0,1.4,1728.0,1787.825,1625.898,377.93,55.901,74.498,71.865,74.315,53.082,1.379,2.292,0.384,68.572,54.792,91.799,51.366,0.0,84.711,81.932,77.401,84.117,32.994,54.974,41.605,-10.828,53.125,98.125,71.75,72.063,56.344,57.156,0.0,36.781,72.0,70.0,1000.0,200.0,0.106,202.875,72.813,71.75,-0.052,71.75,68.813,56.125,56.781,0.0,42.813,72.0,70.0,1000.0,200.0,0.178,459.5,76.938,77.313,0.009,72.188,71.0,56.281,57.125,0.0,65.438,72.0,70.0,1000.0,200.0,0.362,656.5,76.625,76.938,0.017,73.0,72.938,56.656,57.938,0.0,49.5,72.0,70.0,1000.0,200.0,0.145,416.75,72.688,72.063,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.347,5.861,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,523.0,532.0,303.25,522.0,532.5,518.5,-0.006,4.59,0.0,14.025,1.047,0.265,-0.008,-0.0,-0.001,-0.0
9052007,1242,1.0,1.0,1.0,1.0,100.0,36.584,40.0,40.0,45.0,1.0,1.0,1065.886,270.571,0.022,11.747,0.0,80.0,55.0,1.4,1731.75,1818.919,1630.779,381.217,55.686,74.71,71.971,74.526,52.868,1.375,2.266,0.373,68.671,54.812,91.714,51.506,0.0,84.604,82.006,77.401,84.117,32.921,55.078,41.677,-10.82,53.406,98.125,71.75,72.063,56.344,57.375,0.0,37.875,72.0,70.0,1000.0,200.0,0.098,196.125,72.813,71.75,-0.052,71.625,68.813,56.25,56.938,0.0,42.875,72.0,70.0,1000.0,200.0,0.181,464.25,76.875,77.313,0.009,72.188,71.563,56.188,57.125,0.0,65.125,72.0,70.0,1000.0,200.0,0.372,667.0,76.625,77.063,0.02,73.0,72.875,56.656,57.938,0.0,49.844,72.0,70.0,1000.0,200.0,0.151,426.5,72.688,72.063,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.341,5.855,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,523.0,532.5,303.0,523.0,532.5,518.5,-0.01,4.642,0.0,14.298,1.066,0.271,-0.008,-0.001,-0.001,-0.0
9052007,1243,1.0,1.0,1.0,1.0,100.0,38.227,40.0,40.0,45.0,1.0,1.0,1053.001,279.941,0.022,11.732,0.0,80.0,55.0,1.4,1741.125,1809.09,1637.292,374.918,56.009,74.498,71.76,74.421,53.082,1.364,2.263,0.377,68.699,54.933,91.518,51.563,0.0,84.711,81.932,77.508,84.043,32.994,55.183,41.677,-10.82,53.469,98.188,71.75,72.063,56.344,57.375,0.0,38.063,72.0,70.0,1000.0,200.0,0.099,196.5,72.813,71.75,-0.052,71.75,68.938,56.25,57.0,0.0,42.313,72.0,70.0,1000.0,200.0,0.177,459.25,76.875,77.313,0.009,72.188,71.563,56.281,57.219,0.0,65.5,72.0,70.0,1000.0,200.0,0.364,661.0,76.625,77.063,0.021,72.875,72.75,56.656,57.938,0.0,51.094,72.0,70.0,1000.0,200.0,0.153,428.75,72.688,72.125,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.276,6.344,5.856,6.162,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,523.0,533.0,303.0,521.0,532.5,518.5,-0.01,4.591,0.0,14.16,1.053,0.28,-0.008,-0.001,-0.001,-0.0
9052007,1244,1.0,1.0,1.0,1.0,100.0,38.958,40.0,40.0,45.0,1.0,1.0,1040.117,278.77,0.012,11.807,0.0,80.0,55.0,1.4,1754.5,1818.919,1634.034,382.479,55.901,74.604,71.865,74.421,52.975,1.364,2.281,0.366,68.777,55.009,91.434,51.591,0.0,84.819,82.006,77.508,84.043,32.994,55.078,41.823,-10.828,53.25,98.25,71.813,72.25,56.438,57.469,0.0,38.0,72.0,70.0,1000.0,200.0,0.099,199.0,72.688,71.75,-0.052,72.0,69.188,56.344,57.0,0.0,42.688,72.0,70.0,1000.0,200.0,0.178,460.25,76.875,77.313,0.009,72.313,71.563,56.5,57.219,0.0,65.313,72.0,70.0,1000.0,200.0,0.369,664.0,76.625,76.938,0.017,73.0,72.438,56.781,57.938,0.0,51.344,72.0,70.0,1000.0,200.0,0.156,432.25,72.688,72.125,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.281,6.347,5.856,6.167,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,523.0,533.5,303.0,522.0,532.5,518.5,-0.005,4.72,0.0,14.49,1.04,0.279,-0.007,-0.001,-0.001,-0.0
9052007,1245,1.0,1.0,1.0,1.0,100.0,39.679,40.0,40.0,45.0,1.0,1.0,1096.34,272.914,0.012,11.777,0.0,80.0,55.0,1.4,1754.5,1846.819,1642.181,399.497,55.794,74.604,71.865,74.421,52.975,1.375,2.295,0.373,69.027,55.168,91.322,51.619,0.0,84.711,81.932,77.508,84.043,32.994,54.974,42.114,-10.82,53.531,98.188,71.75,72.438,56.438,57.469,0.0,36.719,72.0,70.0,1000.0,200.0,0.108,205.625,72.688,71.75,-0.052,72.0,69.188,56.344,57.0,0.0,43.031,72.0,70.0,1000.0,200.0,0.185,466.5,76.938,77.313,0.009,72.188,71.813,56.5,57.219,0.0,66.25,72.0,70.0,1000.0,200.0,0.364,660.5,76.625,77.063,0.017,73.188,72.438,56.781,58.0,0.0,52.0,72.0,70.0,1000.0,200.0,0.167,445.75,72.75,72.125,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.279,6.341,5.852,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,523.0,534.0,303.0,521.0,532.5,518.5,-0.006,4.887,0.0,14.93,1.096,0.273,-0.007,-0.0,-0.001,-0.0
9052007,1246,1.0,1.0,1.0,1.0,100.0,41.038,40.0,40.0,45.0,1.0,1.0,1095.168,275.256,0.022,11.688,0.0,80.0,55.0,1.4,1788.25,1871.499,1661.772,404.724,56.009,74.71,71.865,74.526,53.082,1.36,2.306,0.37,69.241,55.401,91.069,51.591,0.0,84.711,81.858,77.401,83.969,33.067,54.66,42.551,-10.82,53.313,98.188,71.938,72.438,56.438,57.469,0.0,37.906,72.0,70.0,1000.0,200.0,0.099,196.5,72.813,71.75,-0.052,72.125,69.125,56.344,57.0,0.0,42.594,72.0,70.0,1000.0,200.0,0.188,471.5,76.875,77.313,0.009,72.188,71.313,56.5,57.344,0.0,65.688,72.0,70.0,1000.0,200.0,0.376,672.5,76.625,77.063,0.018,73.0,72.438,56.781,58.0,0.0,52.938,72.0,70.0,1000.0,200.0,0.174,457.25,72.688,72.125,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.281,6.344,5.852,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,523.0,534.5,303.0,521.0,533.0,518.0,-0.01,5.134,0.0,15.408,1.095,0.275,-0.008,-0.001,-0.001,-0.0
9052007,1247,1.0,1.0,1.0,1.0,100.0,40.984,40.0,40.0,45.0,1.0,1.0,1104.539,270.571,0.012,11.688,0.0,80.0,55.0,1.4,1793.625,1846.819,1656.868,385.851,55.578,74.817,71.971,74.738,52.761,1.379,2.32,0.366,69.256,55.398,90.508,51.619,0.0,84.604,81.858,77.295,84.043,33.067,54.242,42.697,-10.82,53.281,98.25,71.813,72.188,56.438,57.469,0.0,38.094,72.0,70.0,1000.0,200.0,0.099,196.875,72.688,71.75,-0.052,72.0,68.938,56.25,57.0,0.0,43.375,72.0,70.0,1000.0,200.0,0.188,473.25,76.938,77.313,0.009,72.188,71.625,56.563,57.219,0.0,65.625,72.0,70.0,1000.0,200.0,0.367,663.0,76.625,77.063,0.02,73.0,72.25,56.781,57.938,0.0,54.313,72.0,70.0,1000.0,200.0,0.173,455.75,72.688,72.125,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.278,6.341,5.85,6.16,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,523.0,535.0,302.75,521.5,532.5,518.5,-0.006,5.315,0.0,15.645,1.105,0.271,-0.007,-0.0,-0.001,-0.0
9052007,1248,1.0,1.0,1.0,1.0,100.0,41.685,40.0,40.0,45.0,1.0,1.0,1095.168,274.085,0.022,11.747,0.0,80.0,55.0,1.4,1792.375,1856.684,1666.678,395.278,55.578,74.71,71.865,74.526,52.547,1.364,2.331,0.377,69.379,55.478,90.677,51.506,0.0,84.711,81.784,77.295,83.895,33.36,54.138,42.916,-10.828,53.438,98.188,71.938,72.688,56.438,57.469,0.0,36.844,72.0,70.0,1000.0,200.0,0.107,205.5,72.688,71.75,-0.052,72.0,68.938,56.25,56.938,0.0,43.344,72.0,70.0,1000.0,200.0,0.184,470.25,76.938,77.313,0.009,72.313,71.563,56.281,57.219,0.0,65.875,72.0,70.0,1000.0,200.0,0.367,663.0,76.625,77.063,0.019,72.875,72.188,56.656,57.938,0.0,53.313,72.0,70.0,1000.0,200.0,0.174,459.25,72.75,72.125,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.281,6.345,5.853,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.5,522.5,535.5,303.25,520.5,532.5,518.0,-0.01,5.403,0.0,15.602,1.095,0.274,-0.007,-0.0,-0.001,-0.0
9052007,1249,1.0,1.0,1.0,1.0,100.0,42.367,40.0,40.0,45.0,1.0,1.0,1126.794,276.428,0.012,11.717,0.0,80.0,55.0,1.4,1802.25,1901.191,1684.701,427.64,55.578,74.71,71.971,74.632,52.654,1.337,2.335,0.373,69.781,55.813,91.069,51.45,0.0,84.711,81.784,77.401,83.895,33.36,54.033,43.134,-10.82,53.563,98.125,71.813,72.375,56.344,57.375,0.0,36.438,72.0,70.0,1000.0,200.0,0.107,205.375,72.563,71.75,-0.052,72.25,68.813,56.25,56.938,0.0,43.313,72.0,70.0,1000.0,200.0,0.193,477.5,76.938,77.313,0.009,72.375,71.563,56.281,57.219,0.0,66.563,72.0,70.0,1000.0,200.0,0.378,672.0,76.625,76.938,0.012,72.875,71.813,56.656,57.938,0.0,53.813,72.0,70.0,1000.0,200.0,0.187,475.25,72.75,72.063,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.276,6.342,5.85,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,522.5,535.5,303.25,520.5,533.0,518.0,-0.006,5.54,0.0,15.917,1.127,0.276,-0.006,-0.0,-0.001,-0.0
9052007,1250,1.0,1.0,1.0,1.0,100.0,43.46,40.0,40.0,45.0,1.0,1.0,1129.136,282.284,0.022,11.837,0.0,80.0,55.0,1.4,1828.125,1914.413,1689.625,422.104,55.794,74.817,71.865,74.632,52.654,1.345,2.364,0.377,69.966,55.862,90.901,51.422,0.0,85.033,81.784,77.295,83.895,33.58,53.929,43.28,-10.82,53.375,98.188,71.813,72.063,56.344,57.469,0.0,37.813,72.0,70.0,1000.0,200.0,0.099,196.0,72.563,71.563,-0.052,72.25,68.688,56.25,56.938,0.0,42.938,72.0,70.0,1000.0,200.0,0.198,488.75,76.938,77.313,0.009,72.313,71.438,56.281,57.219,0.0,66.25,72.0,70.0,1000.0,200.0,0.392,686.0,76.625,76.938,0.017,72.875,71.813,56.781,57.938,0.0,55.75,72.0,70.0,1000.0,200.0,0.191,478.5,72.75,72.313,-0.003,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.279,6.342,5.847,6.164,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,522.5,536.5,303.25,523.0,533.0,518.0,-0.01,5.642,0.0,15.957,1.129,0.282,-0.008,-0.0,-0.001,-0.0
9052007,1251,1.0,1.0,1.0,1.0,100.0,43.416,40.0,40.0,45.0,1.0,1.0,1145.535,290.483,0.012,11.777,0.0,80.0,55.0,1.4,1845.5,1911.106,1686.342,419.74,55.471,74.817,71.865,74.526,52.547,1.345,2.378,0.37,70.036,55.989,90.508,51.534,0.0,84.819,81.784,77.401,83.821,33.653,53.825,43.571,-10.82,53.031,98.125,71.813,72.188,56.344,57.469,0.0,38.0,72.0,70.0,1000.0,200.0,0.099,196.5,72.563,71.563,-0.052,72.313,68.813,56.125,56.938,0.0,43.594,72.0,70.0,1000.0,200.0,0.196,486.75,76.875,77.313,0.009,72.063,71.313,56.188,57.125,0.0,67.625,72.0,70.0,1000.0,200.0,0.379,672.5,76.625,77.063,0.019,72.875,71.75,56.781,57.938,0.0,54.781,72.0,70.0,1000.0,200.0,0.201,490.5,72.688,72.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.287,6.347,5.852,6.169,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,525.0,523.0,536.5,303.5,521.5,533.0,518.0,-0.006,5.79,0.0,16.233,1.146,0.29,-0.008,-0.001,-0.001,-0.0
9052007,1252,1.0,1.0,1.0,1.0,100.0,43.797,40.0,40.0,45.0,1.0,1.0,1151.391,284.627,0.012,11.732,0.0,80.0,55.0,1.4,1849.75,1912.76,1679.781,418.718,55.363,74.71,71.865,74.738,52.547,1.36,2.367,0.373,70.193,56.114,90.508,51.366,0.0,84.711,81.784,77.401,83.895,33.8,53.825,43.79,-10.82,53.125,98.125,71.813,72.438,56.125,57.469,0.0,36.625,72.0,70.0,1000.0,200.0,0.108,206.375,72.563,71.563,-0.052,72.25,68.938,55.938,56.938,0.0,42.656,72.0,70.0,1000.0,200.0,0.203,493.25,76.938,77.125,0.009,72.188,70.938,56.188,57.125,0.0,66.938,72.0,70.0,1000.0,200.0,0.373,667.5,76.625,76.938,0.019,72.688,71.688,56.656,57.875,0.0,55.094,72.0,70.0,1000.0,200.0,0.191,482.0,72.75,72.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.283,6.344,5.848,6.166,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,523.5,537.5,303.25,522.0,533.0,518.5,-0.006,5.853,0.0,16.287,1.151,0.285,-0.008,-0.0,-0.001,-0.0
9052007,1253,1.0,1.0,1.0,1.0,100.0,44.22,40.0,40.0,45.0,1.0,1.0,1146.706,284.627,0.012,11.643,0.0,80.0,55.0,1.4,1846.75,1906.147,1694.552,420.498,55.363,74.71,71.655,74.526,52.333,1.364,2.364,0.388,70.227,56.155,90.396,51.45,0.0,84.496,81.636,77.295,83.821,33.873,53.616,43.862,-10.82,52.813,98.125,71.813,72.25,56.125,57.469,0.0,37.688,72.0,70.0,1000.0,200.0,0.101,197.875,72.563,71.563,-0.052,72.125,68.813,55.938,56.781,0.0,44.031,72.0,70.0,1000.0,200.0,0.188,473.25,76.938,77.313,0.009,72.063,70.688,56.094,57.125,0.0,65.813,72.0,70.0,1000.0,200.0,0.39,684.0,76.625,77.063,0.017,72.688,71.688,56.656,57.875,0.0,56.125,72.0,70.0,1000.0,200.0,0.198,487.75,72.938,72.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.281,6.342,5.847,6.163,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,523.5,538.0,303.0,522.0,533.0,518.0,-0.006,5.891,0.0,16.162,1.147,0.285,-0.008,-0.0,-0.001,-0.0
9052007,1254,1.0,1.0,1.0,1.0,100.0,44.195,40.0,40.0,45.0,1.0,1.0,1175.988,284.627,0.012,11.673,0.0,80.0,55.0,1.4,1850.5,1916.067,1692.909,421.497,55.148,74.604,71.655,74.632,52.226,1.364,2.392,0.384,70.287,56.213,90.424,51.394,0.0,84.282,81.636,77.295,83.821,33.873,53.302,43.935,-10.82,52.844,98.125,71.938,72.25,56.125,57.375,0.0,37.938,72.0,70.0,1000.0,200.0,0.1,197.5,72.688,71.563,-0.052,72.125,68.813,55.938,56.688,0.0,43.781,72.0,70.0,1000.0,200.0,0.196,484.5,76.875,77.313,0.009,72.063,70.813,56.094,57.0,0.0,66.438,72.0,70.0,1000.0,200.0,0.375,673.5,76.625,77.063,0.021,72.563,71.563,56.438,57.875,0.0,55.969,72.0,70.0,1000.0,200.0,0.208,499.0,72.75,72.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.284,6.352,5.856,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,523.5,538.0,303.0,521.5,533.5,518.0,-0.006,6.045,0.0,16.322,1.176,0.285,-0.009,-0.001,-0.001,-0.0
9052007,1255,1.0,1.0,1.0,1.0,100.0,45.014,40.0,40.0,45.0,1.0,1.0,1147.877,283.455,0.012,11.732,0.0,80.0,55.0,1.4,1850.5,1911.106,1691.267,421.762,55.363,74.71,71.55,74.526,52.226,1.383,2.374,0.392,70.331,56.265,90.396,51.422,0.0,84.496,81.636,77.295,83.748,34.02,53.511,44.081,-10.82,52.844,98.125,72.0,72.188,56.125,57.375,0.0,38.156,72.0,70.0,1000.0,200.0,0.099,197.25,72.563,71.563,-0.052,72.125,68.938,55.844,56.781,0.0,44.469,72.0,70.0,1000.0,200.0,0.194,482.75,76.875,77.313,0.009,72.063,70.813,56.094,57.0,0.0,67.0,72.0,70.0,1000.0,200.0,0.374,669.0,76.625,76.938,0.017,72.5,71.563,56.438,57.75,0.0,55.375,72.0,70.0,1000.0,200.0,0.21,502.25,72.75,72.438,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.286,6.352,5.86,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,523.5,538.5,303.0,521.5,533.5,518.0,-0.006,6.056,0.0,16.402,1.148,0.283,-0.008,-0.001,-0.001,-0.0
9052007,1256,1.0,1.0,1.0,1.0,100.0,45.117,40.0,40.0,45.0,1.0,1.0,1192.387,283.455,0.012,11.703,0.0,80.0,55.0,1.4,1855.125,1949.198,1699.483,447.626,55.255,74.604,71.655,74.421,52.119,1.387,2.418,0.384,70.531,56.425,90.845,51.366,0.0,84.389,81.636,77.401,83.748,34.166,53.407,44.227,-10.82,53.313,98.0,71.938,72.375,56.125,57.156,0.0,36.813,72.0,70.0,1000.0,200.0,0.108,206.5,72.563,71.563,-0.052,71.75,69.125,55.844,56.688,0.0,43.563,72.0,70.0,1000.0,200.0,0.203,490.5,76.875,77.313,0.009,72.063,70.938,55.969,57.0,0.0,66.0,72.0,70.0,1000.0,200.0,0.384,676.5,76.625,77.063,0.017,72.563,71.25,56.344,57.75,0.0,56.188,72.0,70.0,1000.0,200.0,0.21,501.75,72.75,72.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.292,6.355,5.864,6.172,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,523.5,539.0,303.0,521.0,533.0,518.0,-0.006,6.119,0.0,16.361,1.192,0.283,-0.008,-0.001,-0.001,-0.0
9052007,1257,1.0,1.0,1.0,1.0,100.0,45.622,40.0,40.0,45.0,1.0,1.0,1173.646,291.654,0.012,11.703,0.0,80.0,55.0,1.4,1862.25,1921.031,1694.552,421.392,55.363,74.817,71.76,74.738,52.226,1.387,2.4,0.392,70.467,56.4,90.172,51.422,0.0,84.389,81.562,77.295,83.674,34.166,53.198,44.299,-10.82,52.656,98.125,71.938,72.375,56.0,57.156,0.0,37.438,72.0,70.0,1000.0,200.0,0.103,199.75,72.563,71.438,-0.052,71.875,68.813,55.844,56.688,0.0,43.406,72.0,70.0,1000.0,200.0,0.185,476.0,76.875,77.313,0.009,72.063,70.813,55.969,56.813,0.0,65.875,72.0,70.0,1000.0,200.0,0.383,680.5,76.625,77.063,0.018,72.375,71.25,56.438,57.75,0.0,55.969,72.0,70.0,1000.0,200.0,0.213,504.75,72.938,72.438,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.355,5.861,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,523.5,539.0,303.25,521.0,533.5,518.0,-0.006,6.231,0.0,16.478,1.174,0.292,-0.009,-0.001,-0.001,-0.0
9052007,1258,1.0,1.0,1.0,1.0,100.0,45.901,40.0,40.0,45.0,1.0,1.0,1157.248,283.455,0.022,11.747,0.0,80.0,55.0,1.4,1852.25,1894.585,1691.267,420.688,55.363,74.498,71.55,74.526,52.012,1.387,2.4,0.395,70.489,56.384,90.284,51.366,0.0,84.282,81.562,77.295,83.674,34.239,53.198,44.299,-10.828,52.625,98.0,71.938,72.438,56.0,57.156,0.0,37.781,72.0,70.0,1000.0,200.0,0.101,198.25,72.438,71.563,-0.052,71.875,68.813,55.844,56.688,0.0,43.656,72.0,70.0,1000.0,200.0,0.185,468.75,76.875,77.313,0.009,71.875,70.438,55.969,56.813,0.0,66.75,72.0,70.0,1000.0,200.0,0.377,672.5,76.625,77.063,0.018,72.313,71.125,56.344,57.75,0.0,55.438,72.0,70.0,1000.0,200.0,0.213,506.0,72.938,72.438,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.291,6.353,5.858,6.175,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.0,524.0,539.0,303.25,521.0,533.5,518.0,-0.011,6.233,0.0,16.42,1.157,0.283,-0.007,-0.001,-0.001,-0.0
9052007,1259,1.0,1.0,1.0,1.0,100.0,45.572,40.0,40.0,45.0,1.0,1.0,1175.988,285.798,0.012,11.658,0.0,80.0,55.0,1.4,1842.375,1902.843,1691.267,414.696,55.148,74.604,71.655,74.421,52.119,1.421,2.411,0.384,70.478,56.385,90.256,51.31,0.0,84.389,81.414,77.295,83.6,34.239,53.198,44.299,-10.82,52.625,98.0,72.0,72.688,55.813,57.063,0.0,37.625,72.0,70.0,1000.0,200.0,0.102,199.5,72.563,71.563,-0.052,72.0,68.938,55.75,56.5,0.0,42.281,72.0,70.0,1000.0,200.0,0.185,470.5,76.875,77.313,0.009,71.875,70.688,55.875,56.813,0.0,66.25,72.0,70.0,1000.0,200.0,0.383,677.5,76.625,77.063,0.017,72.063,71.125,56.344,57.563,0.0,56.5,72.0,70.0,1000.0,200.0,0.205,494.5,72.938,72.438,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.297,6.363,5.866,6.185,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.5,524.0,539.5,303.0,522.0,533.5,518.0,-0.006,6.186,0.0,16.296,1.176,0.286,-0.008,-0.001,-0.001,-0.0
9052007,1300,1.0,1.0,1.0,1.0,100.0,45.482,40.0,40.0,45.0,1.0,1.0,1165.447,277.599,0.012,11.732,0.0,80.0,55.0,1.4,1842.375,1906.147,1689.625,418.91,55.04,74.817,71.76,74.632,51.798,1.406,2.414,0.377,70.477,56.381,90.34,51.226,0.0,84.174,81.562,77.189,83.674,34.313,53.093,44.372,-10.828,52.469,98.063,71.938,72.375,55.813,57.156,0.0,37.813,72.0,70.0,1000.0,200.0,0.101,199.0,72.438,71.563,-0.052,71.563,68.938,55.75,56.688,0.0,43.406,72.0,70.0,1000.0,200.0,0.182,467.75,76.875,77.313,0.009,71.875,70.688,55.656,56.719,0.0,65.563,72.0,70.0,1000.0,200.0,0.375,667.5,76.625,77.063,0.02,72.313,71.063,56.219,57.563,0.0,55.469,72.0,70.0,1000.0,200.0,0.212,506.0,72.938,72.438,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.3,6.366,5.868,6.188,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,525.0,523.5,539.5,303.25,521.5,533.5,518.0,-0.006,6.284,0.0,16.397,1.165,0.278,-0.007,-0.001,-0.001,-0.0
9052007,1301,1.0,1.0,1.0,1.0,100.0,45.036,40.0,40.0,45.0,1.0,1.0,1152.562,281.113,0.022,11.732,0.0,80.0,55.0,1.4,1840.625,1891.284,1678.141,406.795,54.825,74.498,71.655,74.421,51.798,1.406,2.403,0.388,70.474,56.382,90.34,51.114,0.0,84.174,81.562,77.189,83.6,34.386,53.093,44.372,-10.82,52.469,98.0,71.938,72.75,55.813,57.063,0.0,37.813,72.0,70.0,1000.0,200.0,0.101,199.375,72.438,71.563,-0.052,71.625,68.938,55.625,56.5,0.0,42.25,72.0,70.0,1000.0,200.0,0.177,457.75,76.875,77.313,0.009,71.688,70.438,55.656,56.719,0.0,65.688,72.0,70.0,1000.0,200.0,0.384,677.0,76.625,77.063,0.017,72.0,70.938,56.219,57.438,0.0,55.531,72.0,70.0,1000.0,200.0,0.202,494.0,72.938,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.651,11.712,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,525.5,524.0,540.0,303.25,521.5,533.5,518.0,-0.01,6.263,0.0,16.278,1.153,0.281,-0.007,-0.001,-0.001,-0.0
9052007,1302,1.0,1.0,1.0,1.0,100.0,44.968,40.0,40.0,45.0,1.0,1.0,1136.164,281.113,0.022,11.703,0.0,80.0,55.0,1.4,1828.0,1864.912,1679.781,397.677,54.825,74.71,71.971,74.632,51.798,1.429,2.385,0.384,70.34,56.309,90.2,50.974,0.0,84.282,81.562,77.189,83.674,34.459,53.198,44.372,-10.82,52.594,98.125,71.938,72.875,55.813,56.969,0.0,37.563,72.0,70.0,1000.0,200.0,0.104,201.0,72.438,71.563,-0.052,71.625,69.375,55.625,56.406,0.0,42.031,72.0,70.0,1000.0,200.0,0.173,454.0,76.938,77.125,0.009,71.75,70.938,55.656,56.719,0.0,64.688,72.0,70.0,1000.0,200.0,0.362,658.5,76.625,77.063,0.018,72.313,70.938,56.125,57.563,0.0,55.594,72.0,70.0,1000.0,200.0,0.202,491.5,72.938,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.615,11.681,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.0,524.0,540.0,303.0,522.0,533.5,518.5,-0.011,6.191,0.0,16.119,1.136,0.281,-0.007,-0.0,-0.001,-0.0
9052007,1303,1.0,1.0,1.0,1.0,100.0,45.27,40.0,40.0,45.0,1.0,1.0,1147.877,282.284,0.022,11.747,0.0,80.0,55.0,1.4,1797.25,1873.146,1673.226,410.254,55.04,74.71,72.181,74.632,51.798,1.421,2.367,0.384,70.322,56.238,90.424,50.497,0.0,84.496,81.414,77.295,83.6,34.313,53.198,44.372,-10.82,52.656,98.063,72.125,74.188,55.813,57.063,0.0,37.75,72.0,70.0,1000.0,200.0,0.102,199.625,72.563,71.563,-0.052,71.75,70.0,55.625,56.5,0.0,42.031,72.0,70.0,1000.0,200.0,0.169,450.75,76.875,77.313,0.009,71.875,71.313,55.656,56.719,0.0,64.25,72.0,70.0,1000.0,200.0,0.366,662.5,76.625,77.063,0.017,72.375,70.938,56.219,57.438,0.0,54.594,72.0,70.0,1000.0,200.0,0.209,500.5,72.938,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.585,11.647,12.261,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,524.0,540.0,303.0,523.0,533.5,518.5,-0.012,6.257,0.0,16.418,1.148,0.282,-0.008,-0.001,-0.001,-0.0
9052007,1304,1.0,1.0,1.0,1.0,100.0,45.183,40.0,40.0,45.0,1.0,1.0,1157.248,289.312,0.012,11.792,0.0,80.0,55.0,1.4,1810.5,1897.887,1689.625,405.911,55.148,74.923,72.601,74.738,51.905,1.406,2.356,0.381,70.323,56.257,90.677,49.909,0.0,84.604,81.34,77.295,83.6,34.386,53.093,44.372,-10.82,52.344,98.0,72.125,74.188,55.813,56.969,0.0,38.063,72.0,70.0,1000.0,200.0,0.1,198.0,72.438,71.563,-0.052,71.75,70.0,55.625,56.5,0.0,42.219,72.0,70.0,1000.0,200.0,0.178,457.25,76.875,77.125,0.009,72.063,71.563,55.656,56.594,0.0,64.25,72.0,70.0,1000.0,200.0,0.361,659.0,76.625,77.063,0.017,72.563,70.875,56.125,57.438,0.0,56.188,72.0,70.0,1000.0,200.0,0.216,508.75,72.938,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.577,11.626,12.259,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,525.0,524.0,540.5,303.0,522.0,533.5,518.5,-0.007,6.295,0.0,16.361,1.157,0.289,-0.007,-0.0,-0.001,-0.0
