DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,1305,1.0,1.0,1.0,1.0,100.0,45.191,40.0,40.0,45.0,1.0,1.0,1166.618,286.969,0.012,11.747,0.0,80.0,55.0,1.4,1833.5,1907.8,1715.95,414.005,55.04,74.817,72.707,74.632,52.012,1.383,2.382,0.392,70.399,56.319,90.705,49.348,0.0,84.604,81.414,77.295,83.6,34.532,53.198,44.518,-10.82,51.844,97.938,72.313,74.688,55.688,56.969,0.0,37.156,72.0,70.0,1000.0,200.0,0.108,206.875,72.563,71.563,-0.052,71.875,70.313,55.625,56.406,0.0,42.5,72.0,70.0,1000.0,200.0,0.172,452.5,76.875,77.313,0.009,72.375,71.563,55.656,56.594,0.0,65.625,72.0,70.0,1000.0,200.0,0.37,665.5,76.625,77.063,0.017,72.563,70.938,56.125,57.344,0.0,57.406,72.0,70.0,1000.0,200.0,0.225,519.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.49,12.561,11.62,12.244,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.0,525.0,524.5,540.5,303.25,522.0,533.5,518.5,-0.006,6.284,0.0,16.298,1.167,0.287,-0.008,-0.001,-0.001,-0.0
9052007,1306,1.0,1.0,1.0,1.0,100.0,45.447,40.0,40.0,45.0,1.0,1.0,1166.618,284.627,0.022,11.688,0.0,80.0,55.0,1.4,1857.625,1922.685,1711.005,414.09,55.148,75.241,72.917,74.949,52.012,1.375,2.411,0.377,70.476,56.432,90.845,49.04,0.0,84.496,81.34,77.189,83.526,34.459,53.302,44.518,-10.82,51.906,97.938,72.5,75.125,55.813,57.063,0.0,37.969,72.0,70.0,1000.0,200.0,0.109,206.625,72.438,71.563,-0.052,71.875,70.625,55.625,56.5,0.0,42.344,72.0,70.0,1000.0,200.0,0.167,446.0,76.875,77.313,0.009,72.313,71.813,55.656,56.594,0.0,66.625,72.0,70.0,1000.0,200.0,0.387,681.0,76.625,77.063,0.017,72.875,70.938,56.125,57.344,0.0,58.688,72.0,70.0,1000.0,200.0,0.226,519.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.569,11.63,12.251,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,525.0,524.0,540.5,303.25,522.0,533.5,518.5,-0.012,6.239,0.0,16.335,1.167,0.285,-0.007,-0.001,-0.001,-0.0
9052007,1307,1.0,1.0,1.0,1.0,100.0,45.776,40.0,40.0,45.0,1.0,1.0,1194.729,285.798,0.012,11.688,0.0,80.0,55.0,1.4,1862.375,1939.248,1704.419,428.999,55.255,75.135,72.917,74.949,52.119,1.36,2.378,0.384,70.651,56.472,91.097,48.844,0.0,84.711,81.34,77.083,83.526,34.386,53.511,44.518,-10.82,52.0,97.938,72.5,75.625,55.813,56.969,0.0,38.313,72.0,70.0,1000.0,200.0,0.109,206.125,72.438,71.438,-0.052,71.75,70.5,55.625,56.5,0.0,41.125,72.0,70.0,1000.0,200.0,0.169,455.5,76.875,77.313,0.009,72.313,71.625,55.875,56.594,0.0,67.063,72.0,70.0,1000.0,200.0,0.383,676.5,76.625,77.063,0.017,73.0,70.938,56.125,57.344,0.0,59.969,72.0,70.0,1000.0,200.0,0.244,539.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.58,11.634,12.264,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,524.5,524.5,540.5,303.25,523.0,533.5,518.5,-0.006,6.192,0.0,16.454,1.195,0.286,-0.008,-0.001,-0.001,-0.0
9052007,1308,1.0,1.0,1.0,1.0,100.0,45.937,40.0,40.0,45.0,1.0,1.0,1199.414,288.141,0.012,11.822,0.0,80.0,55.0,1.4,1878.625,1955.836,1712.653,432.309,55.255,75.241,73.127,75.16,52.119,1.333,2.392,0.381,70.784,56.559,90.957,48.536,0.0,84.926,81.34,77.189,83.452,34.459,53.511,44.736,-10.82,51.563,98.063,72.5,75.25,55.813,56.969,0.0,38.969,72.0,70.0,1000.0,200.0,0.109,208.75,72.438,71.563,-0.052,71.875,70.75,55.75,56.5,0.0,41.156,72.0,70.0,1000.0,200.0,0.174,458.75,76.875,77.313,0.009,72.313,71.938,55.875,56.719,0.0,67.625,72.0,70.0,1000.0,200.0,0.381,678.5,76.625,76.938,0.017,72.875,71.063,56.125,57.438,0.0,61.125,72.0,70.0,1000.0,200.0,0.249,546.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.484,12.556,11.617,12.236,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,524.5,524.0,541.0,303.25,523.5,533.5,518.5,-0.006,6.377,0.0,16.881,1.199,0.288,-0.007,-0.001,-0.001,-0.0
9052007,1309,1.0,1.0,1.0,1.0,100.0,45.877,40.0,40.0,45.0,1.0,1.0,1216.984,291.654,0.012,11.837,0.0,80.0,55.0,1.4,1914.0,1982.427,1732.459,446.674,55.148,75.347,73.232,75.16,52.226,1.353,2.432,0.384,71.119,56.852,90.873,48.311,0.0,84.819,81.266,77.083,83.452,34.386,53.616,44.736,-10.82,51.25,98.063,72.688,75.75,55.813,57.063,0.0,37.688,72.0,70.0,1000.0,200.0,0.119,215.75,72.438,71.563,-0.052,72.0,70.938,55.75,56.5,0.0,41.375,72.0,70.0,1000.0,200.0,0.18,466.0,76.875,77.313,0.009,72.313,71.563,55.875,56.719,0.0,67.313,72.0,70.0,1000.0,200.0,0.392,683.5,76.625,77.063,0.017,72.688,71.063,56.125,57.438,0.0,60.969,72.0,70.0,1000.0,200.0,0.253,550.5,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.574,11.636,12.257,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,524.5,524.0,541.0,303.25,522.0,533.5,518.5,-0.006,6.371,0.0,17.022,1.217,0.292,-0.007,-0.001,-0.001,-0.0
9052007,1310,1.0,1.0,1.0,1.0,100.0,46.088,40.0,40.0,45.0,1.0,1.0,1245.095,290.483,0.012,11.762,0.0,80.0,55.0,1.4,1914.0,1989.084,1740.73,455.664,55.148,75.453,73.127,75.266,52.226,1.345,2.45,0.381,71.315,56.893,90.761,48.339,0.0,84.604,81.193,77.295,83.452,34.459,53.511,44.736,-10.82,51.156,98.0,72.938,75.625,55.906,57.063,0.0,38.813,72.0,70.0,1000.0,200.0,0.114,212.625,72.438,71.563,-0.052,72.125,71.25,55.844,56.688,0.0,41.625,72.0,70.0,1000.0,200.0,0.178,464.0,76.875,77.313,0.009,72.313,71.563,55.969,56.719,0.0,66.688,72.0,70.0,1000.0,200.0,0.399,691.5,76.625,77.063,0.017,72.563,71.063,56.219,57.438,0.0,62.5,72.0,70.0,1000.0,200.0,0.26,559.5,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.582,11.638,12.262,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.5,524.0,541.0,303.25,523.5,534.0,518.5,-0.007,6.345,0.0,16.795,1.245,0.29,-0.007,-0.001,-0.001,-0.0
9052007,1311,1.0,1.0,1.0,1.0,100.0,46.386,40.0,40.0,45.0,1.0,1.0,1256.808,295.168,0.022,11.792,0.0,80.0,55.0,1.4,1928.75,1984.091,1747.355,452.107,55.148,75.771,73.443,75.583,52.333,1.372,2.461,0.373,71.449,57.131,90.705,48.367,0.0,84.604,81.34,77.083,83.378,34.532,53.407,44.955,-10.82,51.156,98.0,72.938,76.125,56.0,57.063,0.0,38.531,72.0,70.0,1000.0,200.0,0.12,217.25,72.313,71.563,-0.052,72.0,71.0,55.938,56.688,0.0,42.656,72.0,70.0,1000.0,200.0,0.172,455.5,76.875,77.313,0.009,72.188,71.625,55.969,56.719,0.0,67.688,72.0,70.0,1000.0,200.0,0.404,696.0,76.625,77.063,0.017,72.5,70.938,56.125,57.438,0.0,61.281,72.0,70.0,1000.0,200.0,0.263,561.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.587,11.636,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,524.5,524.5,541.5,303.5,523.0,534.0,518.5,-0.011,6.512,0.0,17.076,1.257,0.295,-0.006,-0.001,-0.001,-0.0
9052007,1312,1.0,1.0,1.0,1.0,100.0,47.412,40.0,40.0,45.0,1.0,1.0,1249.781,296.34,0.022,11.822,0.0,80.0,55.0,1.4,1936.0,2007.411,1753.988,453.44,55.471,75.665,73.548,75.583,52.333,1.345,2.45,0.384,71.624,57.232,90.508,48.199,0.0,84.496,81.193,77.189,83.452,34.606,53.407,45.101,-10.82,50.75,98.0,72.938,75.938,55.906,57.063,0.0,39.5,72.0,70.0,1000.0,200.0,0.121,217.25,72.438,71.563,-0.052,72.0,71.0,55.844,56.688,0.0,41.906,72.0,70.0,1000.0,200.0,0.184,468.25,76.875,77.313,0.009,72.188,71.625,55.969,56.719,0.0,67.25,72.0,70.0,1000.0,200.0,0.397,691.0,76.625,77.063,0.02,72.688,70.875,56.219,57.438,0.0,62.063,72.0,70.0,1000.0,200.0,0.264,562.0,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.589,11.645,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,524.0,524.5,541.5,303.0,524.0,534.0,519.0,-0.012,6.599,0.0,17.238,1.25,0.296,-0.007,-0.001,-0.001,-0.0
9052007,1313,1.0,1.0,1.0,1.0,100.0,47.56,40.0,40.0,45.0,1.0,1.0,1263.836,310.395,0.012,11.807,0.0,80.0,55.0,1.4,1938.5,2004.077,1778.926,450.227,55.148,75.771,73.443,75.583,52.226,1.356,2.436,0.406,71.699,57.357,90.368,48.171,0.0,84.282,81.193,76.977,83.452,34.679,53.302,45.246,-10.82,50.594,97.938,72.688,76.125,55.906,57.063,0.0,39.375,72.0,70.0,1000.0,200.0,0.121,217.25,72.313,71.563,-0.052,72.0,71.25,55.844,56.781,0.0,42.344,72.0,70.0,1000.0,200.0,0.173,459.5,76.875,77.375,0.009,72.188,71.813,55.969,56.813,0.0,67.438,72.0,70.0,1000.0,200.0,0.404,695.0,76.625,76.938,0.021,72.563,70.938,56.219,57.438,0.0,62.906,72.0,70.0,1000.0,200.0,0.272,571.5,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.571,11.63,12.252,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,524.5,524.5,541.5,303.25,525.5,534.0,519.0,-0.006,6.699,0.0,17.334,1.264,0.31,-0.006,-0.001,-0.001,-0.0
9052007,1314,1.0,1.0,1.0,1.0,100.0,48.065,40.0,40.0,45.0,1.0,1.0,1267.35,298.682,0.012,11.762,0.0,80.0,55.0,1.4,1949.125,2019.09,1758.967,463.266,55.148,75.771,73.443,75.583,52.226,1.372,2.49,0.388,71.925,57.534,90.368,48.227,0.0,84.174,81.119,77.083,83.304,34.752,53.302,45.246,-10.82,50.625,98.0,72.688,75.438,56.0,57.063,0.0,39.875,72.0,70.0,1000.0,200.0,0.12,217.375,72.313,71.563,-0.052,72.0,71.313,55.844,56.688,0.0,42.719,72.0,70.0,1000.0,200.0,0.176,454.5,76.875,77.313,0.009,72.188,71.813,55.969,56.813,0.0,67.5,72.0,70.0,1000.0,200.0,0.407,699.0,76.625,77.063,0.018,72.875,70.875,56.219,57.344,0.0,63.375,72.0,70.0,1000.0,200.0,0.277,577.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.485,12.556,11.63,12.234,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,524.0,524.5,542.0,303.25,524.5,534.0,519.0,-0.006,6.654,0.0,17.148,1.267,0.299,-0.006,-0.001,-0.001,-0.0
9052007,1315,1.0,1.0,1.0,1.0,100.0,47.955,40.0,40.0,45.0,1.0,1.0,1284.92,302.196,0.012,11.822,0.0,80.0,55.0,1.4,1950.375,2029.108,1758.967,467.083,55.255,75.559,73.127,75.477,52.226,1.36,2.479,0.388,72.063,57.61,90.34,48.423,0.0,84.067,81.193,76.977,83.304,34.899,53.198,45.319,-10.82,50.75,97.938,72.688,75.25,55.906,57.063,0.0,39.938,72.0,70.0,1000.0,200.0,0.122,220.625,72.313,71.438,-0.052,72.25,71.563,55.844,56.688,0.0,42.5,72.0,70.0,1000.0,200.0,0.181,466.25,76.875,77.313,0.009,72.313,71.563,55.969,56.813,0.0,67.438,72.0,70.0,1000.0,200.0,0.404,696.0,76.625,77.063,0.017,72.875,70.875,56.219,57.344,0.0,65.063,72.0,70.0,1000.0,200.0,0.286,585.5,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.493,12.574,11.623,12.254,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.75,524.0,524.5,542.0,303.25,525.0,534.5,519.0,-0.006,6.732,0.0,17.113,1.285,0.302,-0.007,-0.001,-0.001,-0.0
9052007,1316,1.0,1.0,1.0,1.0,100.0,48.268,40.0,40.0,45.0,1.0,1.0,1313.031,303.368,0.022,11.837,0.0,80.0,55.0,1.4,1978.125,2049.172,1780.591,479.818,55.255,75.559,73.232,75.371,52.333,1.356,2.497,0.388,72.305,57.766,90.452,48.311,0.0,84.067,81.266,77.083,83.378,34.972,53.302,45.465,-10.828,50.844,97.875,72.938,75.938,55.906,56.969,0.0,39.719,72.0,70.0,1000.0,200.0,0.131,227.0,72.188,71.438,-0.052,72.25,71.125,55.844,56.688,0.0,42.656,72.0,70.0,1000.0,200.0,0.183,468.0,76.875,77.313,0.009,72.188,71.563,55.969,56.813,0.0,68.625,72.0,70.0,1000.0,200.0,0.405,696.0,76.625,76.938,0.017,72.688,70.875,56.125,57.438,0.0,65.813,72.0,70.0,1000.0,200.0,0.292,593.5,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.459,12.543,11.604,12.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.25,524.0,525.0,542.0,303.25,525.5,534.5,519.0,-0.011,6.776,0.0,17.255,1.313,0.303,-0.006,-0.001,-0.001,-0.0
9052007,1317,1.0,1.0,1.0,1.0,100.0,49.07,40.0,40.0,45.0,1.0,1.0,1296.633,318.594,0.012,11.822,0.0,80.0,55.0,1.4,1988.0,2057.541,1820.726,462.725,55.363,75.559,73.232,75.477,52.333,1.349,2.515,0.403,72.466,57.925,90.508,48.283,0.0,84.067,81.193,77.083,83.304,34.899,53.407,45.61,-10.82,50.813,97.875,73.0,75.25,55.906,57.063,0.0,40.25,72.0,70.0,1000.0,200.0,0.133,227.625,72.313,71.438,-0.052,72.125,71.25,55.938,56.688,0.0,43.031,72.0,70.0,1000.0,200.0,0.183,468.25,76.875,77.313,0.009,72.188,71.438,55.969,56.813,0.0,68.375,72.0,70.0,1000.0,200.0,0.406,696.5,76.625,77.063,0.017,72.688,70.688,56.125,57.438,0.0,65.313,72.0,70.0,1000.0,200.0,0.298,597.5,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.464,12.546,11.603,12.224,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,329.5,524.0,525.0,542.5,303.25,526.0,534.5,519.0,-0.006,6.842,0.0,17.591,1.297,0.319,-0.007,-0.001,-0.001,-0.0
9052007,1318,1.0,1.0,1.0,1.0,100.0,49.3,40.0,40.0,45.0,1.0,1.0,1357.54,306.881,0.012,11.837,0.0,80.0,55.0,1.4,2009.25,2077.651,1783.925,484.243,55.363,75.771,73.337,75.688,52.333,1.353,2.529,0.392,72.728,58.012,90.48,48.423,0.0,84.067,81.119,77.083,83.304,34.972,53.302,45.756,-10.82,51.063,97.875,73.125,75.375,56.0,57.063,0.0,40.844,72.0,70.0,1000.0,200.0,0.132,227.125,72.313,71.438,-0.052,72.125,71.563,55.938,56.781,0.0,42.438,72.0,70.0,1000.0,200.0,0.194,479.25,76.875,77.313,0.009,72.313,71.625,56.094,56.813,0.0,67.688,72.0,70.0,1000.0,200.0,0.413,704.5,76.625,77.063,0.017,72.688,70.688,56.219,57.438,0.0,66.313,72.0,70.0,1000.0,200.0,0.299,599.0,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.634,11.686,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,525.0,542.5,303.25,526.5,534.5,519.0,-0.006,6.964,0.0,17.733,1.358,0.307,-0.007,-0.001,-0.001,-0.0
9052007,1319,1.0,1.0,1.0,1.0,100.0,50.299,40.0,40.0,45.0,1.0,1.0,1361.054,305.71,0.022,11.822,0.0,80.0,55.0,1.4,2009.25,2081.006,1797.281,493.261,55.578,75.559,73.232,75.477,52.44,1.368,2.529,0.388,72.853,58.157,90.508,48.395,0.0,84.174,81.045,77.083,83.23,35.045,53.198,45.902,-10.82,51.25,97.875,73.125,75.625,56.0,57.156,0.0,40.25,72.0,70.0,1000.0,200.0,0.143,237.0,72.188,71.438,-0.052,72.25,71.25,55.938,56.781,0.0,43.594,72.0,70.0,1000.0,200.0,0.193,477.75,76.875,77.313,0.009,72.188,71.625,55.969,56.813,0.0,68.375,72.0,70.0,1000.0,200.0,0.402,693.5,76.625,77.063,0.017,72.875,70.563,56.219,57.344,0.0,66.75,72.0,70.0,1000.0,200.0,0.306,606.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.618,11.674,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,525.0,542.5,303.25,524.5,534.5,519.0,-0.012,7.071,0.0,17.83,1.361,0.306,-0.006,-0.001,-0.001,-0.0
9052007,1320,1.0,1.0,1.0,1.0,100.0,50.284,40.0,40.0,45.0,1.0,1.0,1354.026,315.081,0.012,11.837,0.0,80.0,55.0,1.4,2013.375,2104.516,1800.624,495.641,55.363,75.771,73.337,75.688,52.333,1.341,2.522,0.392,73.052,58.345,90.256,48.423,0.0,84.067,80.971,76.977,83.304,35.192,53.093,46.12,-10.82,50.938,97.875,73.125,75.438,56.0,57.063,0.0,40.25,72.0,70.0,1000.0,200.0,0.145,238.125,72.313,71.438,-0.052,72.313,71.25,55.938,56.688,0.0,42.719,72.0,70.0,1000.0,200.0,0.195,486.0,76.875,77.313,0.009,72.063,71.563,55.969,56.813,0.0,68.563,72.0,70.0,1000.0,200.0,0.411,701.0,76.625,77.063,0.017,72.563,70.688,56.219,57.438,0.0,67.125,72.0,70.0,1000.0,200.0,0.308,607.0,73.188,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.613,11.674,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,525.0,543.0,303.25,524.5,534.5,519.0,-0.007,7.226,0.0,17.969,1.354,0.315,-0.007,-0.001,-0.001,-0.0
9052007,1321,1.0,1.0,1.0,1.0,100.0,50.73,40.0,40.0,45.0,1.0,1.0,1395.022,316.252,0.012,11.866,0.0,80.0,55.0,1.4,2032.375,2123.018,1830.804,499.391,55.363,75.665,73.232,75.477,52.333,1.345,2.555,0.392,73.207,58.551,90.256,48.451,0.0,83.959,81.045,77.083,83.23,35.265,52.884,46.266,-10.82,51.125,97.813,73.125,75.625,56.0,57.063,0.0,40.0,72.0,70.0,1000.0,200.0,0.146,239.125,72.313,71.438,-0.052,72.313,71.563,55.938,56.781,0.0,42.844,72.0,70.0,1000.0,200.0,0.201,492.0,76.875,77.313,0.009,72.188,71.938,56.094,56.813,0.0,68.125,72.0,70.0,1000.0,200.0,0.417,707.5,76.625,77.125,0.017,72.563,70.688,56.219,57.438,0.0,67.75,72.0,70.0,1000.0,200.0,0.312,609.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.605,11.672,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,525.0,543.0,303.25,527.0,534.5,519.0,-0.007,7.409,0.0,18.133,1.395,0.316,-0.007,-0.001,-0.001,-0.0
9052007,1322,1.0,1.0,1.0,1.0,100.0,51.177,40.0,40.0,45.0,1.0,1.0,1361.054,309.224,0.012,11.852,0.0,80.0,55.0,1.4,2047.75,2121.335,1817.371,499.962,55.363,75.878,73.443,75.688,52.333,1.353,2.576,0.392,73.387,58.649,90.256,48.423,0.0,84.067,80.971,76.977,83.157,35.192,52.989,46.339,-10.82,51.188,97.813,73.125,75.813,56.0,57.156,0.0,40.219,72.0,70.0,1000.0,200.0,0.146,238.75,72.313,71.438,-0.052,72.313,71.313,55.938,56.781,0.0,43.406,72.0,70.0,1000.0,200.0,0.199,491.0,76.875,77.313,0.009,72.063,71.625,56.094,57.0,0.0,68.375,72.0,70.0,1000.0,200.0,0.409,699.0,76.625,77.063,0.017,72.563,70.563,56.219,57.438,0.0,67.438,72.0,70.0,1000.0,200.0,0.322,621.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.594,11.666,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,525.0,543.5,303.25,526.5,534.5,519.5,-0.007,7.423,0.0,18.352,1.361,0.309,-0.007,-0.001,-0.001,-0.0
9052007,1323,1.0,1.0,1.0,1.0,100.0,51.633,40.0,40.0,45.0,1.0,1.0,1397.365,317.423,0.012,11.852,0.0,80.0,55.0,1.4,2051.125,2123.018,1822.405,504.64,55.363,75.665,73.232,75.583,52.333,1.36,2.573,0.392,73.59,58.867,90.116,48.423,0.0,84.174,81.045,77.083,83.157,35.265,52.884,46.484,-10.82,50.969,97.75,73.125,75.625,56.125,57.156,0.0,40.938,72.0,70.0,1000.0,200.0,0.146,239.125,72.313,71.438,-0.052,72.313,71.313,55.938,56.781,0.0,43.344,72.0,70.0,1000.0,200.0,0.206,491.5,76.875,77.313,0.009,72.188,71.625,56.094,57.0,0.0,68.25,72.0,70.0,1000.0,200.0,0.411,701.0,76.625,77.063,0.017,72.5,70.563,56.219,57.344,0.0,68.25,72.0,70.0,1000.0,200.0,0.323,623.5,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.613,11.676,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,525.0,543.0,303.5,527.0,534.5,519.5,-0.006,7.547,0.0,18.47,1.397,0.317,-0.007,-0.001,-0.001,-0.0
9052007,1324,1.0,1.0,1.0,1.0,100.0,52.599,40.0,40.0,45.0,1.0,1.0,1405.564,322.108,0.012,11.866,0.0,80.0,55.0,1.4,2056.875,2134.807,1832.486,499.574,55.578,75.878,73.443,75.794,52.44,1.364,2.605,0.388,73.745,58.961,89.976,48.339,0.0,84.282,81.045,76.977,83.157,35.412,52.675,46.557,-10.82,50.813,97.813,73.125,75.375,56.0,57.063,0.0,41.219,72.0,70.0,1000.0,200.0,0.146,238.875,72.313,71.438,-0.052,72.25,71.25,55.938,56.781,0.0,42.656,72.0,70.0,1000.0,200.0,0.204,496.0,76.875,77.313,0.009,72.188,71.563,56.094,56.813,0.0,68.25,72.0,70.0,1000.0,200.0,0.422,708.5,76.625,77.063,0.018,72.563,70.438,56.219,57.344,0.0,68.188,72.0,70.0,1000.0,200.0,0.326,625.5,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.622,11.683,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,525.0,543.5,303.25,526.0,534.5,519.5,-0.006,7.661,0.0,18.369,1.406,0.322,-0.007,-0.001,-0.001,-0.0
9052007,1325,1.0,1.0,1.0,1.0,100.0,52.643,40.0,40.0,45.0,1.0,1.0,1432.504,317.423,0.012,11.837,0.0,80.0,55.0,1.4,2061.625,2143.234,1830.804,508.253,55.363,75.665,73.232,75.583,52.226,1.368,2.594,0.392,73.866,59.019,90.144,48.423,0.0,84.067,80.897,76.977,83.083,35.412,52.78,46.63,-10.82,51.094,97.688,73.125,75.75,56.0,57.063,0.0,41.719,72.0,70.0,1000.0,200.0,0.147,240.0,72.188,71.438,-0.052,72.25,71.688,55.938,56.781,0.0,44.313,72.0,70.0,1000.0,200.0,0.203,489.75,76.875,77.313,0.009,72.313,71.438,55.969,56.813,0.0,67.938,72.0,70.0,1000.0,200.0,0.423,714.0,76.625,77.125,0.017,72.5,70.563,56.219,57.344,0.0,69.5,72.0,70.0,1000.0,200.0,0.33,627.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.618,11.683,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,525.0,543.5,303.25,528.0,534.5,519.5,-0.007,7.646,0.0,18.444,1.433,0.317,-0.006,-0.001,-0.001,-0.0
9052007,1326,1.0,1.0,1.0,1.0,100.0,53.069,40.0,40.0,45.0,1.0,1.0,1450.073,337.335,0.012,11.852,0.0,80.0,55.0,1.4,2082.625,2165.17,1871.301,502.47,55.363,75.771,73.127,75.583,52.333,1.36,2.591,0.399,74.069,59.237,90.312,48.536,0.0,84.389,80.897,77.083,83.083,35.485,52.78,46.703,-10.82,50.906,97.813,73.125,75.375,56.0,57.063,0.0,41.469,72.0,70.0,1000.0,200.0,0.156,247.875,72.188,71.438,-0.052,72.313,71.563,55.938,56.781,0.0,44.844,72.0,70.0,1000.0,200.0,0.203,489.75,76.875,77.313,0.009,72.5,71.313,56.094,56.813,0.0,68.5,72.0,70.0,1000.0,200.0,0.428,718.0,76.625,77.063,0.017,72.375,70.563,56.219,57.344,0.0,69.688,72.0,70.0,1000.0,200.0,0.336,635.0,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.601,11.666,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,525.0,543.5,303.5,526.0,534.5,519.5,-0.007,7.688,0.0,18.467,1.45,0.337,-0.006,-0.001,-0.001,-0.0
9052007,1327,1.0,1.0,1.0,1.0,100.0,54.006,40.0,40.0,45.0,1.0,1.0,1465.3,340.849,0.012,11.822,0.0,80.0,55.0,1.4,2082.625,2183.76,1876.384,511.53,55.578,75.771,73.127,75.583,52.44,1.345,2.616,0.428,74.351,59.39,90.116,48.451,0.0,84.496,80.971,76.977,83.083,35.558,52.78,46.849,-10.828,50.75,97.75,73.125,75.375,56.125,57.063,0.0,41.563,72.0,70.0,1000.0,200.0,0.159,249.75,72.313,71.438,-0.052,72.313,71.563,55.938,56.781,0.0,43.938,72.0,70.0,1000.0,200.0,0.212,499.25,76.938,77.313,0.009,72.313,71.438,56.094,57.0,0.0,68.813,72.0,70.0,1000.0,200.0,0.439,726.0,76.625,77.063,0.017,72.375,70.563,56.219,57.438,0.0,70.188,72.0,70.0,1000.0,200.0,0.335,633.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.609,11.668,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,524.0,525.0,543.5,303.5,526.5,534.5,519.5,-0.006,7.751,0.0,18.54,1.465,0.341,-0.007,-0.0,-0.001,-0.0
9052007,1328,1.0,1.0,1.0,1.0,100.0,54.603,40.0,40.0,45.0,1.0,1.0,1481.699,323.28,0.012,11.911,0.0,80.0,55.0,1.4,2107.75,2192.219,1849.328,522.196,55.578,75.665,73.127,75.583,52.333,1.36,2.663,0.395,74.475,59.507,89.947,48.564,0.0,84.496,80.897,76.977,83.083,35.631,52.571,47.067,-10.82,50.656,97.75,73.125,75.125,56.0,56.969,0.0,42.063,72.0,70.0,1000.0,200.0,0.16,250.5,72.188,71.438,-0.052,72.25,71.563,55.938,56.781,0.0,43.594,72.0,70.0,1000.0,200.0,0.213,507.0,76.875,77.313,0.009,72.063,71.563,56.094,57.0,0.0,69.25,72.0,70.0,1000.0,200.0,0.44,727.0,76.625,77.063,0.017,72.375,70.688,56.219,57.438,0.0,70.0,72.0,70.0,1000.0,200.0,0.337,634.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.612,11.674,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,525.0,543.5,303.25,528.5,534.5,519.5,-0.007,8.041,0.0,18.919,1.482,0.323,-0.006,-0.001,-0.001,-0.0
9052007,1329,1.0,1.0,1.0,1.0,100.0,54.349,40.0,40.0,45.0,1.0,1.0,1440.703,323.28,0.012,11.926,0.0,80.0,55.0,1.4,2118.375,2171.927,1849.328,518.55,55.255,75.771,73.127,75.583,52.226,1.364,2.627,0.399,74.466,59.566,89.723,48.479,0.0,84.496,80.823,76.87,83.009,35.705,52.466,47.213,-10.82,50.844,97.688,73.0,75.813,56.0,57.063,0.0,42.375,72.0,70.0,1000.0,200.0,0.162,251.5,72.188,71.438,-0.052,72.25,71.688,55.938,56.781,0.0,44.0,72.0,70.0,1000.0,200.0,0.208,501.0,76.875,77.125,0.009,72.188,71.563,56.094,57.0,0.0,69.5,72.0,70.0,1000.0,200.0,0.427,716.5,76.625,77.125,0.017,72.563,70.688,56.219,57.344,0.0,69.938,72.0,70.0,1000.0,200.0,0.342,640.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.601,11.668,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,525.0,544.0,303.5,526.0,534.5,519.5,-0.007,8.188,0.0,19.062,1.441,0.323,-0.006,-0.0,-0.001,-0.0
9052007,1330,1.0,1.0,1.0,1.0,100.0,55.531,40.0,40.0,45.0,1.0,1.0,1477.013,331.479,0.012,12.016,0.0,80.0,55.0,1.4,2116.375,2182.069,1856.079,524.815,55.578,75.984,73.337,75.9,52.333,1.368,2.652,0.406,74.689,59.755,89.891,48.479,0.0,84.604,80.823,76.977,83.009,35.705,52.466,47.286,-10.828,50.781,97.75,73.125,75.813,56.0,56.969,0.0,42.906,72.0,70.0,1000.0,200.0,0.161,251.0,72.188,71.438,-0.052,72.25,71.688,55.938,56.781,0.0,44.375,72.0,70.0,1000.0,200.0,0.206,500.25,76.875,77.313,0.009,72.313,71.625,56.094,56.813,0.0,69.0,72.0,70.0,1000.0,200.0,0.441,727.0,76.625,77.063,0.017,72.5,70.688,56.219,57.344,0.0,70.688,72.0,70.0,1000.0,200.0,0.351,647.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.599,11.663,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,525.0,544.0,303.5,528.0,535.0,519.5,-0.007,8.302,0.0,19.327,1.477,0.331,-0.006,-0.001,-0.001,-0.0
9052007,1331,1.0,1.0,1.0,1.0,100.0,55.634,40.0,40.0,45.0,1.0,1.0,1479.356,331.479,0.022,11.926,0.0,80.0,55.0,1.4,2130.125,2192.219,1861.149,532.289,55.363,75.771,73.127,75.688,52.226,1.364,2.655,0.41,74.893,59.898,89.891,48.423,0.0,84.604,80.823,76.977,82.935,35.705,52.362,47.286,-10.82,50.813,97.75,73.0,75.438,56.0,57.063,0.0,43.5,72.0,70.0,1000.0,200.0,0.162,251.625,72.188,71.438,-0.052,72.25,71.563,55.938,56.781,0.0,44.219,72.0,70.0,1000.0,200.0,0.213,500.25,76.875,77.313,0.009,71.875,71.625,56.094,57.0,0.0,68.938,72.0,70.0,1000.0,200.0,0.438,722.0,76.625,77.063,0.017,72.375,70.688,56.219,57.344,0.0,70.875,72.0,70.0,1000.0,200.0,0.355,653.0,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.587,11.658,12.267,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,523.5,525.5,544.0,303.25,527.0,534.5,520.0,-0.012,8.292,0.0,19.183,1.479,0.331,-0.006,-0.001,-0.001,-0.0
9052007,1332,1.0,1.0,1.0,1.0,100.0,55.845,40.0,40.0,45.0,1.0,1.0,1489.898,325.622,0.012,11.911,0.0,80.0,55.0,1.4,2124.875,2192.219,1866.222,530.202,55.255,75.984,73.443,75.583,52.119,1.368,2.67,0.395,74.889,59.884,89.695,48.283,0.0,84.174,80.823,76.977,82.861,35.631,52.153,47.358,-10.82,50.75,97.688,73.125,75.813,56.0,57.063,0.0,42.594,72.0,70.0,1000.0,200.0,0.171,259.75,72.188,71.438,-0.052,72.25,71.563,55.844,56.688,0.0,43.406,72.0,70.0,1000.0,200.0,0.217,510.25,76.875,77.313,0.009,72.063,71.625,55.969,56.813,0.0,68.0,72.0,70.0,1000.0,200.0,0.422,711.0,76.625,77.063,0.017,72.5,70.688,56.219,57.344,0.0,71.375,72.0,70.0,1000.0,200.0,0.358,654.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.593,11.668,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,525.5,544.0,303.25,528.0,534.5,520.0,-0.006,8.454,0.0,19.4,1.49,0.326,-0.006,-0.001,-0.001,-0.0
9052007,1333,1.0,1.0,1.0,1.0,100.0,56.232,40.0,40.0,45.0,1.0,1.0,1499.268,332.65,0.012,11.941,0.0,80.0,55.0,1.4,2137.25,2212.541,1871.301,533.589,55.255,75.984,73.443,75.794,52.119,1.364,2.666,0.425,75.006,59.997,89.863,48.199,0.0,84.282,80.823,76.977,82.935,35.558,52.153,47.358,-10.82,51.094,97.563,73.0,75.438,55.906,56.969,0.0,42.531,72.0,70.0,1000.0,200.0,0.176,263.0,72.188,71.438,-0.052,72.25,71.688,55.844,56.781,0.0,44.844,72.0,70.0,1000.0,200.0,0.214,507.25,76.875,77.313,0.009,72.313,71.313,55.969,56.813,0.0,68.563,72.0,70.0,1000.0,200.0,0.431,718.0,76.625,77.063,0.017,72.5,70.688,56.219,57.344,0.0,72.563,72.0,70.0,1000.0,200.0,0.355,653.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.589,11.672,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,525.5,544.5,303.5,527.0,534.5,520.0,-0.007,8.491,0.0,19.571,1.499,0.333,-0.006,-0.001,-0.001,-0.0
9052007,1334,1.0,1.0,1.0,1.0,100.0,56.609,40.0,40.0,45.0,1.0,1.0,1515.666,334.993,0.012,11.866,0.0,80.0,55.0,1.4,2137.25,2215.931,1878.079,534.505,55.255,75.771,73.232,76.005,52.119,1.36,2.663,0.417,75.234,60.18,90.004,48.311,0.0,84.389,80.749,76.87,82.861,35.485,52.153,47.358,-10.82,51.125,97.688,73.125,75.375,56.0,56.969,0.0,43.375,72.0,70.0,1000.0,200.0,0.174,261.0,72.188,71.438,-0.052,72.25,71.688,55.938,56.781,0.0,44.469,72.0,70.0,1000.0,200.0,0.216,508.5,76.938,77.313,0.009,72.375,71.625,56.094,56.813,0.0,68.938,72.0,70.0,1000.0,200.0,0.442,729.0,76.625,77.125,0.017,72.375,70.688,56.219,57.344,0.0,71.75,72.0,70.0,1000.0,200.0,0.362,658.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.599,11.664,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,525.0,544.5,303.25,529.0,534.5,520.0,-0.007,8.452,0.0,19.569,1.516,0.335,-0.006,-0.0,-0.001,-0.0
9052007,1335,1.0,1.0,1.0,1.0,100.0,57.281,40.0,40.0,45.0,1.0,1.0,1516.838,336.164,0.012,11.926,0.0,80.0,55.0,1.4,2156.5,2227.803,1891.662,544.871,55.578,75.878,73.232,75.688,52.333,1.349,2.699,0.417,75.399,60.226,89.891,48.283,0.0,85.033,80.749,76.764,82.935,35.558,52.049,47.504,-10.82,50.906,97.625,73.0,75.125,56.0,56.969,0.0,43.219,72.0,70.0,1000.0,200.0,0.174,261.75,72.188,71.438,-0.052,72.438,71.75,55.938,56.688,0.0,44.656,72.0,70.0,1000.0,200.0,0.217,510.0,76.75,77.125,0.009,72.375,71.625,55.969,56.813,0.0,69.938,72.0,70.0,1000.0,200.0,0.448,733.5,76.625,77.188,0.017,72.375,70.688,56.219,57.344,0.0,72.25,72.0,70.0,1000.0,200.0,0.363,660.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.607,11.671,12.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,525.0,544.5,303.5,528.5,535.0,520.0,-0.007,8.639,0.0,19.788,1.517,0.336,-0.006,-0.0,-0.001,-0.0
9052007,1336,1.0,1.0,1.0,1.0,100.0,57.796,40.0,40.0,45.0,1.0,1.0,1557.833,333.821,0.022,11.852,0.0,80.0,55.0,1.4,2167.25,2244.78,1912.102,543.153,55.363,75.878,73.232,76.005,52.119,1.349,2.706,0.406,75.604,60.454,89.779,48.311,0.0,84.926,80.675,76.87,82.861,35.558,52.049,47.65,-10.828,50.813,97.688,73.0,75.438,55.906,56.969,0.0,43.844,72.0,70.0,1000.0,200.0,0.173,260.5,72.188,71.438,-0.052,72.313,72.0,55.938,56.781,0.0,44.906,72.0,70.0,1000.0,200.0,0.228,523.5,76.875,77.313,0.009,72.313,71.563,56.094,56.813,0.0,70.063,72.0,70.0,1000.0,200.0,0.446,730.5,76.625,77.063,0.017,72.375,70.688,56.219,57.344,0.0,73.813,72.0,70.0,1000.0,200.0,0.365,662.0,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.597,11.659,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,523.5,524.5,544.5,303.5,528.0,535.0,520.0,-0.013,8.69,0.0,19.906,1.558,0.334,-0.006,-0.001,-0.001,-0.0
9052007,1337,1.0,1.0,1.0,1.0,100.0,58.007,40.0,40.0,45.0,1.0,1.0,1564.861,339.678,0.022,11.852,0.0,80.0,55.0,1.4,2181.25,2256.677,1898.467,549.159,55.255,76.196,73.548,75.9,52.226,1.353,2.717,0.41,75.79,60.626,89.835,48.255,0.0,85.141,80.749,76.764,82.861,35.631,51.944,47.795,-10.82,50.938,97.688,73.0,75.438,56.0,56.969,0.0,44.438,72.0,70.0,1000.0,200.0,0.173,261.0,72.063,71.438,-0.052,72.313,71.75,55.844,56.688,0.0,44.656,72.0,70.0,1000.0,200.0,0.232,528.5,76.875,77.313,0.009,72.313,72.0,55.969,56.813,0.0,70.125,72.0,70.0,1000.0,200.0,0.446,730.5,76.625,77.063,0.018,72.313,70.688,56.219,57.344,0.0,73.125,72.0,70.0,1000.0,200.0,0.372,667.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.597,11.656,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,523.5,525.0,544.5,303.25,527.0,534.5,520.0,-0.012,8.838,0.0,20.024,1.565,0.34,-0.005,-0.001,-0.001,-0.0
9052007,1338,1.0,1.0,1.0,1.0,100.0,58.63,40.0,40.0,45.0,1.0,1.0,1536.75,334.993,0.012,11.896,0.0,80.0,55.0,1.4,2189.25,2261.778,1903.576,547.828,55.363,76.302,73.548,76.111,52.226,1.333,2.735,0.403,75.992,60.685,90.004,48.227,0.0,85.248,80.749,76.87,82.861,35.631,52.049,47.795,-10.828,51.031,97.688,73.0,75.438,56.0,56.969,0.0,43.719,72.0,70.0,1000.0,200.0,0.188,270.25,72.188,71.438,-0.052,72.313,71.75,55.938,56.688,0.0,45.281,72.0,70.0,1000.0,200.0,0.221,517.0,76.75,77.313,0.009,72.375,71.813,56.094,56.813,0.0,69.438,72.0,70.0,1000.0,200.0,0.461,743.5,76.625,77.063,0.016,72.313,70.563,56.219,57.281,0.0,73.875,72.0,70.0,1000.0,200.0,0.371,666.5,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.596,11.65,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,523.5,525.0,544.5,303.25,527.5,534.5,520.5,-0.007,8.814,0.0,20.098,1.537,0.335,-0.006,-0.001,-0.001,-0.0
9052007,1339,1.0,1.0,1.0,1.0,100.0,59.413,40.0,40.0,45.0,1.0,1.0,1594.144,347.877,0.012,11.956,0.0,80.0,55.0,1.4,2196.25,2275.391,1912.102,553.826,55.363,76.09,73.232,76.111,52.226,1.364,2.749,0.421,76.167,60.866,89.947,48.199,0.0,85.678,80.675,76.87,82.787,35.558,51.84,47.868,-10.82,51.188,97.688,73.0,75.625,56.0,56.969,0.0,44.438,72.0,70.0,1000.0,200.0,0.181,266.75,72.188,71.438,-0.052,72.313,71.563,56.125,56.781,0.0,46.5,72.0,70.0,1000.0,200.0,0.223,516.5,76.875,77.313,0.009,72.375,72.125,56.094,56.719,0.0,70.563,72.0,70.0,1000.0,200.0,0.472,753.0,76.625,77.063,0.018,72.313,70.563,56.219,57.344,0.0,73.688,72.0,70.0,1000.0,200.0,0.371,667.0,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.602,11.655,12.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,525.0,544.5,303.25,528.5,535.0,520.0,-0.007,9.039,0.0,20.442,1.594,0.348,-0.006,-0.001,-0.001,-0.0
9052007,1340,1.0,1.0,1.0,1.0,100.0,59.905,40.0,40.0,45.0,1.0,1.0,1569.546,343.192,0.022,11.822,0.0,80.0,55.0,1.4,2208.0,2265.18,1929.196,551.537,55.471,76.09,73.232,76.005,52.226,1.36,2.749,0.41,76.217,60.978,89.527,48.171,0.0,85.571,80.601,76.764,82.713,35.485,51.944,48.087,-10.82,50.5,97.75,73.0,75.375,56.0,56.906,0.0,43.563,72.0,70.0,1000.0,200.0,0.195,277.25,72.063,71.438,-0.052,72.313,71.313,55.938,56.688,0.0,46.25,72.0,70.0,1000.0,200.0,0.224,515.5,76.875,77.313,0.009,72.313,71.938,56.094,57.0,0.0,70.875,72.0,70.0,1000.0,200.0,0.454,737.5,76.625,77.063,0.017,72.313,70.563,56.219,57.344,0.0,73.563,72.0,70.0,1000.0,200.0,0.375,670.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.604,11.658,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,525.0,544.5,303.25,527.5,535.5,520.5,-0.012,9.052,0.0,20.693,1.57,0.343,-0.005,-0.001,-0.001,-0.0
9052007,1341,1.0,1.0,1.0,1.0,100.0,59.939,40.0,40.0,45.0,1.0,1.0,1595.315,343.192,0.012,11.881,0.0,80.0,55.0,1.4,2214.25,2270.285,1915.517,558.157,55.255,76.302,73.443,76.111,52.012,1.379,2.742,0.414,76.329,61.082,89.387,48.227,0.0,85.463,80.675,76.87,82.787,35.558,51.735,47.941,-10.828,50.281,97.75,73.0,75.375,55.906,56.969,0.0,44.5,72.0,70.0,1000.0,200.0,0.186,269.25,72.188,71.438,-0.052,72.125,71.688,55.844,56.688,0.0,46.063,72.0,70.0,1000.0,200.0,0.227,521.0,76.875,77.313,0.009,72.188,71.563,55.969,56.813,0.0,70.5,72.0,70.0,1000.0,200.0,0.467,748.5,76.625,77.063,0.018,72.063,70.563,56.125,57.281,0.0,72.438,72.0,70.0,1000.0,200.0,0.373,667.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.593,11.643,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.25,523.5,525.0,545.0,303.25,529.0,535.0,520.5,-0.007,9.095,0.0,20.434,1.595,0.343,-0.006,-0.001,-0.001,-0.0
9052007,1342,1.0,1.0,1.0,1.0,100.0,60.297,40.0,40.0,45.0,1.0,1.0,1625.769,351.391,0.022,11.926,0.0,80.0,55.0,1.4,2212.25,2289.017,1932.622,561.268,55.255,75.984,73.127,75.9,52.012,1.379,2.771,0.425,76.478,61.121,89.246,48.199,0.0,85.141,80.675,76.87,82.787,35.558,51.422,47.868,-10.82,50.156,97.625,73.0,75.25,55.906,56.906,0.0,44.156,72.0,70.0,1000.0,200.0,0.194,276.0,72.063,71.438,-0.052,72.25,71.563,55.844,56.688,0.0,45.594,72.0,70.0,1000.0,200.0,0.236,526.5,76.875,77.313,0.009,72.188,71.313,55.969,56.719,0.0,70.063,72.0,70.0,1000.0,200.0,0.465,747.0,76.625,77.063,0.017,72.0,70.563,56.125,57.281,0.0,73.188,72.0,70.0,1000.0,200.0,0.365,663.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.599,11.659,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.75,523.5,525.0,545.0,303.25,528.5,535.0,520.5,-0.012,9.254,0.0,20.391,1.626,0.351,-0.005,-0.001,-0.001,-0.0
9052007,1343,1.0,1.0,1.0,1.0,100.0,60.37,40.0,40.0,45.0,1.0,1.0,1639.824,350.22,0.022,11.866,0.0,80.0,55.0,1.4,2212.25,2295.835,1929.196,564.241,55.148,76.196,73.232,76.111,51.905,1.364,2.76,0.421,76.643,61.215,89.33,48.143,0.0,84.926,80.675,76.658,82.787,35.485,51.422,47.941,-10.828,49.938,97.563,73.125,75.375,55.906,56.906,0.0,44.031,72.0,70.0,1000.0,200.0,0.198,278.0,72.188,71.438,-0.052,72.25,71.313,55.844,56.688,0.0,45.063,72.0,70.0,1000.0,200.0,0.239,532.0,76.938,77.313,0.009,72.188,71.188,55.875,56.719,0.0,70.563,72.0,70.0,1000.0,200.0,0.463,746.0,76.625,77.063,0.017,72.313,70.438,56.125,57.281,0.0,72.125,72.0,70.0,1000.0,200.0,0.374,668.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.599,11.659,12.282,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,525.5,545.0,303.5,529.5,535.5,520.5,-0.012,9.274,0.0,20.529,1.64,0.35,-0.006,-0.0,-0.001,-0.0
9052007,1344,1.0,1.0,1.0,1.0,100.0,60.643,40.0,40.0,45.0,1.0,1.0,1652.709,360.761,0.022,11.911,0.0,80.0,55.0,1.4,2219.25,2302.656,1941.196,565.934,55.255,76.09,73.232,75.794,52.012,1.368,2.774,0.421,76.707,61.28,89.387,48.171,0.0,85.141,80.601,76.764,82.713,35.558,51.317,47.941,-10.82,50.0,97.625,73.0,75.25,55.813,56.75,0.0,44.156,72.0,70.0,1000.0,200.0,0.197,278.5,72.063,71.438,-0.052,72.313,71.313,55.75,56.5,0.0,45.156,72.0,70.0,1000.0,200.0,0.238,534.5,76.875,77.313,0.009,72.063,71.438,55.875,56.719,0.0,71.5,72.0,70.0,1000.0,200.0,0.465,745.5,76.625,77.063,0.017,72.313,70.438,56.125,57.188,0.0,73.375,72.0,70.0,1000.0,200.0,0.379,673.5,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.553,12.629,11.68,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,525.0,545.0,303.5,529.0,535.0,521.0,-0.012,9.359,0.0,20.486,1.653,0.361,-0.005,-0.001,-0.001,-0.0
9052007,1345,1.0,1.0,1.0,1.0,100.0,60.565,40.0,40.0,45.0,1.0,1.0,1628.111,351.391,0.022,11.852,0.0,80.0,55.0,1.4,2230.5,2299.245,1936.05,560.791,55.04,76.09,73.232,75.9,51.798,1.368,2.785,0.417,76.695,61.364,89.162,48.059,0.0,84.819,80.601,76.764,82.64,35.412,51.422,47.795,-10.82,49.875,97.563,72.938,75.438,55.813,56.75,0.0,44.0,72.0,70.0,1000.0,200.0,0.2,279.5,72.063,71.375,-0.052,72.25,71.25,55.75,56.5,0.0,45.438,72.0,70.0,1000.0,200.0,0.236,534.5,76.875,77.313,0.009,72.063,71.313,55.875,56.719,0.0,70.0,72.0,70.0,1000.0,200.0,0.466,747.5,76.625,77.063,0.017,72.313,70.438,56.125,57.188,0.0,72.875,72.0,70.0,1000.0,200.0,0.372,667.5,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.535,12.62,11.672,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,525.5,545.0,303.25,529.0,535.5,521.0,-0.012,9.167,0.0,20.386,1.628,0.351,-0.005,-0.001,-0.001,-0.0
9052007,1346,1.0,1.0,1.0,1.0,100.0,61.139,40.0,40.0,45.0,1.0,1.0,1640.996,364.275,0.012,11.926,0.0,80.0,55.0,1.4,2234.5,2304.362,1951.503,563.167,55.255,75.878,73.022,75.794,51.905,1.368,2.81,0.41,76.886,61.48,89.33,48.227,0.0,84.926,80.453,76.87,82.64,35.338,51.317,47.868,-10.82,49.906,97.5,73.0,75.25,55.813,56.906,0.0,44.156,72.0,70.0,1000.0,200.0,0.2,280.0,72.188,71.438,-0.052,72.0,71.563,55.75,56.406,0.0,45.219,72.0,70.0,1000.0,200.0,0.243,535.5,76.875,77.313,0.009,72.063,71.438,55.969,56.594,0.0,70.938,72.0,70.0,1000.0,200.0,0.467,748.0,76.625,77.063,0.018,72.063,70.438,56.063,57.281,0.0,73.625,72.0,70.0,1000.0,200.0,0.382,677.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.629,11.681,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,525.5,545.0,303.25,528.0,535.5,521.0,-0.007,9.352,0.0,20.757,1.641,0.364,-0.006,-0.001,-0.001,-0.0
9052007,1347,1.0,1.0,1.0,1.0,100.0,60.839,40.0,40.0,45.0,1.0,1.0,1638.653,347.877,0.022,11.866,0.0,80.0,55.0,1.4,2234.5,2302.656,1936.05,569.287,55.04,76.09,73.127,75.9,51.798,1.356,2.767,0.406,76.862,61.486,89.246,48.199,0.0,84.926,80.527,76.764,82.713,35.412,51.422,47.868,-10.82,50.031,97.438,72.938,75.25,55.688,56.75,0.0,44.75,72.0,70.0,1000.0,200.0,0.2,279.75,72.063,71.438,-0.052,72.125,71.563,55.75,56.406,0.0,45.563,72.0,70.0,1000.0,200.0,0.238,529.0,76.875,77.313,0.009,71.875,71.313,55.656,56.594,0.0,69.813,72.0,70.0,1000.0,200.0,0.469,750.0,76.625,77.063,0.017,72.063,70.375,56.063,57.188,0.0,74.563,72.0,70.0,1000.0,200.0,0.377,673.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.541,12.615,11.671,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,525.5,545.0,303.5,530.0,535.5,521.0,-0.013,9.232,0.0,20.53,1.639,0.348,-0.005,-0.001,-0.001,-0.0
9052007,1348,1.0,1.0,1.0,1.0,100.0,61.185,40.0,40.0,45.0,1.0,1.0,1665.593,367.789,0.012,11.807,0.0,80.0,55.0,1.4,2229.75,2285.61,1956.665,554.195,55.148,75.878,72.917,75.688,51.905,1.417,2.803,0.436,76.877,61.508,89.387,48.115,0.0,85.033,80.453,76.764,82.64,35.412,51.213,47.868,-10.82,50.031,97.5,73.0,75.25,55.688,56.563,0.0,44.844,72.0,70.0,1000.0,200.0,0.203,282.25,72.188,71.438,-0.052,72.125,71.313,55.625,56.406,0.0,45.875,72.0,70.0,1000.0,200.0,0.235,528.0,76.875,77.313,0.009,71.875,70.938,55.656,56.594,0.0,69.375,72.0,70.0,1000.0,200.0,0.458,741.5,76.625,77.125,0.017,72.0,70.438,56.063,57.188,0.0,73.0,72.0,70.0,1000.0,200.0,0.379,673.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.61,11.68,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,525.5,545.0,303.25,530.0,535.5,521.5,-0.007,9.308,0.0,20.428,1.666,0.368,-0.006,-0.001,-0.001,-0.0
9052007,1349,1.0,1.0,1.0,1.0,100.0,60.79,40.0,40.0,45.0,1.0,1.0,1592.972,345.534,0.012,11.822,0.0,80.0,55.0,1.4,2222.75,2280.5,1929.196,560.182,54.932,75.771,72.917,75.688,51.798,1.391,2.789,0.421,76.876,61.501,89.106,48.115,0.0,84.926,80.453,76.764,82.566,35.338,51.317,47.795,-10.82,49.938,97.563,72.938,75.375,55.688,56.563,0.0,45.375,72.0,70.0,1000.0,200.0,0.204,282.0,72.063,71.438,-0.052,72.125,71.313,55.625,56.406,0.0,45.969,72.0,70.0,1000.0,200.0,0.235,528.0,76.875,77.313,0.009,71.75,71.313,55.656,56.594,0.0,69.188,72.0,70.0,1000.0,200.0,0.448,733.5,76.625,77.125,0.017,72.0,70.375,56.063,56.969,0.0,72.188,72.0,70.0,1000.0,200.0,0.377,672.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.596,11.669,12.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,523.5,526.0,545.5,303.5,529.5,535.5,521.5,-0.007,9.216,0.0,20.456,1.593,0.346,-0.005,-0.001,-0.001,-0.0
9052007,1350,1.0,1.0,1.0,1.0,100.0,60.608,40.0,40.0,45.0,1.0,1.0,1637.482,351.391,0.022,11.837,0.0,80.0,55.0,1.4,2214.75,2287.313,1927.484,560.329,54.825,75.878,73.022,75.688,51.69,1.394,2.782,0.428,76.898,61.508,89.302,48.087,0.0,84.926,80.453,76.764,82.566,35.338,51.108,47.795,-10.82,50.125,97.438,72.938,74.875,55.5,56.563,0.0,46.094,72.0,70.0,1000.0,200.0,0.202,281.5,72.063,71.375,-0.052,72.25,71.313,55.625,56.406,0.0,45.281,72.0,70.0,1000.0,200.0,0.243,534.5,76.938,77.313,0.009,71.875,71.313,55.625,56.594,0.0,68.188,72.0,70.0,1000.0,200.0,0.451,737.0,76.625,77.063,0.017,72.0,70.375,55.844,57.188,0.0,72.188,72.0,70.0,1000.0,200.0,0.375,669.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.548,12.617,11.676,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,523.5,526.0,545.0,303.25,530.0,535.5,521.5,-0.013,9.35,0.0,20.482,1.637,0.351,-0.005,-0.0,-0.001,-0.0
9052007,1351,1.0,1.0,1.0,1.0,100.0,61.28,40.0,40.0,45.0,1.0,1.0,1632.797,370.132,0.012,11.896,0.0,80.0,55.0,1.4,2215.0,2297.54,1958.386,558.136,55.148,75.984,73.127,75.9,51.798,1.379,2.778,0.443,76.876,61.501,89.33,48.003,0.0,85.033,80.453,76.764,82.566,35.265,51.108,47.795,-10.828,49.844,97.5,72.938,75.438,55.5,56.438,0.0,44.719,72.0,70.0,1000.0,200.0,0.217,291.25,72.063,71.438,-0.052,72.125,71.313,55.625,56.313,0.0,44.844,72.0,70.0,1000.0,200.0,0.236,535.5,76.875,77.313,0.009,71.875,71.188,55.656,56.594,0.0,68.875,72.0,70.0,1000.0,200.0,0.452,736.0,76.688,77.125,0.017,71.938,70.25,55.844,56.969,0.0,72.25,72.0,70.0,1000.0,200.0,0.373,667.0,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.625,11.676,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,526.0,545.5,303.25,530.0,535.5,521.5,-0.007,9.408,0.0,20.705,1.633,0.37,-0.005,-0.001,-0.001,-0.0
9052007,1352,1.0,1.0,1.0,1.0,100.0,61.343,40.0,40.0,45.0,1.0,1.0,1617.57,350.22,0.022,11.866,0.0,80.0,55.0,1.4,2226.0,2283.906,1925.773,560.633,55.148,75.984,73.127,75.9,51.69,1.391,2.785,0.417,76.88,61.504,89.218,47.947,0.0,84.819,80.379,76.658,82.566,35.338,51.213,47.795,-10.82,49.938,97.438,72.688,75.25,55.5,56.563,0.0,45.313,72.0,70.0,1000.0,200.0,0.207,283.75,72.188,71.375,-0.052,72.125,71.563,55.625,56.313,0.0,44.844,72.0,70.0,1000.0,200.0,0.245,540.5,76.938,77.313,0.009,71.875,71.188,55.656,56.594,0.0,69.188,72.0,70.0,1000.0,200.0,0.444,731.5,76.688,77.063,0.019,71.938,70.25,55.844,56.969,0.0,71.813,72.0,70.0,1000.0,200.0,0.374,668.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.645,11.697,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,526.5,545.0,303.25,529.0,535.5,521.5,-0.013,9.311,0.0,20.532,1.618,0.35,-0.006,-0.0,-0.001,-0.0
9052007,1353,1.0,1.0,1.0,1.0,100.0,61.077,40.0,40.0,45.0,1.0,1.0,1623.426,364.275,0.012,11.896,0.0,80.0,55.0,1.4,2215.75,2285.61,1953.223,555.444,54.825,75.984,73.127,75.9,51.476,1.398,2.818,0.439,76.88,61.504,89.359,48.003,0.0,84.711,80.379,76.658,82.566,35.338,51.108,47.795,-10.82,49.938,97.438,72.688,75.25,55.5,56.438,0.0,45.406,72.0,70.0,1000.0,200.0,0.215,290.25,72.063,71.438,-0.052,72.125,71.563,55.531,56.313,0.0,45.094,72.0,70.0,1000.0,200.0,0.244,541.0,76.875,77.313,0.009,71.75,71.0,55.625,56.531,0.0,69.313,72.0,70.0,1000.0,200.0,0.443,728.5,76.625,77.063,0.017,71.938,70.25,55.844,56.969,0.0,71.375,72.0,70.0,1000.0,200.0,0.368,664.5,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.627,11.688,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,526.5,545.0,303.25,529.5,535.5,522.0,-0.007,9.397,0.0,20.584,1.623,0.364,-0.005,-0.001,-0.001,-0.0
9052007,1354,1.0,1.0,1.0,1.0,100.0,60.535,40.0,40.0,45.0,1.0,1.0,1612.885,360.761,0.012,11.896,0.0,80.0,55.0,1.4,2213.5,2273.689,1936.05,546.131,54.825,75.878,73.022,75.794,51.476,1.402,2.825,0.421,76.802,61.468,89.134,47.947,0.0,84.604,80.157,76.764,82.492,35.265,51.108,47.723,-10.82,50.031,97.438,72.688,75.625,55.5,56.438,0.0,45.313,72.0,70.0,1000.0,200.0,0.212,287.0,72.063,71.438,-0.052,72.0,71.563,55.531,56.313,0.0,45.531,72.0,70.0,1000.0,200.0,0.234,531.5,76.938,77.313,0.009,71.75,71.313,55.625,56.531,0.0,68.438,72.0,70.0,1000.0,200.0,0.434,722.5,76.688,77.063,0.017,71.938,70.25,55.75,56.969,0.0,70.625,72.0,70.0,1000.0,200.0,0.37,665.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.618,11.686,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,526.5,545.0,303.25,528.0,535.5,522.0,-0.008,9.354,0.0,20.586,1.613,0.361,-0.005,-0.0,-0.001,-0.0
9052007,1355,1.0,1.0,1.0,1.0,100.0,60.919,40.0,40.0,45.0,1.0,1.0,1629.283,346.706,0.022,11.941,0.0,80.0,55.0,1.4,2207.5,2280.5,1924.062,557.809,55.04,75.878,73.022,75.794,51.583,1.394,2.785,0.428,76.823,61.458,89.33,47.863,0.0,84.711,80.305,76.658,82.492,35.265,51.108,47.723,-10.82,49.938,97.375,72.688,75.125,55.406,56.344,0.0,45.438,72.0,70.0,1000.0,200.0,0.213,290.0,72.063,71.438,-0.052,72.125,71.313,55.531,56.313,0.0,44.813,72.0,70.0,1000.0,200.0,0.239,535.5,76.938,77.313,0.009,71.75,71.188,55.625,56.531,0.0,68.0,72.0,70.0,1000.0,200.0,0.44,725.5,76.625,77.125,0.017,71.813,70.25,55.75,56.844,0.0,70.75,72.0,70.0,1000.0,200.0,0.366,661.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.615,11.686,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,526.5,545.0,303.25,530.0,535.5,522.0,-0.013,9.39,0.0,20.664,1.629,0.347,-0.005,-0.0,-0.001,-0.0
