DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,1356,1.0,1.0,1.0,1.0,100.0,60.4,40.0,40.0,45.0,1.0,1.0,1636.311,367.789,0.012,11.762,0.0,80.0,55.0,1.4,2209.0,2280.5,1946.347,548.422,54.825,75.665,72.812,75.583,51.69,1.429,2.792,0.436,76.792,61.44,89.359,47.891,0.0,84.604,80.231,76.552,82.344,35.192,51.004,47.65,-10.828,49.969,97.438,72.688,75.25,55.5,56.438,0.0,44.875,72.0,70.0,1000.0,200.0,0.221,293.5,72.063,71.438,-0.052,72.0,71.125,55.531,56.313,0.0,45.563,72.0,70.0,1000.0,200.0,0.241,536.5,76.938,77.313,0.009,71.75,71.0,55.5,56.531,0.0,67.688,72.0,70.0,1000.0,200.0,0.433,719.0,76.625,77.125,0.017,71.688,70.25,55.75,56.844,0.0,69.688,72.0,70.0,1000.0,200.0,0.361,657.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.609,11.681,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,527.0,545.0,303.5,528.0,535.5,522.0,-0.007,9.267,0.0,20.355,1.636,0.368,-0.005,-0.0,-0.001,-0.0
9052007,1357,1.0,1.0,1.0,1.0,100.0,60.83,40.0,40.0,45.0,1.0,1.0,1608.199,349.048,0.022,11.896,0.0,80.0,55.0,1.4,2209.0,2268.583,1912.102,553.752,54.825,75.878,73.022,75.794,51.476,1.413,2.789,0.417,76.767,61.426,89.359,48.031,0.0,84.389,80.231,76.658,82.492,35.265,51.108,47.65,-10.828,50.25,97.375,72.625,74.75,55.406,56.344,0.0,44.844,72.0,70.0,1000.0,200.0,0.22,293.75,72.063,71.375,-0.052,72.0,71.125,55.531,56.188,0.0,46.0,72.0,70.0,1000.0,200.0,0.24,536.5,76.75,77.313,0.009,71.75,71.0,55.625,56.438,0.0,67.25,72.0,70.0,1000.0,200.0,0.437,722.0,76.625,77.063,0.017,71.813,70.25,55.75,56.844,0.0,70.0,72.0,70.0,1000.0,200.0,0.354,649.0,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.622,11.694,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,526.5,545.0,303.25,530.0,535.0,522.0,-0.014,9.299,0.0,20.465,1.608,0.349,-0.005,-0.001,-0.001,-0.0
9052007,1358,1.0,1.0,1.0,1.0,100.0,60.501,40.0,40.0,45.0,1.0,1.0,1597.657,350.22,0.012,11.881,0.0,80.0,55.0,1.4,2199.25,2263.479,1912.102,552.447,54.717,75.665,72.812,75.688,51.476,1.425,2.771,0.425,76.713,61.345,89.359,48.031,0.0,84.389,80.305,76.552,82.492,35.338,51.004,47.723,-10.828,50.25,97.438,72.625,75.063,55.406,56.344,0.0,45.375,72.0,70.0,1000.0,200.0,0.222,295.25,72.063,71.438,-0.052,72.125,71.25,55.531,56.188,0.0,45.031,72.0,70.0,1000.0,200.0,0.242,538.0,76.875,77.313,0.009,71.75,71.188,55.5,56.438,0.0,67.25,72.0,70.0,1000.0,200.0,0.425,714.5,76.688,77.063,0.017,71.813,70.25,55.75,56.844,0.0,69.813,72.0,70.0,1000.0,200.0,0.351,648.5,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.615,11.693,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,527.0,545.0,303.25,530.5,535.0,522.0,-0.007,9.393,0.0,20.439,1.598,0.35,-0.005,-0.001,-0.001,-0.0
9052007,1359,1.0,1.0,1.0,1.0,100.0,60.6,40.0,40.0,45.0,1.0,1.0,1625.769,346.706,0.022,11.822,0.0,80.0,55.0,1.4,2197.25,2256.677,1922.352,543.683,54.932,75.665,72.917,75.477,51.69,1.421,2.782,0.425,76.699,61.352,89.527,47.919,0.0,84.604,80.157,76.552,82.344,35.192,51.108,47.723,-10.82,50.531,97.438,72.688,75.438,55.406,56.438,0.0,45.094,72.0,70.0,1000.0,200.0,0.222,294.5,72.063,71.375,-0.052,72.0,71.563,55.344,56.188,0.0,46.219,72.0,70.0,1000.0,200.0,0.241,536.5,76.875,77.313,0.009,71.875,71.313,55.5,56.438,0.0,66.813,72.0,70.0,1000.0,200.0,0.43,718.0,76.5,77.125,0.017,71.813,70.25,55.75,56.844,0.0,70.563,72.0,70.0,1000.0,200.0,0.351,648.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.615,11.683,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,527.0,545.0,303.5,529.5,535.0,522.0,-0.013,9.308,0.0,20.578,1.626,0.347,-0.005,-0.001,-0.002,-0.0
9052007,1400,1.0,1.0,1.0,1.0,100.0,60.549,40.0,40.0,45.0,1.0,1.0,1628.111,347.877,0.012,11.837,0.0,80.0,55.0,1.4,2196.25,2271.987,1924.062,543.043,54.825,75.665,73.022,75.583,51.583,1.425,2.796,0.41,76.674,61.339,89.359,47.723,0.0,84.711,80.157,76.552,82.418,35.265,51.108,47.65,-10.82,50.094,97.438,72.625,75.75,55.406,56.344,0.0,45.469,72.0,70.0,1000.0,200.0,0.221,293.75,72.063,71.375,-0.052,72.125,71.563,55.344,56.188,0.0,46.625,72.0,70.0,1000.0,200.0,0.24,537.5,76.875,77.313,0.009,71.875,71.313,55.5,56.438,0.0,67.5,72.0,70.0,1000.0,200.0,0.43,717.5,76.625,77.125,0.019,71.813,70.25,55.75,56.844,0.0,69.875,72.0,70.0,1000.0,200.0,0.349,646.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.613,11.68,12.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,523.5,527.0,545.0,303.25,529.5,535.0,522.0,-0.008,9.253,0.0,20.364,1.628,0.348,-0.005,-0.001,-0.001,-0.0
9052007,1401,1.0,1.0,1.0,1.0,100.0,59.906,40.0,40.0,45.0,1.0,1.0,1590.63,354.905,0.012,11.896,0.0,80.0,55.0,1.4,2192.0,2263.479,1918.933,549.584,54.825,75.984,73.232,75.794,51.476,1.41,2.756,0.421,76.67,61.343,89.443,47.751,0.0,84.819,80.157,76.552,82.418,35.265,51.004,47.723,-10.828,50.375,97.438,72.625,75.125,55.281,56.344,0.0,45.75,72.0,70.0,1000.0,200.0,0.219,292.25,71.938,71.438,-0.052,72.0,71.313,55.344,56.188,0.0,45.781,72.0,70.0,1000.0,200.0,0.249,546.5,76.875,77.313,0.009,72.188,71.438,55.625,56.438,0.0,68.438,72.0,70.0,1000.0,200.0,0.423,710.5,76.688,77.063,0.017,71.813,70.063,55.75,56.844,0.0,69.938,72.0,70.0,1000.0,200.0,0.346,643.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.622,11.696,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,526.5,545.0,303.25,529.5,534.5,522.0,-0.008,9.416,0.0,20.586,1.591,0.355,-0.004,-0.001,-0.001,-0.0
9052007,1402,1.0,1.0,1.0,1.0,100.0,59.714,40.0,40.0,45.0,1.0,1.0,1615.227,364.275,0.012,11.837,0.0,80.0,55.0,1.4,2200.5,2275.391,1961.832,547.264,54.825,75.984,73.127,75.9,51.583,1.391,2.782,0.436,76.67,61.335,89.695,47.863,0.0,85.033,80.083,76.552,82.27,35.265,51.213,47.723,-10.82,50.438,97.5,72.5,74.75,55.406,56.438,0.0,45.906,72.0,70.0,1000.0,200.0,0.218,291.75,72.063,71.375,-0.052,72.125,71.25,55.531,56.188,0.0,45.781,72.0,70.0,1000.0,200.0,0.243,541.0,76.938,77.313,0.009,72.188,71.563,55.5,56.438,0.0,68.438,72.0,70.0,1000.0,200.0,0.447,732.0,76.625,77.063,0.018,71.938,70.063,55.75,56.844,0.0,69.625,72.0,70.0,1000.0,200.0,0.346,643.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.593,11.674,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,523.5,526.5,545.0,303.25,528.5,534.5,522.0,-0.007,9.247,0.0,20.484,1.615,0.364,-0.005,-0.0,-0.001,-0.0
9052007,1403,1.0,1.0,1.0,1.0,100.0,59.896,40.0,40.0,45.0,1.0,1.0,1591.801,361.933,0.022,11.807,0.0,80.0,55.0,1.4,2203.75,2280.5,1930.909,556.123,54.825,75.984,73.127,76.005,51.69,1.387,2.771,0.432,76.678,61.335,89.583,48.059,0.0,85.248,80.083,76.552,82.27,35.192,51.317,47.723,-10.82,50.156,97.5,72.625,74.438,55.5,56.344,0.0,46.313,72.0,70.0,1000.0,200.0,0.217,291.25,72.063,71.375,-0.052,72.125,71.313,55.531,56.188,0.0,45.375,72.0,70.0,1000.0,200.0,0.246,543.0,76.875,77.313,0.009,71.875,71.438,55.625,56.438,0.0,69.188,72.0,70.0,1000.0,200.0,0.446,730.5,76.625,77.125,0.014,71.938,70.25,55.75,56.844,0.0,70.75,72.0,70.0,1000.0,200.0,0.343,640.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.604,11.688,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,526.5,545.0,303.5,528.5,535.0,522.0,-0.014,9.175,0.0,20.552,1.592,0.362,-0.005,-0.001,-0.001,-0.0
9052007,1404,1.0,1.0,1.0,1.0,100.0,59.527,40.0,40.0,45.0,1.0,1.0,1577.745,347.877,0.022,11.837,0.0,80.0,55.0,1.4,2198.75,2261.778,1915.517,547.613,54.932,75.878,72.917,75.794,51.69,1.394,2.774,0.414,76.666,61.317,89.359,48.087,0.0,85.248,80.157,76.552,82.344,35.265,51.108,47.723,-10.82,50.125,97.563,72.688,74.875,55.406,56.344,0.0,47.0,72.0,70.0,1000.0,200.0,0.218,294.0,72.063,71.438,-0.052,72.125,71.563,55.531,56.188,0.0,46.406,72.0,70.0,1000.0,200.0,0.247,543.0,76.875,77.313,0.009,71.875,71.313,55.625,56.438,0.0,68.563,72.0,70.0,1000.0,200.0,0.422,710.0,76.625,77.063,0.017,71.938,70.25,55.75,56.844,0.0,69.75,72.0,70.0,1000.0,200.0,0.357,653.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.536,12.617,11.701,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,523.5,526.5,544.5,303.25,530.0,534.5,522.0,-0.013,9.308,0.0,20.484,1.578,0.348,-0.005,-0.001,-0.001,-0.0
9052007,1405,1.0,1.0,1.0,1.0,100.0,59.915,40.0,40.0,45.0,1.0,1.0,1632.797,346.706,0.022,11.926,0.0,80.0,55.0,1.4,2209.75,2277.094,1922.352,561.347,54.932,75.771,72.917,75.688,51.69,1.406,2.803,0.414,76.669,61.336,89.415,47.919,0.0,85.141,80.083,76.552,82.27,35.265,51.213,47.723,-10.82,50.0,97.5,72.688,75.063,55.406,56.344,0.0,45.688,72.0,70.0,1000.0,200.0,0.233,302.5,72.063,71.375,-0.052,72.125,71.688,55.531,56.188,0.0,46.906,72.0,70.0,1000.0,200.0,0.246,542.5,76.875,77.313,0.009,71.875,71.438,55.625,56.438,0.0,67.438,72.0,70.0,1000.0,200.0,0.437,724.0,76.688,77.063,0.017,71.938,70.0,55.75,56.844,0.0,70.063,72.0,70.0,1000.0,200.0,0.346,644.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.617,11.691,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,526.5,545.0,303.5,528.5,534.5,522.0,-0.014,9.316,0.0,20.638,1.633,0.347,-0.005,-0.001,-0.001,-0.0
9052007,1406,1.0,1.0,1.0,1.0,100.0,59.344,40.0,40.0,45.0,1.0,1.0,1611.713,344.363,0.022,11.822,0.0,80.0,55.0,1.4,2198.5,2239.685,1903.576,554.03,54.932,75.984,73.127,75.9,51.583,1.436,2.782,0.41,76.482,61.219,89.611,47.835,0.0,85.141,80.009,76.552,82.27,35.265,51.108,47.723,-10.82,50.656,97.5,72.625,75.063,55.5,56.344,0.0,46.969,72.0,70.0,1000.0,200.0,0.226,296.75,71.938,71.438,-0.052,72.0,71.688,55.531,56.188,0.0,46.219,72.0,70.0,1000.0,200.0,0.233,533.5,76.938,77.313,0.009,72.063,71.438,55.625,56.438,0.0,68.438,72.0,70.0,1000.0,200.0,0.427,714.0,76.625,77.063,0.017,71.813,70.25,55.75,56.844,0.0,69.0,72.0,70.0,1000.0,200.0,0.347,642.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.626,11.697,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,523.5,526.5,545.0,303.75,529.5,534.5,522.0,-0.014,9.296,0.0,20.458,1.612,0.344,-0.004,-0.0,-0.001,-0.0
9052007,1407,1.0,1.0,1.0,1.0,100.0,59.963,40.0,40.0,45.0,1.0,1.0,1619.912,346.706,0.022,11.881,0.0,80.0,55.0,1.4,2202.5,2271.987,1908.69,567.192,54.932,75.878,72.812,75.794,51.69,1.421,2.764,0.425,76.549,61.242,89.667,47.975,0.0,85.248,80.083,76.552,82.27,35.338,51.317,47.795,-10.828,50.5,97.438,72.5,74.75,55.406,56.344,0.0,46.531,72.0,70.0,1000.0,200.0,0.233,301.5,71.938,71.375,-0.052,72.0,71.313,55.344,56.188,0.0,47.031,72.0,70.0,1000.0,200.0,0.247,543.5,76.875,77.313,0.009,72.063,71.438,55.625,56.531,0.0,68.75,72.0,70.0,1000.0,200.0,0.438,723.5,76.625,76.938,0.017,71.813,70.25,55.75,56.844,0.0,69.875,72.0,70.0,1000.0,200.0,0.336,634.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.62,11.696,12.302,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,526.5,545.0,303.25,529.5,534.5,522.0,-0.014,9.262,0.0,20.558,1.62,0.347,-0.004,-0.001,-0.001,-0.0
9052007,1408,1.0,1.0,1.0,1.0,100.0,59.438,40.0,40.0,45.0,1.0,1.0,1614.056,349.048,0.012,11.837,0.0,80.0,55.0,1.4,2195.25,2260.077,1910.396,555.161,54.825,75.878,72.707,75.794,51.69,1.413,2.774,0.414,76.521,61.212,89.415,48.087,0.0,85.141,79.935,76.445,82.344,35.412,51.213,47.868,-10.82,50.125,97.5,72.625,74.75,55.406,56.344,0.0,45.813,72.0,70.0,1000.0,200.0,0.237,304.25,71.938,71.375,-0.052,72.0,71.313,55.531,56.188,0.0,46.125,72.0,70.0,1000.0,200.0,0.247,544.5,76.875,77.313,0.009,72.063,71.438,55.625,56.531,0.0,68.438,72.0,70.0,1000.0,200.0,0.424,715.0,76.625,77.125,0.017,71.813,70.063,55.75,56.844,0.0,69.625,72.0,70.0,1000.0,200.0,0.337,635.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.542,12.618,11.696,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,526.5,545.0,303.25,528.5,534.5,522.0,-0.008,9.331,0.0,20.48,1.614,0.349,-0.004,-0.001,-0.001,-0.0
9052007,1409,1.0,1.0,1.0,1.0,100.0,59.109,40.0,40.0,45.0,1.0,1.0,1598.829,345.534,0.022,11.911,0.0,80.0,55.0,1.4,2195.25,2270.285,1915.517,555.592,54.825,75.771,72.812,75.688,51.583,1.398,2.796,0.421,76.532,61.225,89.33,47.975,0.0,85.033,80.009,76.445,82.27,35.265,51.213,47.723,-10.82,50.188,97.5,72.5,74.75,55.406,56.344,0.0,46.375,72.0,70.0,1000.0,200.0,0.235,302.75,71.938,71.375,-0.052,72.125,71.313,55.531,56.188,0.0,47.375,72.0,70.0,1000.0,200.0,0.247,543.0,76.875,77.313,0.009,72.188,71.313,55.625,56.438,0.0,68.938,72.0,70.0,1000.0,200.0,0.436,722.5,76.625,77.125,0.017,71.813,70.063,55.75,56.844,0.0,69.625,72.0,70.0,1000.0,200.0,0.334,633.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.63,11.699,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,526.0,545.0,303.5,529.0,534.5,522.0,-0.014,9.304,0.0,20.612,1.599,0.346,-0.004,-0.001,-0.001,-0.0
9052007,1410,1.0,1.0,1.0,1.0,100.0,58.966,40.0,40.0,45.0,1.0,1.0,1630.454,363.104,0.022,11.822,0.0,80.0,55.0,1.4,2205.75,2294.131,1936.05,563.655,55.148,75.771,72.917,75.688,51.69,1.36,2.749,0.436,76.645,61.248,89.639,47.863,0.0,85.248,79.935,76.552,82.123,35.338,51.213,47.795,-10.82,50.25,97.5,72.5,75.375,55.406,56.344,0.0,46.75,72.0,70.0,1000.0,200.0,0.231,300.0,71.938,71.438,-0.052,72.0,71.313,55.531,56.188,0.0,46.313,72.0,70.0,1000.0,200.0,0.255,553.0,76.875,77.313,0.009,72.375,71.188,55.625,56.438,0.0,69.375,72.0,70.0,1000.0,200.0,0.449,734.5,76.625,77.125,0.017,71.813,70.25,55.75,56.844,0.0,69.563,72.0,70.0,1000.0,200.0,0.334,632.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.609,11.674,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,526.0,545.0,303.25,529.0,534.5,522.0,-0.014,9.277,0.0,20.456,1.63,0.363,-0.004,-0.001,-0.001,-0.0
9052007,1411,1.0,1.0,1.0,1.0,100.0,59.112,40.0,40.0,45.0,1.0,1.0,1640.996,354.905,0.012,11.822,0.0,80.0,55.0,1.4,2223.25,2273.689,1927.484,559.749,54.932,75.878,73.022,75.688,51.583,1.402,2.778,0.428,76.638,61.338,89.611,47.891,0.0,85.356,79.935,76.552,82.196,35.265,51.317,47.723,-10.828,50.406,97.5,72.5,75.125,55.406,56.438,0.0,46.531,72.0,70.0,1000.0,200.0,0.235,303.0,72.063,71.438,-0.052,72.0,71.313,55.531,56.188,0.0,46.563,72.0,70.0,1000.0,200.0,0.238,534.5,76.875,77.313,0.009,72.188,71.188,55.5,56.531,0.0,68.938,72.0,70.0,1000.0,200.0,0.459,741.5,76.625,77.063,0.018,71.938,70.063,55.844,56.844,0.0,68.563,72.0,70.0,1000.0,200.0,0.338,635.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.613,11.676,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,526.0,545.0,303.25,530.0,534.5,522.5,-0.008,9.175,0.0,20.458,1.641,0.355,-0.005,-0.001,-0.001,-0.0
9052007,1412,1.0,1.0,1.0,1.0,100.0,59.584,40.0,40.0,45.0,1.0,1.0,1642.167,366.618,0.022,11.896,0.0,80.0,55.0,1.4,2212.0,2283.906,1944.63,552.419,54.932,75.878,72.917,75.794,51.798,1.41,2.76,0.447,76.655,61.31,89.611,48.031,0.0,85.463,80.009,76.552,82.27,35.338,51.317,47.795,-10.82,50.156,97.5,72.5,74.75,55.5,56.25,0.0,46.875,72.0,70.0,1000.0,200.0,0.234,302.25,71.938,71.375,-0.052,72.125,71.313,55.531,56.188,0.0,46.75,72.0,70.0,1000.0,200.0,0.247,542.0,76.875,77.313,0.01,72.313,71.313,55.625,56.438,0.0,69.438,72.0,70.0,1000.0,200.0,0.451,736.0,76.625,77.125,0.017,71.813,70.063,55.75,56.844,0.0,69.563,72.0,70.0,1000.0,200.0,0.333,633.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.617,11.671,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,526.0,545.0,303.5,528.5,534.5,522.0,-0.014,9.274,0.0,20.584,1.642,0.367,-0.004,-0.001,-0.001,-0.0
9052007,1413,1.0,1.0,1.0,1.0,100.0,59.058,40.0,40.0,45.0,1.0,1.0,1646.852,352.562,0.022,11.881,0.0,80.0,55.0,1.4,2222.75,2290.721,1930.909,564.662,54.932,75.984,72.917,75.794,51.798,1.379,2.785,0.425,76.774,61.422,89.919,47.891,0.0,85.678,79.935,76.445,82.123,35.338,51.317,47.795,-10.82,50.438,97.563,72.5,75.125,55.5,56.344,0.0,47.656,72.0,70.0,1000.0,200.0,0.23,299.75,72.063,71.375,-0.052,72.125,71.313,55.531,56.313,0.0,47.0,72.0,70.0,1000.0,200.0,0.253,548.5,76.875,77.313,0.01,72.188,71.625,55.656,56.438,0.0,70.188,72.0,70.0,1000.0,200.0,0.456,739.0,76.625,77.063,0.011,71.813,70.063,55.75,56.969,0.0,69.0,72.0,70.0,1000.0,200.0,0.338,638.0,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.62,11.666,12.306,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,526.0,545.0,303.25,528.5,534.5,522.5,-0.014,9.262,0.0,20.558,1.647,0.353,-0.005,-0.001,-0.001,-0.0
9052007,1414,1.0,1.0,1.0,1.0,100.0,59.828,40.0,40.0,45.0,1.0,1.0,1629.283,349.048,0.012,11.881,0.0,80.0,55.0,1.4,2211.5,2275.391,1918.933,559.092,55.04,75.984,73.022,75.9,51.69,1.406,2.764,0.428,76.747,61.397,89.415,47.891,0.0,85.678,79.861,76.445,82.123,35.338,51.213,47.941,-10.82,50.031,97.563,72.5,75.125,55.5,56.438,0.0,47.906,72.0,70.0,1000.0,200.0,0.232,301.75,71.938,71.375,-0.052,71.875,71.313,55.531,56.313,0.0,47.063,72.0,70.0,1000.0,200.0,0.248,544.0,76.875,77.313,0.01,72.063,71.438,55.656,56.594,0.0,70.063,72.0,70.0,1000.0,200.0,0.453,739.5,76.625,77.125,0.017,71.688,70.25,55.75,56.969,0.0,68.813,72.0,70.0,1000.0,200.0,0.331,628.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.605,11.655,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,524.0,526.0,545.0,303.25,528.0,534.0,522.5,-0.008,9.432,0.0,20.799,1.629,0.349,-0.004,-0.001,-0.001,-0.0
9052007,1415,1.0,1.0,1.0,1.0,100.0,59.244,40.0,40.0,45.0,1.0,1.0,1603.514,345.534,0.012,11.852,0.0,80.0,55.0,1.4,2211.5,2266.882,1918.933,554.217,54.932,76.196,73.232,76.005,51.69,1.406,2.778,0.421,76.745,61.396,89.246,47.835,0.0,85.463,79.861,76.445,82.123,35.338,51.213,47.795,-10.82,49.969,97.5,72.438,74.563,55.5,56.438,0.0,47.656,72.0,70.0,1000.0,200.0,0.237,304.5,71.938,71.438,-0.052,72.0,71.563,55.625,56.313,0.0,46.938,72.0,70.0,1000.0,200.0,0.239,533.5,76.938,77.313,0.01,72.063,71.625,55.625,56.531,0.0,69.438,72.0,70.0,1000.0,200.0,0.453,736.5,76.688,77.063,0.017,71.813,70.063,55.75,56.844,0.0,68.25,72.0,70.0,1000.0,200.0,0.332,631.0,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.589,11.634,12.272,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,330.5,524.0,526.0,544.5,303.25,530.5,534.5,522.0,-0.008,9.3,0.0,20.508,1.604,0.346,-0.004,-0.001,-0.001,-0.0
9052007,1416,1.0,1.0,1.0,1.0,100.0,59.193,40.0,40.0,45.0,1.0,1.0,1646.852,367.789,0.022,11.822,0.0,80.0,55.0,1.4,2203.75,2297.54,1961.832,554.544,55.148,75.878,72.917,75.794,51.798,1.383,2.785,0.443,76.778,61.426,89.302,48.031,0.0,85.571,79.787,76.339,82.049,35.338,51.213,47.795,-10.82,49.688,97.563,72.438,74.563,55.5,56.344,0.0,47.625,72.0,70.0,1000.0,200.0,0.242,308.75,71.938,71.375,-0.052,72.0,71.563,55.531,56.188,0.0,47.406,72.0,70.0,1000.0,200.0,0.25,546.5,76.938,77.313,0.01,72.063,71.188,55.625,56.531,0.0,69.313,72.0,70.0,1000.0,200.0,0.456,739.5,76.688,77.063,0.017,71.813,70.25,55.75,56.969,0.0,68.563,72.0,70.0,1000.0,200.0,0.326,625.0,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.528,12.622,11.669,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,526.0,545.0,303.25,529.5,534.5,522.5,-0.014,9.277,0.0,20.456,1.647,0.368,-0.004,-0.001,-0.001,-0.0
9052007,1417,1.0,1.0,1.0,1.0,100.0,59.6,40.0,40.0,45.0,1.0,1.0,1643.338,356.076,0.022,11.807,0.0,80.0,55.0,1.4,2218.5,2300.951,1942.912,568.656,54.825,75.878,72.917,75.794,51.69,1.364,2.767,0.41,76.904,61.414,89.218,47.919,0.0,85.033,79.787,76.339,82.049,35.338,51.317,47.795,-10.82,49.594,97.5,72.438,74.75,55.5,56.344,0.0,47.156,72.0,70.0,1000.0,200.0,0.245,310.5,71.938,71.375,-0.052,72.125,71.563,55.531,56.188,0.0,46.438,72.0,70.0,1000.0,200.0,0.259,556.0,76.875,77.313,0.01,71.875,71.188,55.625,56.531,0.0,70.063,72.0,70.0,1000.0,200.0,0.458,741.0,76.625,77.125,0.017,71.688,70.25,55.844,56.969,0.0,68.813,72.0,70.0,1000.0,200.0,0.322,621.0,72.938,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.625,11.663,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,526.0,545.0,303.25,529.0,534.5,522.5,-0.014,9.205,0.0,20.43,1.643,0.356,-0.004,-0.001,-0.001,-0.0
9052007,1418,1.0,1.0,1.0,1.0,100.0,58.787,40.0,40.0,45.0,1.0,1.0,1636.311,366.618,0.022,11.866,0.0,80.0,55.0,1.4,2212.25,2277.094,1941.196,557.241,54.825,75.984,73.127,75.688,51.583,1.41,2.807,0.439,76.843,61.475,89.05,47.919,0.0,84.926,79.861,76.445,82.049,35.338,51.213,47.723,-10.82,49.594,97.563,72.5,74.563,55.5,56.344,0.0,47.688,72.0,70.0,1000.0,200.0,0.24,306.25,71.938,71.438,-0.052,72.0,71.25,55.531,56.188,0.0,46.656,72.0,70.0,1000.0,200.0,0.251,548.5,76.875,77.313,0.01,71.75,71.313,55.625,56.438,0.0,68.688,72.0,70.0,1000.0,200.0,0.446,732.5,76.625,77.125,0.017,71.688,70.375,55.844,56.969,0.0,66.75,72.0,70.0,1000.0,200.0,0.326,623.5,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.627,11.683,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,526.0,544.5,303.25,530.0,534.5,522.5,-0.014,9.257,0.0,20.413,1.636,0.367,-0.004,-0.001,-0.001,-0.0
9052007,1419,1.0,1.0,1.0,1.0,100.0,59.351,40.0,40.0,45.0,1.0,1.0,1616.398,358.419,0.012,11.896,0.0,80.0,55.0,1.4,2198.5,2270.285,1922.352,551.674,55.04,75.878,72.917,75.688,51.583,1.425,2.778,0.439,76.807,61.466,89.078,47.919,0.0,84.819,79.861,76.445,82.049,35.265,51.213,47.723,-10.828,49.625,97.5,72.438,74.875,55.406,56.344,0.0,48.063,72.0,70.0,1000.0,200.0,0.239,308.0,71.938,71.375,-0.052,72.0,71.313,55.531,56.188,0.0,46.5,72.0,70.0,1000.0,200.0,0.251,548.5,76.875,77.313,0.01,71.875,71.563,55.5,56.438,0.0,69.125,72.0,70.0,1000.0,200.0,0.432,718.0,76.625,77.125,0.017,71.813,70.063,55.75,56.844,0.0,67.0,72.0,70.0,1000.0,200.0,0.325,623.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.629,11.688,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,526.0,544.5,303.25,530.5,534.5,522.5,-0.008,9.293,0.0,20.586,1.616,0.358,-0.004,-0.001,-0.001,-0.0
9052007,1420,1.0,1.0,1.0,1.0,100.0,58.619,40.0,40.0,45.0,1.0,1.0,1642.167,372.474,0.022,11.866,0.0,80.0,55.0,1.4,2198.5,2283.906,1948.065,545.459,55.04,75.771,72.917,75.688,51.69,1.425,2.803,0.439,76.789,61.442,89.415,47.919,0.0,84.926,79.935,76.445,82.123,35.412,51.108,47.795,-10.82,49.906,97.5,72.5,74.563,55.406,56.25,0.0,46.938,72.0,70.0,1000.0,200.0,0.252,314.0,71.938,71.375,-0.052,72.0,71.563,55.531,56.188,0.0,46.563,72.0,70.0,1000.0,200.0,0.251,548.0,76.938,77.313,0.01,72.063,71.438,55.5,56.438,0.0,68.25,72.0,70.0,1000.0,200.0,0.435,720.5,76.688,77.125,0.017,71.688,70.25,55.75,56.844,0.0,66.5,72.0,70.0,1000.0,200.0,0.324,623.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.547,12.637,11.704,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,526.0,544.5,303.25,530.0,534.5,522.0,-0.014,9.361,0.0,20.41,1.642,0.372,-0.004,-0.001,-0.001,-0.0
9052007,1421,1.0,1.0,1.0,1.0,100.0,59.016,40.0,40.0,45.0,1.0,1.0,1632.797,351.391,0.022,11.837,0.0,80.0,55.0,1.4,2203.75,2265.18,1924.062,553.656,55.04,75.771,72.917,75.9,51.69,1.433,2.8,0.439,76.765,61.435,89.415,47.891,0.0,85.141,79.787,76.445,81.975,35.338,51.108,47.723,-10.82,50.063,97.5,72.438,74.875,55.281,56.25,0.0,48.125,72.0,70.0,1000.0,200.0,0.243,308.25,71.938,71.375,-0.052,72.125,71.688,55.344,56.188,0.0,47.563,72.0,70.0,1000.0,200.0,0.251,548.5,76.875,77.313,0.01,71.75,71.813,55.625,56.438,0.0,68.313,72.0,70.0,1000.0,200.0,0.44,724.0,76.625,77.125,0.01,71.813,70.25,55.75,56.844,0.0,65.938,72.0,70.0,1000.0,200.0,0.316,614.5,72.938,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.525,12.612,11.676,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,526.0,544.5,303.25,529.5,534.5,522.5,-0.014,9.296,0.0,20.363,1.633,0.351,-0.004,-0.001,-0.001,-0.0
9052007,1422,1.0,1.0,1.0,1.0,100.0,58.868,40.0,40.0,45.0,1.0,1.0,1625.769,352.562,0.012,11.866,0.0,80.0,55.0,1.4,2193.75,2273.689,1917.225,552.692,55.04,76.09,73.232,75.9,51.69,1.379,2.764,0.436,76.748,61.387,89.359,47.639,0.0,85.356,79.787,76.445,82.049,35.338,51.213,47.723,-10.82,50.031,97.438,72.438,74.563,55.406,56.25,0.0,47.438,72.0,70.0,1000.0,200.0,0.251,313.0,71.813,71.375,-0.052,72.0,71.688,55.344,56.188,0.0,47.063,72.0,70.0,1000.0,200.0,0.256,557.0,76.875,77.313,0.01,72.188,71.438,55.5,56.438,0.0,68.313,72.0,70.0,1000.0,200.0,0.438,725.0,76.625,77.125,0.017,71.938,70.25,55.844,56.969,0.0,67.188,72.0,70.0,1000.0,200.0,0.309,607.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.658,11.73,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,526.0,544.5,303.25,528.5,534.5,522.5,-0.008,9.257,0.0,20.413,1.626,0.353,-0.003,-0.001,-0.001,-0.0
9052007,1423,1.0,1.0,1.0,1.0,100.0,58.28,40.0,40.0,45.0,1.0,1.0,1648.023,357.247,0.012,11.896,0.0,80.0,55.0,1.4,2212.75,2294.131,1937.764,562.024,54.932,76.09,73.127,76.005,51.583,1.402,2.764,0.421,76.778,61.439,89.667,47.807,0.0,85.248,79.861,76.339,81.975,35.338,51.213,47.795,-10.82,50.219,97.375,72.438,74.25,55.5,56.344,0.0,47.469,72.0,70.0,1000.0,200.0,0.25,313.25,71.938,71.375,-0.052,72.125,71.313,55.531,56.313,0.0,46.969,72.0,70.0,1000.0,200.0,0.253,551.0,76.938,77.313,0.01,72.188,71.188,55.625,56.531,0.0,69.875,72.0,70.0,1000.0,200.0,0.456,737.5,76.625,77.063,0.018,71.813,70.25,55.75,56.969,0.0,66.125,72.0,70.0,1000.0,200.0,0.315,613.5,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.653,11.729,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,526.0,544.5,303.5,531.0,534.0,522.5,-0.007,9.335,0.0,20.584,1.648,0.357,-0.004,-0.001,-0.001,-0.0
9052007,1424,1.0,1.0,1.0,1.0,100.0,58.206,40.0,40.0,45.0,1.0,1.0,1637.482,364.275,0.022,11.837,0.0,80.0,55.0,1.4,2216.75,2290.721,1958.386,553.131,54.932,75.984,72.917,75.9,51.69,1.394,2.789,0.443,76.774,61.419,89.583,47.863,0.0,85.463,79.713,76.339,82.049,35.338,51.317,47.795,-10.82,50.0,97.5,72.438,74.688,55.5,56.344,0.0,47.531,72.0,70.0,1000.0,200.0,0.251,313.25,71.938,71.375,-0.052,72.125,71.25,55.531,56.188,0.0,46.875,72.0,70.0,1000.0,200.0,0.256,549.5,76.875,77.313,0.01,72.063,71.813,55.625,56.531,0.0,69.5,72.0,70.0,1000.0,200.0,0.458,739.5,76.5,77.125,0.017,71.813,70.25,55.844,56.844,0.0,66.25,72.0,70.0,1000.0,200.0,0.311,610.0,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.653,11.721,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,526.0,544.5,303.25,530.5,534.0,522.0,-0.015,9.228,0.0,20.482,1.637,0.364,-0.004,-0.001,-0.002,-0.0
9052007,1425,1.0,1.0,1.0,1.0,100.0,58.377,40.0,40.0,45.0,1.0,1.0,1617.57,365.447,0.022,11.807,0.0,80.0,55.0,1.4,2208.0,2290.721,1954.944,559.81,54.932,76.196,73.127,75.794,51.69,1.387,2.767,0.439,76.777,61.422,89.499,47.779,0.0,85.463,79.713,76.339,81.901,35.338,51.317,47.795,-10.82,49.813,97.438,72.438,74.688,55.5,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.25,312.5,71.938,71.438,-0.052,72.0,71.313,55.531,56.188,0.0,46.469,72.0,70.0,1000.0,200.0,0.263,562.0,76.938,77.313,0.01,72.063,71.563,55.625,56.531,0.0,69.375,72.0,70.0,1000.0,200.0,0.452,736.0,76.625,77.063,0.017,71.688,70.375,55.75,56.969,0.0,65.375,72.0,70.0,1000.0,200.0,0.308,607.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.683,11.752,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,525.5,544.0,303.25,530.5,534.0,522.0,-0.014,9.205,0.0,20.43,1.618,0.365,-0.004,-0.001,-0.001,-0.0
9052007,1426,1.0,1.0,1.0,1.0,100.0,58.333,40.0,40.0,45.0,1.0,1.0,1621.083,351.391,0.012,11.866,0.0,80.0,55.0,1.4,2206.5,2270.285,1924.062,550.336,55.148,76.09,73.022,75.794,51.798,1.406,2.789,0.421,76.755,61.397,89.218,47.919,0.0,85.356,79.639,76.445,81.901,35.265,51.213,47.723,-10.82,49.75,97.5,72.313,74.563,55.406,56.25,0.0,47.438,72.0,70.0,1000.0,200.0,0.254,315.25,71.938,71.25,-0.052,72.0,71.563,55.344,56.188,0.0,47.688,72.0,70.0,1000.0,200.0,0.25,547.0,76.875,77.313,0.01,72.063,71.313,55.625,56.438,0.0,68.313,72.0,70.0,1000.0,200.0,0.446,732.5,76.625,77.125,0.018,71.813,70.25,55.75,56.969,0.0,64.688,72.0,70.0,1000.0,200.0,0.306,605.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.656,11.726,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,526.0,544.0,303.25,529.0,534.5,522.0,-0.008,9.269,0.0,20.534,1.621,0.351,-0.005,-0.001,-0.001,-0.0
9052007,1427,1.0,1.0,1.0,1.0,100.0,58.229,40.0,40.0,45.0,1.0,1.0,1648.023,357.247,0.012,11.866,0.0,80.0,55.0,1.4,2201.75,2287.313,1948.065,551.921,55.04,75.771,72.707,75.794,51.798,1.406,2.771,0.421,76.762,61.41,89.302,47.975,0.0,85.141,79.639,76.339,81.901,35.265,51.108,47.723,-10.82,49.781,97.5,72.313,74.25,55.406,56.344,0.0,47.344,72.0,70.0,1000.0,200.0,0.252,314.0,71.938,71.375,-0.052,72.125,71.25,55.531,56.188,0.0,46.688,72.0,70.0,1000.0,200.0,0.264,563.5,76.938,77.313,0.01,72.063,71.438,55.625,56.531,0.0,69.688,72.0,70.0,1000.0,200.0,0.448,733.5,76.625,77.063,0.017,71.813,70.375,55.75,56.969,0.0,66.188,72.0,70.0,1000.0,200.0,0.298,598.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.662,11.719,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,526.0,544.0,303.25,528.5,533.5,522.5,-0.008,9.331,0.0,20.534,1.648,0.357,-0.004,-0.001,-0.001,-0.0
9052007,1428,1.0,1.0,1.0,1.0,100.0,57.93,40.0,40.0,45.0,1.0,1.0,1655.051,363.104,0.022,11.866,0.0,80.0,55.0,1.4,2211.25,2292.426,1949.784,565.962,55.04,75.771,72.812,75.688,51.69,1.398,2.792,0.439,76.803,61.444,89.33,47.919,0.0,85.141,79.639,76.339,81.901,35.338,51.213,47.723,-10.828,49.906,97.438,72.313,74.75,55.406,56.344,0.0,47.969,72.0,70.0,1000.0,200.0,0.25,312.75,71.938,71.375,-0.052,72.125,71.563,55.531,56.188,0.0,47.188,72.0,70.0,1000.0,200.0,0.262,560.5,76.938,77.313,0.01,72.188,71.313,55.625,56.438,0.0,69.313,72.0,70.0,1000.0,200.0,0.455,738.5,76.688,77.063,0.015,71.813,70.375,55.75,56.844,0.0,65.0,72.0,70.0,1000.0,200.0,0.306,603.0,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.672,11.734,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,526.0,544.0,303.25,529.5,533.5,522.5,-0.015,9.257,0.0,20.413,1.655,0.363,-0.004,-0.001,-0.001,-0.0
9052007,1429,1.0,1.0,1.0,1.0,100.0,57.827,40.0,40.0,45.0,1.0,1.0,1631.625,351.391,0.012,11.777,0.0,80.0,55.0,1.4,2214.25,2297.54,1937.764,562.327,54.825,75.878,72.812,75.688,51.69,1.379,2.767,0.428,76.838,61.426,89.443,47.975,0.0,85.033,79.639,76.339,81.901,35.338,51.317,47.723,-10.82,49.875,97.375,72.313,74.563,55.406,56.344,0.0,48.469,72.0,70.0,1000.0,200.0,0.246,310.0,71.813,71.375,-0.052,72.0,71.688,55.531,56.188,0.0,47.0,72.0,70.0,1000.0,200.0,0.263,562.0,76.938,77.313,0.01,72.313,71.0,55.625,56.438,0.0,70.25,72.0,70.0,1000.0,200.0,0.465,746.5,76.625,77.125,0.017,71.813,70.25,55.75,56.969,0.0,65.875,72.0,70.0,1000.0,200.0,0.304,603.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.665,11.721,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,525.5,544.0,303.5,529.5,533.5,522.0,-0.008,9.128,0.0,20.26,1.632,0.351,-0.003,-0.001,-0.001,-0.0
9052007,1430,1.0,1.0,1.0,1.0,100.0,57.939,40.0,40.0,45.0,1.0,1.0,1623.426,361.933,0.012,11.866,0.0,80.0,55.0,1.4,2218.75,2277.094,1941.196,552.157,54.932,75.984,73.022,76.005,51.69,1.406,2.785,0.432,76.827,61.462,89.387,48.003,0.0,85.141,79.713,76.233,81.901,35.338,51.317,47.795,-10.828,50.031,97.438,72.313,74.438,55.5,56.344,0.0,48.281,72.0,70.0,1000.0,200.0,0.252,313.75,71.938,71.375,-0.052,72.0,71.875,55.531,56.188,0.0,48.031,72.0,70.0,1000.0,200.0,0.251,548.0,76.938,77.313,0.01,72.313,71.313,55.625,56.438,0.0,70.438,72.0,70.0,1000.0,200.0,0.461,742.5,76.625,77.063,0.012,71.938,70.375,55.75,56.969,0.0,65.0,72.0,70.0,1000.0,200.0,0.301,601.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.672,11.734,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,525.5,544.0,303.25,529.0,533.0,522.5,-0.008,9.251,0.0,20.532,1.623,0.362,-0.004,-0.001,-0.001,-0.0
9052007,1431,1.0,1.0,1.0,1.0,100.0,57.855,40.0,40.0,45.0,1.0,1.0,1622.255,367.789,0.012,11.866,0.0,80.0,55.0,1.4,2212.75,2304.362,1951.503,551.34,55.148,75.878,73.022,75.794,51.798,1.394,2.8,0.447,76.822,61.458,89.583,47.863,0.0,85.463,79.565,76.445,81.827,35.338,51.213,47.795,-10.828,50.156,97.438,72.313,75.063,55.406,56.344,0.0,48.625,72.0,70.0,1000.0,200.0,0.25,312.5,71.938,71.375,-0.052,72.0,71.688,55.531,56.188,0.0,47.156,72.0,70.0,1000.0,200.0,0.265,563.5,76.938,77.313,0.01,72.188,71.438,55.625,56.531,0.0,70.5,72.0,70.0,1000.0,200.0,0.457,739.5,76.625,77.125,0.017,71.938,70.375,55.844,56.844,0.0,66.063,72.0,70.0,1000.0,200.0,0.298,598.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.662,11.721,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,525.5,544.0,303.25,529.0,533.0,522.0,-0.009,9.311,0.0,20.532,1.622,0.368,-0.004,-0.001,-0.001,-0.0
9052007,1432,1.0,1.0,1.0,1.0,100.0,58.115,40.0,40.0,45.0,1.0,1.0,1631.625,354.905,0.012,11.896,0.0,80.0,55.0,1.4,2218.75,2297.54,1941.196,562.508,54.932,75.878,73.022,75.794,51.69,1.372,2.796,0.41,76.874,61.492,89.555,47.751,0.0,85.463,79.639,76.233,81.901,35.338,51.317,47.868,-10.82,50.125,97.438,72.438,74.688,55.5,56.344,0.0,49.219,72.0,70.0,1000.0,200.0,0.248,311.5,71.938,71.375,-0.052,72.0,71.688,55.531,56.188,0.0,47.406,72.0,70.0,1000.0,200.0,0.257,557.0,76.875,77.313,0.01,72.313,71.625,55.625,56.594,0.0,70.875,72.0,70.0,1000.0,200.0,0.465,745.0,76.688,76.938,0.017,71.938,70.375,55.75,56.969,0.0,65.063,72.0,70.0,1000.0,200.0,0.307,606.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.681,11.74,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.0,544.0,303.5,528.0,533.0,522.5,-0.008,9.328,0.0,20.705,1.632,0.355,-0.004,-0.001,-0.001,-0.0
9052007,1433,1.0,1.0,1.0,1.0,100.0,57.884,40.0,40.0,45.0,1.0,1.0,1633.968,352.562,0.012,11.881,0.0,80.0,55.0,1.4,2218.75,2316.308,1939.48,567.001,54.932,75.984,73.022,75.9,51.798,1.36,2.774,0.417,76.989,61.595,89.779,47.891,0.0,85.571,79.565,76.233,81.827,35.265,51.317,47.868,-10.82,50.5,97.375,72.313,74.75,55.5,56.344,0.0,48.5,72.0,70.0,1000.0,200.0,0.259,318.5,71.813,71.375,-0.052,72.125,71.688,55.531,56.313,0.0,47.813,72.0,70.0,1000.0,200.0,0.263,560.5,76.938,77.313,0.01,72.063,71.313,55.625,56.438,0.0,70.5,72.0,70.0,1000.0,200.0,0.472,751.5,76.625,77.063,0.017,71.813,70.375,55.844,56.969,0.0,64.938,72.0,70.0,1000.0,200.0,0.306,605.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.672,11.726,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,525.5,544.0,303.25,529.0,533.0,522.0,-0.008,9.328,0.0,20.799,1.634,0.353,-0.003,-0.001,-0.001,-0.0
9052007,1434,1.0,1.0,1.0,1.0,100.0,58.197,40.0,40.0,45.0,1.0,1.0,1640.996,354.905,0.022,11.837,0.0,80.0,55.0,1.4,2237.25,2294.131,1932.622,560.135,55.04,76.196,73.337,76.111,51.798,1.383,2.782,0.414,76.99,61.596,89.555,47.779,0.0,85.785,79.639,76.127,81.827,35.338,51.422,47.868,-10.82,50.031,97.5,72.125,74.875,55.688,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.266,321.0,71.813,71.375,-0.052,72.125,71.688,55.625,56.313,0.0,47.656,72.0,70.0,1000.0,200.0,0.266,564.5,76.938,77.313,0.009,72.063,71.438,55.656,56.531,0.0,70.875,72.0,70.0,1000.0,200.0,0.46,743.5,76.625,77.063,0.017,71.813,70.25,55.844,56.969,0.0,65.5,72.0,70.0,1000.0,200.0,0.298,597.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.686,11.73,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,525.0,544.0,303.25,529.0,533.0,522.5,-0.014,9.221,0.0,20.602,1.641,0.355,-0.003,-0.0,-0.001,-0.0
9052007,1435,1.0,1.0,1.0,1.0,100.0,58.325,40.0,40.0,45.0,1.0,1.0,1658.565,357.247,0.012,11.896,0.0,80.0,55.0,1.4,2223.25,2300.951,1942.912,561.96,55.04,75.984,73.232,76.005,51.798,1.406,2.782,0.403,76.991,61.594,89.471,47.695,0.0,85.893,79.491,76.339,81.827,35.338,51.422,47.868,-10.82,49.75,97.563,72.125,74.875,55.5,56.344,0.0,49.281,72.0,70.0,1000.0,200.0,0.251,313.25,71.813,71.375,-0.052,72.25,71.563,55.625,56.313,0.0,47.656,72.0,70.0,1000.0,200.0,0.267,565.0,76.938,77.313,0.009,71.875,71.563,55.656,56.531,0.0,70.813,72.0,70.0,1000.0,200.0,0.472,751.0,76.625,77.125,0.011,71.813,70.375,55.844,57.188,0.0,64.688,72.0,70.0,1000.0,200.0,0.298,596.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.675,11.724,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,525.0,544.0,303.25,528.5,533.0,522.0,-0.009,9.267,0.0,20.705,1.659,0.357,-0.003,-0.0,-0.001,-0.0
9052007,1436,1.0,1.0,1.0,1.0,100.0,58.412,40.0,40.0,45.0,1.0,1.0,1660.908,357.247,0.022,11.911,0.0,80.0,55.0,1.4,2224.25,2287.313,1937.764,557.98,55.04,75.984,72.917,75.9,51.798,1.398,2.825,0.428,76.991,61.593,89.33,47.947,0.0,85.785,79.417,76.339,81.827,35.265,51.213,47.868,-10.82,49.781,97.5,72.125,74.25,55.5,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.255,315.75,71.813,71.25,-0.052,72.125,71.688,55.625,56.313,0.0,47.656,72.0,70.0,1000.0,200.0,0.268,567.5,76.875,77.313,0.009,72.063,71.438,55.625,56.531,0.0,69.75,72.0,70.0,1000.0,200.0,0.458,740.5,76.625,77.063,0.017,71.938,70.375,56.063,57.188,0.0,64.188,72.0,70.0,1000.0,200.0,0.298,597.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.673,11.722,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,525.5,544.0,303.25,528.5,533.0,522.0,-0.017,9.413,0.0,20.852,1.661,0.357,-0.004,-0.001,-0.001,-0.0
9052007,1437,1.0,1.0,1.0,1.0,100.0,58.521,40.0,40.0,45.0,1.0,1.0,1642.167,370.132,0.022,11.911,0.0,80.0,55.0,1.4,2220.0,2297.54,1970.455,561.054,55.04,76.196,73.232,76.111,51.798,1.391,2.796,0.447,77.006,61.603,89.33,47.919,0.0,85.678,79.417,76.339,81.753,35.338,51.213,47.795,-10.82,49.75,97.375,72.125,74.438,55.406,56.344,0.0,48.594,72.0,70.0,1000.0,200.0,0.251,313.75,71.813,71.375,-0.052,72.0,71.75,55.625,56.313,0.0,48.375,72.0,70.0,1000.0,200.0,0.267,564.0,76.875,77.313,0.009,72.063,71.625,55.656,56.531,0.0,69.75,72.0,70.0,1000.0,200.0,0.473,750.0,76.625,77.063,0.017,71.938,70.375,55.844,56.969,0.0,64.813,72.0,70.0,1000.0,200.0,0.297,597.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.658,11.71,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,525.5,544.0,303.25,530.5,533.0,522.0,-0.017,9.346,0.0,20.61,1.642,0.37,-0.003,-0.001,-0.001,-0.0
9052007,1438,1.0,1.0,1.0,1.0,100.0,58.647,40.0,40.0,45.0,1.0,1.0,1624.598,352.562,0.012,11.911,0.0,80.0,55.0,1.4,2222.5,2287.313,1953.223,552.607,55.255,76.196,73.127,75.9,51.798,1.402,2.807,0.421,76.997,61.598,89.415,47.975,0.0,85.678,79.417,76.339,81.753,35.338,51.213,47.868,-10.82,49.906,97.375,72.125,74.563,55.5,56.438,0.0,49.25,72.0,70.0,1000.0,200.0,0.253,315.0,71.813,71.375,-0.052,72.125,71.75,55.625,56.313,0.0,47.219,72.0,70.0,1000.0,200.0,0.268,566.5,76.875,77.375,0.009,72.063,71.313,55.656,56.594,0.0,69.188,72.0,70.0,1000.0,200.0,0.458,742.0,76.625,77.125,0.017,71.938,70.375,56.063,57.188,0.0,64.25,72.0,70.0,1000.0,200.0,0.292,591.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.673,11.718,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,523.5,525.5,544.0,303.25,529.0,533.0,522.5,-0.009,9.401,0.0,20.731,1.625,0.353,-0.003,-0.001,-0.001,-0.0
9052007,1439,1.0,1.0,1.0,1.0,100.0,59.044,40.0,40.0,45.0,1.0,1.0,1635.139,352.562,0.012,11.866,0.0,80.0,55.0,1.4,2217.75,2304.362,1942.912,570.053,55.04,75.984,73.022,75.9,51.798,1.375,2.789,0.432,77.027,61.612,89.611,47.919,0.0,85.463,79.417,76.339,81.753,35.412,51.422,47.868,-10.82,50.281,97.375,72.313,75.063,55.5,56.438,0.0,48.5,72.0,70.0,1000.0,200.0,0.263,320.75,71.688,71.375,-0.052,72.0,71.688,55.625,56.313,0.0,47.188,72.0,70.0,1000.0,200.0,0.267,566.5,76.938,77.313,0.009,72.188,71.313,55.656,56.531,0.0,70.063,72.0,70.0,1000.0,200.0,0.464,747.5,76.625,77.063,0.017,71.938,70.375,56.063,57.188,0.0,64.5,72.0,70.0,1000.0,200.0,0.295,595.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.675,11.719,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,525.5,544.0,303.25,530.0,533.0,522.5,-0.009,9.232,0.0,20.53,1.635,0.353,-0.002,-0.0,-0.001,-0.0
9052007,1440,1.0,1.0,1.0,1.0,100.0,59.362,40.0,40.0,45.0,1.0,1.0,1663.25,358.419,0.022,11.837,0.0,80.0,55.0,1.4,2231.5,2304.362,1949.784,573.017,55.255,75.984,73.022,75.9,51.905,1.379,2.803,0.428,77.1,61.662,89.443,47.807,0.0,85.571,79.417,76.233,81.753,35.338,51.317,47.868,-10.82,50.031,97.375,72.313,75.438,55.688,56.438,0.0,48.406,72.0,70.0,1000.0,200.0,0.265,321.75,71.813,71.375,-0.052,72.125,71.875,55.625,56.313,0.0,48.594,72.0,70.0,1000.0,200.0,0.266,564.0,76.938,77.313,0.009,72.063,71.438,55.656,56.531,0.0,69.688,72.0,70.0,1000.0,200.0,0.471,749.0,76.625,77.063,0.018,71.938,70.375,56.063,57.188,0.0,64.0,72.0,70.0,1000.0,200.0,0.298,597.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.665,11.712,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,525.5,544.0,303.25,528.5,533.5,522.5,-0.016,9.282,0.0,20.602,1.663,0.358,-0.003,-0.0,-0.001,-0.0
9052007,1441,1.0,1.0,1.0,1.0,100.0,59.141,40.0,40.0,45.0,1.0,1.0,1656.223,359.59,0.022,11.911,0.0,80.0,55.0,1.4,2217.25,2292.426,1949.784,556.251,55.255,76.196,73.232,76.111,51.905,1.421,2.814,0.417,77.053,61.643,89.246,47.779,0.0,85.463,79.417,76.339,81.827,35.412,51.213,47.868,-10.82,49.688,97.438,72.125,75.375,55.5,56.438,0.0,48.625,72.0,70.0,1000.0,200.0,0.256,316.25,71.813,71.375,-0.052,72.125,71.688,55.625,56.313,0.0,48.563,72.0,70.0,1000.0,200.0,0.268,567.5,76.875,77.313,0.01,72.063,71.438,55.656,56.594,0.0,69.25,72.0,70.0,1000.0,200.0,0.459,741.0,76.688,77.125,0.014,71.938,70.25,56.063,57.188,0.0,63.531,72.0,70.0,1000.0,200.0,0.292,591.0,72.688,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.665,11.718,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,525.5,544.0,303.25,530.0,533.5,522.5,-0.017,9.389,0.0,20.608,1.656,0.36,-0.003,-0.001,-0.001,-0.0
9052007,1442,1.0,1.0,1.0,1.0,100.0,59.283,40.0,40.0,45.0,1.0,1.0,1653.88,363.104,0.022,11.896,0.0,80.0,55.0,1.4,2217.25,2304.362,1954.944,559.17,55.04,76.196,73.022,76.111,51.798,1.383,2.807,0.428,77.084,61.645,89.555,48.003,0.0,85.356,79.343,76.233,81.679,35.338,51.317,47.868,-10.828,50.188,97.438,72.125,74.438,55.5,56.563,0.0,49.281,72.0,70.0,1000.0,200.0,0.25,313.25,71.813,71.375,-0.052,72.25,71.75,55.625,56.313,0.0,49.0,72.0,70.0,1000.0,200.0,0.279,577.0,76.938,77.313,0.01,72.063,71.563,55.656,56.594,0.0,69.75,72.0,70.0,1000.0,200.0,0.469,750.5,76.688,77.063,0.017,71.938,70.25,56.063,57.188,0.0,65.0,72.0,70.0,1000.0,200.0,0.287,586.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.675,11.73,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.5,543.5,303.25,528.0,533.5,522.5,-0.017,9.328,0.0,20.705,1.654,0.363,-0.003,-0.001,-0.001,-0.0
9052007,1443,1.0,1.0,1.0,1.0,100.0,59.861,40.0,40.0,45.0,1.0,1.0,1656.223,350.22,0.012,11.822,0.0,80.0,55.0,1.4,2227.75,2302.656,1949.784,560.759,55.255,76.196,73.127,75.9,51.905,1.406,2.789,0.417,77.067,61.654,89.33,47.891,0.0,85.785,79.417,76.127,81.679,35.412,51.317,47.868,-10.828,49.906,97.375,72.125,74.688,55.688,56.438,0.0,49.406,72.0,70.0,1000.0,200.0,0.253,314.0,71.813,71.375,-0.052,72.313,71.875,55.625,56.313,0.0,49.031,72.0,70.0,1000.0,200.0,0.277,576.0,76.938,77.313,0.01,72.063,71.438,55.656,56.531,0.0,70.125,72.0,70.0,1000.0,200.0,0.467,748.5,76.688,77.063,0.017,71.938,70.375,56.063,57.188,0.0,65.188,72.0,70.0,1000.0,200.0,0.287,586.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.678,11.737,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,525.5,543.5,303.25,528.5,533.5,522.5,-0.008,9.258,0.0,20.454,1.656,0.35,-0.003,-0.001,-0.001,-0.0
9052007,1444,1.0,1.0,1.0,1.0,100.0,59.842,40.0,40.0,45.0,1.0,1.0,1664.422,360.761,0.012,11.792,0.0,80.0,55.0,1.4,2230.0,2312.894,1944.63,566.711,55.148,75.878,72.917,75.794,51.798,1.372,2.821,0.425,77.153,61.715,89.527,47.835,0.0,86.0,79.269,76.233,81.679,35.412,51.422,47.941,-10.82,50.125,97.438,72.313,74.875,55.688,56.438,0.0,48.438,72.0,70.0,1000.0,200.0,0.263,320.75,71.813,71.375,-0.052,72.125,71.688,55.625,56.313,0.0,49.188,72.0,70.0,1000.0,200.0,0.277,580.5,76.875,77.313,0.01,72.063,71.188,55.875,56.531,0.0,70.25,72.0,70.0,1000.0,200.0,0.468,748.5,76.688,77.063,0.017,71.938,70.375,56.063,57.188,0.0,63.844,72.0,70.0,1000.0,200.0,0.296,595.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.678,11.739,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,525.5,543.5,303.25,529.0,534.0,522.0,-0.01,9.228,0.0,20.521,1.664,0.361,-0.003,-0.001,-0.001,-0.0
9052007,1445,1.0,1.0,1.0,1.0,100.0,60.033,40.0,40.0,45.0,1.0,1.0,1677.306,349.048,0.012,11.762,0.0,80.0,55.0,1.4,2245.75,2309.481,1946.347,565.304,55.363,76.09,73.022,75.9,52.012,1.391,2.818,0.432,77.196,61.761,89.443,47.891,0.0,86.108,79.269,76.233,81.679,35.412,51.317,48.014,-10.82,49.875,97.438,72.125,75.25,55.688,56.563,0.0,48.0,72.0,70.0,1000.0,200.0,0.266,322.5,71.813,71.375,-0.052,72.125,71.688,55.75,56.313,0.0,49.344,72.0,70.0,1000.0,200.0,0.277,575.5,76.875,77.313,0.01,72.188,71.438,55.875,56.594,0.0,70.875,72.0,70.0,1000.0,200.0,0.473,753.5,76.625,77.125,0.017,71.938,70.438,56.063,57.188,0.0,64.438,72.0,70.0,1000.0,200.0,0.29,588.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.692,11.747,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,525.5,543.5,303.5,528.0,534.0,522.0,-0.01,9.319,0.0,20.589,1.677,0.349,-0.003,-0.001,-0.001,-0.0
9052007,1446,1.0,1.0,1.0,1.0,100.0,60.283,40.0,40.0,45.0,1.0,1.0,1656.223,356.076,0.012,11.866,0.0,80.0,55.0,1.4,2241.75,2300.951,1958.386,563.477,55.148,76.09,72.917,75.9,51.905,1.387,2.818,0.414,77.187,61.751,89.274,47.975,0.0,86.0,79.269,76.127,81.679,35.412,51.422,47.941,-10.82,49.813,97.438,72.125,74.75,55.688,56.438,0.0,49.125,72.0,70.0,1000.0,200.0,0.253,314.5,71.813,71.375,-0.052,72.125,71.75,55.625,56.313,0.0,49.469,72.0,70.0,1000.0,200.0,0.277,576.0,76.875,77.313,0.01,72.188,71.438,55.875,56.594,0.0,71.125,72.0,70.0,1000.0,200.0,0.478,754.5,76.625,77.125,0.017,71.938,70.438,56.063,57.281,0.0,64.813,72.0,70.0,1000.0,200.0,0.287,585.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.68,11.74,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.5,543.5,303.5,529.0,534.0,522.5,-0.009,9.286,0.0,20.65,1.656,0.356,-0.003,-0.001,-0.001,-0.0
