DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,1447,1.0,1.0,1.0,1.0,100.0,60.428,40.0,40.0,45.0,1.0,1.0,1692.533,360.761,0.012,11.881,0.0,80.0,55.0,1.4,2232.0,2340.229,1961.832,575.644,55.148,76.09,72.917,76.005,51.905,1.356,2.814,0.417,77.384,61.809,89.555,48.143,0.0,85.893,79.195,76.233,81.606,35.338,51.422,47.941,-10.82,49.969,97.438,72.125,74.188,55.688,56.438,0.0,48.656,72.0,70.0,1000.0,200.0,0.259,319.25,71.813,71.25,-0.052,72.25,71.75,55.75,56.313,0.0,49.125,72.0,70.0,1000.0,200.0,0.287,586.0,76.875,77.313,0.01,72.063,71.313,55.875,56.594,0.0,71.438,72.0,70.0,1000.0,200.0,0.476,755.0,76.688,77.063,0.017,71.938,70.438,56.063,57.188,0.0,64.438,72.0,70.0,1000.0,200.0,0.294,594.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.703,11.76,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,525.5,543.5,303.5,527.5,534.5,522.0,-0.01,9.31,0.0,20.799,1.693,0.361,-0.004,-0.001,-0.001,-0.0
9052007,1448,1.0,1.0,1.0,1.0,100.0,60.649,40.0,40.0,45.0,1.0,1.0,1673.792,360.761,0.012,11.866,0.0,80.0,55.0,1.4,2252.75,2312.894,1956.665,564.834,55.148,75.984,73.022,75.9,51.905,1.391,2.832,0.414,77.343,61.88,89.302,48.087,0.0,85.893,79.269,76.127,81.606,35.412,51.317,48.014,-10.82,50.094,97.438,72.313,75.063,55.688,56.438,0.0,48.781,72.0,70.0,1000.0,200.0,0.265,322.25,71.813,71.375,-0.052,72.125,71.875,55.75,56.313,0.0,49.969,72.0,70.0,1000.0,200.0,0.279,577.0,76.875,77.313,0.01,72.188,71.563,55.875,56.594,0.0,71.375,72.0,70.0,1000.0,200.0,0.469,749.5,76.625,77.125,0.017,71.938,70.438,56.063,57.281,0.0,64.25,72.0,70.0,1000.0,200.0,0.29,588.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.694,11.747,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,525.5,543.5,303.5,529.5,534.5,522.0,-0.009,9.402,0.0,20.771,1.674,0.361,-0.003,-0.001,-0.001,-0.0
9052007,1449,1.0,1.0,1.0,1.0,100.0,61.307,40.0,40.0,45.0,1.0,1.0,1684.334,358.419,0.022,11.881,0.0,80.0,55.0,1.4,2242.5,2333.391,1961.832,573.983,55.148,76.302,73.232,76.111,51.905,1.36,2.821,0.414,77.422,61.919,89.471,47.947,0.0,86.0,79.195,76.127,81.606,35.338,51.422,47.941,-10.828,49.906,97.375,72.313,74.875,55.813,56.438,0.0,49.0,72.0,70.0,1000.0,200.0,0.264,321.25,71.813,71.375,-0.052,72.0,71.875,55.75,56.313,0.0,48.625,72.0,70.0,1000.0,200.0,0.289,590.0,76.938,77.313,0.01,72.188,71.563,55.875,56.594,0.0,70.5,72.0,70.0,1000.0,200.0,0.479,759.0,76.625,77.063,0.017,71.938,70.438,56.125,57.281,0.0,64.938,72.0,70.0,1000.0,200.0,0.284,583.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.703,11.747,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,525.5,543.5,303.5,530.0,534.5,522.0,-0.017,9.31,0.0,20.799,1.684,0.358,-0.003,-0.001,-0.001,-0.0
9052007,1450,1.0,1.0,1.0,1.0,100.0,61.597,40.0,40.0,45.0,1.0,1.0,1697.218,360.761,0.012,11.926,0.0,80.0,55.0,1.4,2242.75,2318.015,1963.555,562.932,55.148,76.302,73.127,76.216,51.905,1.402,2.818,0.428,77.395,61.92,89.274,48.087,0.0,86.0,79.195,76.127,81.606,35.412,51.422,48.014,-10.82,49.875,97.375,72.125,74.25,55.688,56.563,0.0,48.125,72.0,70.0,1000.0,200.0,0.267,323.75,71.813,71.25,-0.052,72.125,72.0,55.625,56.406,0.0,49.563,72.0,70.0,1000.0,200.0,0.278,576.0,76.938,77.313,0.01,72.188,71.438,55.656,56.594,0.0,71.25,72.0,70.0,1000.0,200.0,0.473,752.0,76.625,77.125,0.017,71.938,70.438,56.125,57.281,0.0,64.375,72.0,70.0,1000.0,200.0,0.288,587.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.692,11.739,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.5,544.0,303.5,527.5,534.5,522.0,-0.009,9.387,0.0,20.876,1.697,0.361,-0.004,-0.001,-0.001,-0.0
9052007,1451,1.0,1.0,1.0,1.0,100.0,61.307,40.0,40.0,45.0,1.0,1.0,1698.39,360.761,0.022,11.866,0.0,80.0,55.0,1.4,2242.75,2336.809,1968.729,575.269,55.148,76.09,72.917,76.005,51.905,1.353,2.818,0.428,77.642,62.019,89.499,48.115,0.0,86.0,79.269,76.127,81.606,35.558,51.422,48.087,-10.82,50.031,97.438,72.125,74.563,55.813,56.563,0.0,48.594,72.0,70.0,1000.0,200.0,0.262,319.75,71.813,71.375,-0.052,72.25,72.188,55.75,56.313,0.0,48.938,72.0,70.0,1000.0,200.0,0.29,589.5,76.875,77.313,0.01,72.063,71.438,55.875,56.594,0.0,72.063,72.0,70.0,1000.0,200.0,0.492,767.0,76.688,77.063,0.017,72.0,70.438,56.125,57.281,0.0,64.375,72.0,70.0,1000.0,200.0,0.292,592.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.7,11.749,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,525.5,543.5,303.5,528.0,534.5,522.0,-0.016,9.371,0.0,20.649,1.698,0.361,-0.003,-0.001,-0.001,-0.0
9052007,1452,1.0,1.0,1.0,1.0,100.0,62.106,40.0,40.0,45.0,1.0,1.0,1708.931,364.275,0.022,11.852,0.0,80.0,55.0,1.4,2270.5,2328.264,1986.013,569.382,55.148,76.09,72.917,76.005,51.905,1.398,2.818,0.425,77.557,62.058,89.218,48.059,0.0,85.893,79.269,76.127,81.532,35.412,51.422,48.16,-10.828,50.0,97.438,72.125,74.563,55.688,56.438,0.0,48.125,72.0,70.0,1000.0,200.0,0.267,322.5,71.813,71.25,-0.052,72.25,72.25,55.75,56.406,0.0,49.406,72.0,70.0,1000.0,200.0,0.292,592.0,76.875,77.313,0.01,72.188,71.625,55.875,56.594,0.0,71.0,72.0,70.0,1000.0,200.0,0.466,747.0,76.625,77.125,0.017,72.0,70.438,56.125,57.281,0.0,63.781,72.0,70.0,1000.0,200.0,0.291,589.0,72.75,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.694,11.745,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,525.5,543.5,303.5,530.0,534.5,522.0,-0.016,9.437,0.0,20.986,1.709,0.364,-0.004,-0.001,-0.001,-0.0
9052007,1453,1.0,1.0,1.0,1.0,100.0,62.242,40.0,40.0,45.0,1.0,1.0,1693.704,361.933,0.012,11.822,0.0,80.0,55.0,1.4,2252.0,2343.649,1972.181,577.829,55.363,76.09,73.022,76.005,52.119,1.375,2.857,0.428,77.735,62.157,89.415,48.031,0.0,86.0,79.047,76.127,81.458,35.412,51.422,48.232,-10.828,49.969,97.313,72.125,74.688,55.813,56.75,0.0,48.188,72.0,70.0,1000.0,200.0,0.265,321.75,71.813,71.25,-0.052,72.25,72.25,55.75,56.313,0.0,49.469,72.0,70.0,1000.0,200.0,0.293,592.0,76.938,77.313,0.01,72.188,71.563,55.875,56.594,0.0,71.188,72.0,70.0,1000.0,200.0,0.487,764.5,76.688,77.125,0.017,72.0,70.438,56.125,57.281,0.0,64.5,72.0,70.0,1000.0,200.0,0.294,593.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.689,11.727,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,525.5,543.5,303.5,529.0,534.5,522.0,-0.01,9.466,0.0,21.052,1.694,0.362,-0.004,-0.001,-0.001,-0.0
9052007,1454,1.0,1.0,1.0,1.0,100.0,62.949,40.0,40.0,45.0,1.0,1.0,1707.76,366.618,0.012,11.866,0.0,80.0,55.0,1.4,2272.75,2343.649,1975.635,578.89,55.255,76.09,73.127,76.005,51.905,1.368,2.843,0.428,77.779,62.217,89.33,48.031,0.0,85.785,79.121,76.021,81.532,35.485,51.422,48.16,-10.828,49.906,97.375,72.0,74.438,55.813,56.438,0.0,48.406,72.0,70.0,1000.0,200.0,0.263,321.0,71.813,71.25,-0.052,72.125,72.25,55.75,56.406,0.0,48.781,72.0,70.0,1000.0,200.0,0.294,593.0,76.875,77.313,0.01,72.188,71.313,55.875,56.719,0.0,72.375,72.0,70.0,1000.0,200.0,0.488,764.0,76.625,77.125,0.017,72.0,70.438,56.125,57.281,0.0,63.469,72.0,70.0,1000.0,200.0,0.296,596.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.689,11.737,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,525.0,543.5,303.25,529.0,534.5,522.0,-0.009,9.437,0.0,20.89,1.708,0.367,-0.004,-0.001,-0.001,-0.0
9052007,1455,1.0,1.0,1.0,1.0,100.0,62.797,40.0,40.0,45.0,1.0,1.0,1714.788,360.761,0.022,11.822,0.0,80.0,55.0,1.4,2268.0,2341.939,1975.635,578.096,55.255,76.408,73.337,76.216,51.905,1.372,2.832,0.421,77.774,62.212,89.246,47.947,0.0,85.893,79.121,76.127,81.532,35.412,51.213,48.305,-10.828,49.719,97.375,72.125,74.688,55.688,56.563,0.0,48.031,72.0,70.0,1000.0,200.0,0.266,322.5,71.813,71.375,-0.052,72.0,72.375,55.75,56.406,0.0,49.219,72.0,70.0,1000.0,200.0,0.293,592.5,76.938,77.313,0.01,72.188,71.813,55.875,56.594,0.0,71.563,72.0,70.0,1000.0,200.0,0.491,766.5,76.625,77.063,0.017,72.0,70.563,56.125,57.281,0.0,64.563,72.0,70.0,1000.0,200.0,0.288,587.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.688,11.727,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,525.0,543.5,303.5,530.0,534.5,522.5,-0.018,9.646,0.0,21.171,1.715,0.361,-0.003,-0.001,-0.001,-0.0
9052007,1456,1.0,1.0,1.0,1.0,100.0,63.086,40.0,40.0,45.0,1.0,1.0,1752.27,379.502,0.022,11.762,0.0,80.0,55.0,1.4,2271.75,2352.204,2001.621,571.155,55.363,76.09,73.127,76.005,52.012,1.398,2.832,0.45,77.805,62.243,89.302,47.891,0.0,85.893,79.195,76.233,81.532,35.558,51.213,48.378,-10.82,50.0,97.313,72.125,75.25,55.813,56.563,0.0,48.031,72.0,70.0,1000.0,200.0,0.266,322.75,71.813,71.25,-0.052,72.125,72.25,55.75,56.406,0.0,48.844,72.0,70.0,1000.0,200.0,0.295,595.0,76.938,77.313,0.01,72.188,71.813,55.875,56.594,0.0,72.063,72.0,70.0,1000.0,200.0,0.49,766.0,76.625,77.063,0.017,72.0,70.563,56.125,57.281,0.0,64.313,72.0,70.0,1000.0,200.0,0.286,584.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.68,11.73,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,523.5,525.0,543.5,303.5,528.0,534.5,522.5,-0.017,9.632,0.0,20.944,1.752,0.38,-0.004,-0.001,-0.001,-0.0
9052007,1457,1.0,1.0,1.0,1.0,100.0,63.974,40.0,40.0,45.0,1.0,1.0,1721.816,358.419,0.022,11.822,0.0,80.0,55.0,1.4,2266.0,2338.519,1965.279,572.984,55.255,76.09,73.127,76.005,51.905,1.394,2.832,0.421,77.829,62.244,89.443,47.779,0.0,86.108,79.047,76.127,81.458,35.412,51.213,48.451,-10.82,50.281,97.313,72.313,75.063,55.813,56.563,0.0,48.063,72.0,70.0,1000.0,200.0,0.266,322.0,71.813,71.375,-0.052,72.125,72.25,55.75,56.406,0.0,49.656,72.0,70.0,1000.0,200.0,0.292,591.5,76.938,77.313,0.01,72.313,71.563,55.875,56.719,0.0,72.25,72.0,70.0,1000.0,200.0,0.491,766.5,76.688,77.063,0.017,72.0,70.438,56.125,57.281,0.0,64.75,72.0,70.0,1000.0,200.0,0.288,586.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.647,11.702,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,525.5,543.5,303.5,528.0,534.5,522.5,-0.018,9.756,0.0,21.411,1.722,0.358,-0.003,-0.001,-0.001,-0.0
9052007,1458,1.0,1.0,1.0,1.0,100.0,63.923,40.0,40.0,45.0,1.0,1.0,1739.385,373.646,0.012,11.822,0.0,80.0,55.0,1.4,2272.25,2352.204,1991.211,576.763,55.255,76.514,73.337,76.322,52.012,1.375,2.861,0.436,77.994,62.291,89.443,47.975,0.0,86.43,79.121,76.127,81.458,35.485,51.317,48.524,-10.82,50.125,97.313,72.125,74.875,55.813,56.563,0.0,48.344,72.0,70.0,1000.0,200.0,0.263,320.25,71.688,71.25,-0.052,72.125,72.25,55.75,56.406,0.0,49.281,72.0,70.0,1000.0,200.0,0.295,595.5,76.875,77.313,0.01,72.313,71.438,55.969,56.719,0.0,71.875,72.0,70.0,1000.0,200.0,0.504,777.5,76.688,77.125,0.018,72.0,70.438,56.125,57.344,0.0,64.188,72.0,70.0,1000.0,200.0,0.293,593.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.551,12.645,11.712,12.328,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,525.0,543.5,303.5,529.5,535.0,522.5,-0.009,9.736,0.0,21.411,1.739,0.374,-0.003,-0.001,-0.001,-0.0
9052007,1459,1.0,1.0,1.0,1.0,100.0,64.209,40.0,40.0,45.0,1.0,1.0,1733.529,364.275,0.012,11.941,0.0,80.0,55.0,1.4,2285.5,2355.627,1984.282,582.309,55.255,76.302,73.127,76.111,52.012,1.364,2.854,0.428,78.092,62.411,89.359,47.947,0.0,86.43,79.047,76.127,81.384,35.485,51.213,48.524,-10.82,50.156,97.313,72.0,75.063,55.813,56.563,0.0,48.5,72.0,70.0,1000.0,200.0,0.263,320.5,71.813,71.25,-0.052,72.25,72.25,55.844,56.406,0.0,50.531,72.0,70.0,1000.0,200.0,0.294,593.5,76.875,77.313,0.01,72.188,71.438,55.875,56.594,0.0,72.188,72.0,70.0,1000.0,200.0,0.506,778.0,76.688,77.125,0.013,72.0,70.438,56.125,57.344,0.0,63.688,72.0,70.0,1000.0,200.0,0.295,594.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.653,11.71,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,525.0,543.5,303.5,528.5,534.5,522.0,-0.01,9.899,0.0,21.626,1.734,0.364,-0.004,-0.001,-0.001,-0.0
9052007,1500,1.0,1.0,1.0,1.0,100.0,64.616,40.0,40.0,45.0,1.0,1.0,1731.186,357.247,0.022,11.896,0.0,80.0,55.0,1.4,2274.25,2348.781,1975.635,577.074,55.471,76.302,73.022,76.111,52.119,1.391,2.861,0.417,78.038,62.432,89.19,47.891,0.0,86.537,79.121,76.021,81.458,35.631,51.004,48.597,-10.82,49.875,97.438,72.125,74.875,55.813,56.563,0.0,47.844,72.0,70.0,1000.0,200.0,0.265,322.5,71.813,71.25,-0.052,72.125,72.375,55.75,56.406,0.0,50.563,72.0,70.0,1000.0,200.0,0.299,597.5,76.938,77.313,0.01,72.063,71.313,55.969,56.594,0.0,71.688,72.0,70.0,1000.0,200.0,0.497,771.5,76.625,77.063,0.017,72.0,70.563,56.125,57.281,0.0,64.0,72.0,70.0,1000.0,200.0,0.286,586.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.645,11.707,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,525.0,543.5,303.5,530.5,535.0,522.5,-0.017,10.033,0.0,21.423,1.731,0.357,-0.004,-0.001,-0.001,-0.0
9052007,1501,1.0,1.0,1.0,1.0,100.0,64.709,40.0,40.0,45.0,1.0,1.0,1728.844,361.933,0.022,11.732,0.0,80.0,55.0,1.4,2262.5,2341.939,1977.364,572.19,55.148,76.514,73.337,76.322,51.905,1.394,2.872,0.421,78.04,62.432,88.966,47.835,0.0,86.322,79.121,76.021,81.384,35.705,51.004,48.742,-10.828,49.594,97.375,72.0,74.688,55.813,56.75,0.0,49.0,72.0,70.0,1000.0,200.0,0.255,315.25,71.688,71.25,-0.052,72.25,72.375,55.75,56.406,0.0,51.094,72.0,70.0,1000.0,200.0,0.299,598.0,76.875,77.313,0.01,71.875,71.313,55.875,56.594,0.0,71.063,72.0,70.0,1000.0,200.0,0.487,765.0,76.625,77.125,0.017,71.938,70.563,56.125,57.344,0.0,64.438,72.0,70.0,1000.0,200.0,0.289,587.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.662,11.721,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,523.5,525.5,543.5,303.5,529.5,535.0,522.5,-0.016,9.997,0.0,21.243,1.729,0.362,-0.003,-0.001,-0.001,-0.0
9052007,1502,1.0,1.0,1.0,1.0,100.0,64.972,40.0,40.0,45.0,1.0,1.0,1718.302,358.419,0.012,11.852,0.0,80.0,55.0,1.4,2262.5,2352.204,1980.822,578.298,55.148,76.196,73.127,76.111,51.905,1.391,2.886,0.425,78.049,62.432,89.274,47.863,0.0,86.215,79.047,76.127,81.384,35.631,51.108,48.669,-10.82,49.75,97.25,72.0,74.875,55.813,56.438,0.0,48.875,72.0,70.0,1000.0,200.0,0.259,319.0,71.688,71.25,-0.052,72.125,72.375,55.75,56.406,0.0,50.219,72.0,70.0,1000.0,200.0,0.305,601.5,76.938,77.313,0.01,72.063,71.313,55.969,56.719,0.0,72.25,72.0,70.0,1000.0,200.0,0.489,766.0,76.625,77.063,0.019,72.0,70.563,56.125,57.281,0.0,65.0,72.0,70.0,1000.0,200.0,0.285,584.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.555,12.655,11.721,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,523.5,526.0,543.5,303.5,529.0,535.0,522.5,-0.01,9.984,0.0,21.462,1.718,0.358,-0.003,-0.001,-0.001,-0.0
9052007,1503,1.0,1.0,1.0,1.0,100.0,64.973,40.0,40.0,45.0,1.0,1.0,1708.931,368.96,0.022,11.822,0.0,80.0,55.0,1.4,2272.5,2353.915,1982.552,585.92,55.255,76.408,73.127,76.216,51.905,1.41,2.89,0.421,78.052,62.445,89.162,48.031,0.0,86.108,78.973,76.127,81.384,35.705,51.108,48.669,-10.82,49.719,97.313,72.0,74.188,55.688,56.438,0.0,47.938,72.0,70.0,1000.0,200.0,0.268,324.0,71.688,71.25,-0.052,72.125,72.0,55.75,56.406,0.0,49.938,72.0,70.0,1000.0,200.0,0.309,604.5,76.875,77.313,0.009,71.75,70.938,55.875,56.594,0.0,71.25,72.0,70.0,1000.0,200.0,0.482,760.0,76.625,77.063,0.017,71.938,70.563,56.125,57.344,0.0,64.813,72.0,70.0,1000.0,200.0,0.288,587.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.574,12.653,11.716,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,526.0,543.5,303.25,529.5,535.0,522.5,-0.019,9.95,0.0,21.286,1.709,0.369,-0.003,-0.001,-0.001,-0.0
9052007,1504,1.0,1.0,1.0,1.0,100.0,65.448,40.0,40.0,45.0,1.0,1.0,1710.103,372.474,0.022,11.762,0.0,80.0,55.0,1.4,2270.25,2336.809,1973.908,579.037,55.363,76.302,73.127,76.005,51.798,1.391,2.879,0.417,78.044,62.439,89.05,47.947,0.0,85.785,78.973,76.127,81.31,35.705,51.004,48.669,-10.82,49.75,97.25,72.0,74.875,55.688,56.563,0.0,49.438,72.0,70.0,1000.0,200.0,0.253,314.0,71.688,71.375,-0.052,72.125,71.875,55.75,56.313,0.0,49.938,72.0,70.0,1000.0,200.0,0.307,608.0,76.938,77.313,0.009,72.063,71.0,55.875,56.594,0.0,70.938,72.0,70.0,1000.0,200.0,0.473,752.5,76.625,77.125,0.015,71.938,70.438,56.125,57.281,0.0,63.906,72.0,70.0,1000.0,200.0,0.29,589.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.651,11.714,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,526.5,543.5,303.5,530.0,535.0,522.5,-0.018,9.967,0.0,21.178,1.71,0.372,-0.002,-0.0,-0.001,-0.0
9052007,1505,1.0,1.0,1.0,1.0,100.0,65.659,40.0,40.0,45.0,1.0,1.0,1719.473,361.933,0.012,11.732,0.0,80.0,55.0,1.4,2265.75,2341.939,1980.822,578.422,55.255,76.196,73.127,76.111,51.905,1.394,2.868,0.421,78.045,62.437,88.966,48.031,0.0,85.571,79.047,76.127,81.384,35.778,50.795,48.669,-10.82,49.844,97.25,72.0,74.75,55.688,56.563,0.0,48.156,72.0,70.0,1000.0,200.0,0.267,323.0,71.688,71.25,-0.052,72.125,71.75,55.625,56.313,0.0,50.594,72.0,70.0,1000.0,200.0,0.302,604.0,76.875,77.313,0.009,71.75,71.188,55.875,56.594,0.0,71.688,72.0,70.0,1000.0,200.0,0.473,754.5,76.688,77.063,0.011,71.938,70.563,56.125,57.281,0.0,63.719,72.0,70.0,1000.0,200.0,0.289,587.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.683,11.732,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,526.5,543.5,303.5,529.5,535.5,522.5,-0.01,10.071,0.0,21.005,1.719,0.362,-0.003,-0.001,-0.001,-0.0
9052007,1506,1.0,1.0,1.0,1.0,100.0,65.593,40.0,40.0,45.0,1.0,1.0,1718.302,363.104,0.022,11.762,0.0,80.0,55.0,1.4,2271.75,2323.139,1967.004,575.374,55.04,75.878,72.812,75.794,51.798,1.444,2.857,0.421,77.981,62.45,88.994,48.115,0.0,85.248,78.973,76.127,81.384,35.631,50.795,48.669,-10.828,49.969,97.313,72.0,74.25,55.5,56.438,0.0,48.188,72.0,70.0,1000.0,200.0,0.265,321.5,71.688,71.25,-0.052,72.0,71.688,55.625,56.313,0.0,50.938,72.0,70.0,1000.0,200.0,0.302,601.0,76.938,77.313,0.009,71.688,71.313,55.656,56.594,0.0,70.563,72.0,70.0,1000.0,200.0,0.467,747.5,76.625,77.125,0.017,71.938,70.563,56.125,57.281,0.0,62.469,72.0,70.0,1000.0,200.0,0.289,587.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.672,11.719,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,526.5,543.5,303.5,529.0,535.5,523.0,-0.019,10.113,0.0,21.299,1.718,0.363,-0.003,-0.0,-0.001,-0.0
9052007,1507,1.0,1.0,1.0,1.0,100.0,65.623,40.0,40.0,45.0,1.0,1.0,1708.931,361.933,0.012,11.792,0.0,80.0,55.0,1.4,2251.0,2326.555,1975.635,574.478,55.04,75.878,72.812,75.794,51.583,1.413,2.872,0.443,77.991,62.388,88.966,48.059,0.0,85.033,78.973,76.021,81.31,35.705,50.899,48.597,-10.828,50.125,97.375,72.0,74.438,55.5,56.438,0.0,48.938,72.0,70.0,1000.0,200.0,0.257,317.0,71.688,71.25,-0.052,72.0,71.563,55.75,56.188,0.0,50.406,72.0,70.0,1000.0,200.0,0.313,612.0,76.938,77.313,0.009,71.625,71.0,55.656,56.594,0.0,70.438,72.0,70.0,1000.0,200.0,0.461,744.5,76.625,77.125,0.017,71.938,70.563,56.125,57.281,0.0,64.125,72.0,70.0,1000.0,200.0,0.28,579.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.662,11.718,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,526.5,544.0,303.5,528.5,535.5,523.0,-0.01,10.005,0.0,21.114,1.709,0.362,-0.003,-0.0,-0.001,-0.0
9052007,1508,1.0,1.0,1.0,1.0,100.0,65.451,40.0,40.0,45.0,1.0,1.0,1692.533,370.132,0.022,11.762,0.0,80.0,55.0,1.4,2246.5,2316.308,1979.093,564.005,54.932,75.984,73.022,75.688,51.583,1.448,2.864,0.428,77.843,62.291,88.91,47.947,0.0,84.926,78.973,76.021,81.31,35.778,50.795,48.597,-10.82,50.0,97.313,72.0,74.875,55.5,56.438,0.0,49.0,72.0,70.0,1000.0,200.0,0.259,318.0,71.813,71.25,-0.052,71.875,71.313,55.625,56.188,0.0,49.719,72.0,70.0,1000.0,200.0,0.294,595.5,76.875,77.313,0.009,71.688,71.0,55.656,56.531,0.0,69.438,72.0,70.0,1000.0,200.0,0.46,740.5,76.625,77.063,0.017,71.938,70.438,56.063,57.188,0.0,62.156,72.0,70.0,1000.0,200.0,0.285,583.0,72.938,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.665,11.722,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,527.0,544.0,303.5,529.5,535.5,522.5,-0.017,10.04,0.0,20.941,1.693,0.37,-0.004,-0.001,-0.001,-0.0
9052007,1509,1.0,1.0,1.0,1.0,100.0,65.933,40.0,40.0,45.0,1.0,1.0,1670.278,359.59,0.022,11.747,0.0,80.0,55.0,1.4,2231.0,2307.774,1980.822,564.008,54.932,75.771,72.917,75.688,51.583,1.436,2.85,0.417,77.706,62.177,89.022,47.891,0.0,84.711,78.973,76.021,81.31,35.705,50.69,48.524,-10.82,50.125,97.313,72.0,74.688,55.5,56.344,0.0,49.125,72.0,70.0,1000.0,200.0,0.259,318.0,71.688,71.25,-0.052,71.875,71.563,55.625,56.188,0.0,49.281,72.0,70.0,1000.0,200.0,0.296,594.0,76.938,77.313,0.009,71.875,71.0,55.625,56.531,0.0,69.875,72.0,70.0,1000.0,200.0,0.454,737.0,76.688,77.125,0.017,71.938,70.438,56.063,57.281,0.0,62.219,72.0,70.0,1000.0,200.0,0.28,579.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.689,11.742,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.0,543.5,303.5,529.0,535.5,522.5,-0.017,10.049,0.0,20.914,1.67,0.36,-0.003,-0.0,-0.001,-0.0
9052007,1510,1.0,1.0,1.0,1.0,100.0,65.083,40.0,40.0,45.0,1.0,1.0,1692.533,364.275,0.012,11.762,0.0,80.0,55.0,1.4,2234.25,2316.308,1954.944,567.06,54.825,75.984,72.917,75.688,51.476,1.417,2.821,0.414,77.689,62.144,89.022,47.919,0.0,84.711,78.899,76.127,81.31,35.705,50.795,48.597,-10.82,50.031,97.25,72.0,73.938,55.406,56.344,0.0,48.781,72.0,70.0,1000.0,200.0,0.265,322.0,71.688,71.25,-0.052,72.0,71.25,55.344,56.188,0.0,49.188,72.0,70.0,1000.0,200.0,0.292,591.5,76.938,77.313,0.009,71.875,71.313,55.625,56.531,0.0,69.813,72.0,70.0,1000.0,200.0,0.465,745.0,76.625,77.125,0.017,71.938,70.438,55.844,57.188,0.0,63.188,72.0,70.0,1000.0,200.0,0.277,578.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.667,11.721,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,527.0,543.0,303.5,529.5,535.5,523.0,-0.01,10.049,0.0,21.06,1.693,0.364,-0.003,-0.0,-0.001,-0.0
9052007,1511,1.0,1.0,1.0,1.0,100.0,64.951,40.0,40.0,45.0,1.0,1.0,1687.848,363.104,0.012,11.688,0.0,80.0,55.0,1.4,2240.75,2316.308,1968.729,566.533,54.825,75.665,72.601,75.794,51.476,1.429,2.861,0.417,77.659,62.169,88.994,48.115,0.0,84.496,78.973,76.127,81.31,35.631,50.69,48.524,-10.82,49.906,97.25,72.125,74.125,55.406,56.344,0.0,47.875,72.0,70.0,1000.0,200.0,0.271,326.25,71.688,71.25,-0.052,72.0,71.25,55.344,56.094,0.0,48.656,72.0,70.0,1000.0,200.0,0.293,592.5,76.875,77.313,0.009,71.75,71.0,55.625,56.531,0.0,69.188,72.0,70.0,1000.0,200.0,0.463,740.5,76.688,77.125,0.017,71.938,70.438,55.844,56.969,0.0,62.906,72.0,70.0,1000.0,200.0,0.279,577.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.681,11.74,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.0,543.0,303.5,530.0,535.5,523.0,-0.01,10.007,0.0,20.93,1.688,0.363,-0.003,-0.001,-0.001,-0.0
9052007,1512,1.0,1.0,1.0,1.0,100.0,64.533,40.0,40.0,45.0,1.0,1.0,1671.45,372.474,0.012,11.837,0.0,80.0,55.0,1.4,2235.75,2314.601,1972.181,562.427,54.717,75.665,72.707,75.794,51.476,1.413,2.85,0.436,77.634,62.094,89.106,48.031,0.0,84.496,78.899,76.127,81.236,35.705,50.795,48.524,-10.828,50.125,97.25,72.125,74.563,55.406,56.25,0.0,49.313,72.0,70.0,1000.0,200.0,0.26,318.75,71.688,71.25,-0.052,72.0,71.563,55.344,56.094,0.0,49.813,72.0,70.0,1000.0,200.0,0.293,592.0,76.938,77.313,0.009,72.063,71.188,55.625,56.438,0.0,68.938,72.0,70.0,1000.0,200.0,0.467,746.0,76.688,77.063,0.017,71.938,70.438,55.844,56.969,0.0,62.938,72.0,70.0,1000.0,200.0,0.278,577.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.672,11.734,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,527.0,543.5,303.5,531.5,535.5,523.0,-0.01,10.056,0.0,21.075,1.671,0.372,-0.003,-0.0,-0.001,-0.0
9052007,1513,1.0,1.0,1.0,1.0,100.0,64.577,40.0,40.0,45.0,1.0,1.0,1704.246,361.933,0.012,11.807,0.0,80.0,55.0,1.4,2235.75,2318.015,1958.386,570.062,54.717,75.878,72.917,75.583,51.476,1.41,2.839,0.417,77.613,62.09,89.274,47.891,0.0,84.819,78.899,76.021,81.162,35.631,50.795,48.524,-10.82,50.219,97.25,72.0,75.125,55.406,56.25,0.0,48.688,72.0,70.0,1000.0,200.0,0.268,324.0,71.688,71.25,-0.052,72.0,71.688,55.344,56.094,0.0,48.656,72.0,70.0,1000.0,200.0,0.291,590.5,76.875,77.313,0.009,72.063,70.938,55.625,56.438,0.0,69.938,72.0,70.0,1000.0,200.0,0.473,750.0,76.688,77.125,0.017,72.0,70.438,55.844,56.969,0.0,63.281,72.0,70.0,1000.0,200.0,0.273,575.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.67,11.732,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,526.5,543.5,303.5,530.5,535.0,523.0,-0.009,10.039,0.0,21.143,1.704,0.362,-0.003,-0.001,-0.001,-0.0
9052007,1514,1.0,1.0,1.0,1.0,100.0,64.422,40.0,40.0,45.0,1.0,1.0,1697.218,357.247,0.012,11.732,0.0,80.0,55.0,1.4,2240.5,2323.139,1958.386,570.445,54.825,75.771,72.812,75.583,51.476,1.391,2.796,0.421,77.615,62.091,89.415,47.779,0.0,85.033,78.825,76.021,81.236,35.558,50.795,48.524,-10.82,50.469,97.25,72.0,74.875,55.281,56.25,0.0,48.75,72.0,70.0,1000.0,200.0,0.269,324.0,71.688,71.125,-0.052,72.0,71.875,55.219,56.094,0.0,50.781,72.0,70.0,1000.0,200.0,0.287,586.0,76.938,77.313,0.009,72.063,70.938,55.5,56.438,0.0,70.25,72.0,70.0,1000.0,200.0,0.479,757.5,76.625,77.125,0.021,71.938,70.563,55.75,57.188,0.0,62.625,72.0,70.0,1000.0,200.0,0.283,583.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.668,11.734,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,526.5,543.5,303.5,531.0,535.5,523.0,-0.01,9.983,0.0,21.128,1.697,0.357,-0.004,-0.0,-0.002,-0.0
9052007,1515,1.0,1.0,1.0,1.0,100.0,64.292,40.0,40.0,45.0,1.0,1.0,1691.362,360.761,0.012,11.747,0.0,80.0,55.0,1.4,2251.25,2345.36,1967.004,579.291,54.825,75.771,72.812,75.688,51.583,1.387,2.836,0.425,77.683,62.14,89.443,47.863,0.0,85.248,78.825,76.021,81.236,35.631,50.69,48.597,-10.82,50.469,97.313,72.0,74.25,55.406,56.25,0.0,48.563,72.0,70.0,1000.0,200.0,0.265,322.5,71.688,71.25,-0.052,71.875,71.75,55.344,56.094,0.0,49.344,72.0,70.0,1000.0,200.0,0.3,598.0,76.938,77.313,0.009,71.75,71.0,55.625,56.438,0.0,70.563,72.0,70.0,1000.0,200.0,0.48,757.5,76.688,77.125,0.017,72.0,70.563,55.844,56.969,0.0,62.125,72.0,70.0,1000.0,200.0,0.282,580.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.683,11.743,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,527.0,543.5,303.5,530.0,535.0,523.0,-0.01,10.114,0.0,21.155,1.691,0.361,-0.003,-0.0,-0.001,-0.0
9052007,1516,1.0,1.0,1.0,1.0,100.0,63.904,40.0,40.0,45.0,1.0,1.0,1678.477,361.933,0.012,11.732,0.0,80.0,55.0,1.4,2260.25,2312.894,1954.944,561.793,54.825,75.984,72.917,75.9,51.583,1.421,2.8,0.436,77.586,62.072,89.106,48.115,0.0,85.141,78.825,76.127,81.236,35.558,50.69,48.451,-10.82,50.281,97.313,72.0,74.438,55.406,56.25,0.0,48.219,72.0,70.0,1000.0,200.0,0.274,327.0,71.688,71.25,-0.052,72.0,72.0,55.344,56.188,0.0,49.125,72.0,70.0,1000.0,200.0,0.29,588.5,76.938,77.313,0.009,72.188,71.0,55.5,56.438,0.0,69.938,72.0,70.0,1000.0,200.0,0.463,743.0,76.625,77.063,0.017,72.0,70.563,55.75,56.969,0.0,62.313,72.0,70.0,1000.0,200.0,0.278,576.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.694,11.752,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,527.0,543.5,303.5,530.0,535.0,523.0,-0.011,9.996,0.0,21.009,1.678,0.362,-0.003,-0.0,-0.001,-0.0
9052007,1517,1.0,1.0,1.0,1.0,100.0,64.452,40.0,40.0,45.0,1.0,1.0,1684.334,361.933,0.012,11.747,0.0,80.0,55.0,1.4,2237.25,2324.847,1960.109,575.409,55.04,76.09,73.022,75.9,51.583,1.394,2.828,0.436,77.613,62.092,89.274,47.975,0.0,85.356,78.751,76.021,81.088,35.485,50.795,48.524,-10.82,50.313,97.313,72.0,74.563,55.406,56.25,0.0,49.406,72.0,70.0,1000.0,200.0,0.255,316.25,71.688,71.25,-0.052,72.25,72.0,55.344,56.094,0.0,49.625,72.0,70.0,1000.0,200.0,0.306,607.0,76.875,77.313,0.009,71.75,71.0,55.5,56.438,0.0,70.688,72.0,70.0,1000.0,200.0,0.479,756.0,76.625,77.063,0.017,71.938,70.563,55.75,56.969,0.0,63.219,72.0,70.0,1000.0,200.0,0.271,570.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.675,11.729,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,526.5,543.0,303.5,530.0,535.0,523.0,-0.01,10.005,0.0,21.275,1.684,0.362,-0.003,-0.001,-0.001,-0.0
9052007,1518,1.0,1.0,1.0,1.0,100.0,63.828,40.0,40.0,45.0,1.0,1.0,1691.362,368.96,0.022,11.762,0.0,80.0,55.0,1.4,2240.5,2319.723,1972.181,568.15,54.825,75.771,72.917,75.688,51.583,1.398,2.836,0.45,77.61,62.088,89.443,47.751,0.0,85.356,78.825,76.021,81.162,35.558,50.69,48.524,-10.82,50.406,97.375,72.0,74.875,55.406,56.25,0.0,48.0,72.0,70.0,1000.0,200.0,0.271,325.0,71.688,71.25,-0.052,72.0,72.0,55.344,56.094,0.0,51.125,72.0,70.0,1000.0,200.0,0.294,596.0,76.938,77.313,0.009,71.688,71.313,55.5,56.438,0.0,69.313,72.0,70.0,1000.0,200.0,0.459,742.0,76.625,77.125,0.017,72.0,70.563,55.844,56.969,0.0,61.969,72.0,70.0,1000.0,200.0,0.285,585.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.694,11.74,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,526.5,543.0,303.75,530.0,535.0,523.0,-0.018,10.078,0.0,21.182,1.691,0.369,-0.003,-0.0,-0.001,-0.0
9052007,1519,1.0,1.0,1.0,1.0,100.0,64.16,40.0,40.0,45.0,1.0,1.0,1656.223,353.734,0.012,11.747,0.0,80.0,55.0,1.4,2241.5,2292.426,1951.503,566.297,55.04,76.09,73.127,75.688,51.69,1.425,2.818,0.428,77.56,62.079,89.134,47.723,0.0,85.463,78.825,75.914,81.162,35.631,50.795,48.597,-10.82,50.281,97.438,72.0,74.875,55.281,56.25,0.0,48.313,72.0,70.0,1000.0,200.0,0.266,321.5,71.688,71.25,-0.052,72.0,71.75,55.344,56.094,0.0,50.344,72.0,70.0,1000.0,200.0,0.296,596.5,76.938,77.313,0.009,71.688,71.0,55.5,56.438,0.0,69.438,72.0,70.0,1000.0,200.0,0.452,735.5,76.688,77.063,0.017,71.938,70.563,55.844,56.969,0.0,63.125,72.0,70.0,1000.0,200.0,0.277,575.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.714,11.764,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,526.5,543.0,303.5,531.5,535.0,523.0,-0.01,10.044,0.0,21.155,1.656,0.354,-0.003,-0.0,-0.001,-0.0
9052007,1520,1.0,1.0,1.0,1.0,100.0,63.366,40.0,40.0,45.0,1.0,1.0,1660.908,352.562,0.022,11.747,0.0,80.0,55.0,1.4,2227.0,2297.54,1946.347,558.724,54.717,75.878,72.812,75.688,51.476,1.425,2.839,0.428,77.47,61.984,89.134,47.723,0.0,85.248,78.751,75.914,81.162,35.485,50.586,48.451,-10.828,50.188,97.313,72.0,74.25,55.281,56.25,0.0,49.344,72.0,70.0,1000.0,200.0,0.256,316.0,71.688,71.25,-0.052,71.875,71.688,55.344,56.094,0.0,50.719,72.0,70.0,1000.0,200.0,0.296,595.5,76.938,77.313,0.009,71.688,70.938,55.5,56.438,0.0,68.25,72.0,70.0,1000.0,200.0,0.452,735.0,76.625,77.063,0.014,71.938,70.438,55.75,56.969,0.0,62.563,72.0,70.0,1000.0,200.0,0.276,576.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.703,11.743,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,527.0,543.0,303.5,529.0,535.5,522.5,-0.019,10.086,0.0,21.156,1.661,0.353,-0.003,-0.0,-0.001,-0.0
9052007,1521,1.0,1.0,1.0,1.0,100.0,63.194,40.0,40.0,45.0,1.0,1.0,1667.936,359.59,0.022,11.732,0.0,80.0,55.0,1.4,2225.5,2300.951,1948.065,563.34,54.717,75.665,72.707,75.688,51.369,1.425,2.836,0.417,77.434,61.963,89.162,47.779,0.0,85.033,78.825,75.808,81.162,35.558,50.586,48.451,-10.82,50.156,97.375,72.0,74.25,55.281,56.125,0.0,48.094,72.0,70.0,1000.0,200.0,0.27,324.75,71.688,71.25,-0.052,71.875,71.688,55.344,56.094,0.0,49.406,72.0,70.0,1000.0,200.0,0.296,595.0,76.938,77.375,0.009,71.75,70.813,55.375,56.438,0.0,68.563,72.0,70.0,1000.0,200.0,0.448,733.0,76.688,77.125,0.017,71.938,70.563,55.75,56.969,0.0,62.656,72.0,70.0,1000.0,200.0,0.275,574.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.697,11.74,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,526.5,543.0,303.5,529.5,535.5,523.0,-0.017,10.065,0.0,21.009,1.668,0.36,-0.003,-0.001,-0.001,-0.0
9052007,1522,1.0,1.0,1.0,1.0,100.0,62.689,40.0,40.0,45.0,1.0,1.0,1646.852,354.905,0.022,11.747,0.0,80.0,55.0,1.4,2225.5,2290.721,1937.764,561.495,54.717,75.771,72.707,75.688,51.369,1.421,2.814,0.421,77.349,61.918,89.19,47.863,0.0,84.926,78.603,76.021,81.088,35.485,50.586,48.378,-10.82,50.281,97.313,72.0,74.563,55.406,56.25,0.0,48.719,72.0,70.0,1000.0,200.0,0.262,319.25,71.688,71.25,-0.052,71.75,71.563,55.344,55.906,0.0,48.938,72.0,70.0,1000.0,200.0,0.295,594.0,76.875,77.313,0.009,71.75,70.813,55.5,56.438,0.0,68.938,72.0,70.0,1000.0,200.0,0.435,722.0,76.625,77.063,0.017,71.938,70.563,55.75,56.969,0.0,62.063,72.0,70.0,1000.0,200.0,0.278,577.5,72.938,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.68,11.719,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,526.5,543.0,303.5,531.5,535.5,523.0,-0.021,10.029,0.0,21.037,1.647,0.355,-0.003,-0.001,-0.001,-0.0
9052007,1523,1.0,1.0,1.0,1.0,100.0,62.379,40.0,40.0,45.0,1.0,1.0,1625.769,359.59,0.012,11.792,0.0,80.0,55.0,1.4,2211.75,2270.285,1929.196,555.054,54.61,75.665,72.707,75.583,51.369,1.444,2.774,0.425,77.16,61.784,89.134,47.835,0.0,84.819,78.603,75.808,81.088,35.485,50.481,48.378,-10.82,50.344,97.313,72.0,74.563,55.188,56.125,0.0,48.906,72.0,70.0,1000.0,200.0,0.261,319.0,71.688,71.25,-0.052,71.75,71.688,55.344,55.906,0.0,50.031,72.0,70.0,1000.0,200.0,0.279,576.0,76.938,77.313,0.009,71.75,70.813,55.375,56.188,0.0,69.25,72.0,70.0,1000.0,200.0,0.437,722.0,76.625,77.125,0.016,71.938,70.438,55.75,56.844,0.0,61.375,72.0,70.0,1000.0,200.0,0.28,579.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.672,11.712,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,526.5,543.5,303.5,531.0,535.5,523.0,-0.011,10.138,0.0,21.117,1.626,0.36,-0.003,-0.0,-0.001,-0.0
9052007,1524,1.0,1.0,1.0,1.0,100.0,62.521,40.0,40.0,45.0,1.0,1.0,1619.912,354.905,0.012,11.852,0.0,80.0,55.0,1.4,2199.0,2282.203,1934.336,556.348,54.825,75.665,72.812,75.583,51.476,1.413,2.818,0.406,77.138,61.737,89.162,47.723,0.0,84.926,78.677,76.021,81.088,35.485,50.586,48.378,-10.82,50.281,97.375,72.0,74.688,55.281,56.125,0.0,49.406,72.0,70.0,1000.0,200.0,0.258,317.75,71.688,71.125,-0.052,71.875,71.563,55.219,55.906,0.0,48.344,72.0,70.0,1000.0,200.0,0.292,592.5,76.938,77.313,0.009,71.75,70.938,55.375,56.188,0.0,68.438,72.0,70.0,1000.0,200.0,0.435,721.0,76.625,77.063,0.017,71.938,70.438,55.75,56.844,0.0,61.5,72.0,70.0,1000.0,200.0,0.277,575.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.661,11.705,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.0,543.5,303.5,530.0,535.5,523.0,-0.011,10.119,0.0,21.225,1.62,0.355,-0.004,-0.0,-0.001,-0.0
9052007,1525,1.0,1.0,1.0,1.0,100.0,61.741,40.0,40.0,45.0,1.0,1.0,1637.482,352.562,0.022,11.717,0.0,80.0,55.0,1.4,2210.75,2278.797,1936.05,553.777,54.61,75.771,73.022,75.688,51.262,1.41,2.782,0.414,77.087,61.689,89.106,47.583,0.0,84.604,78.677,75.914,81.162,35.558,50.586,48.451,-10.82,50.094,97.375,71.938,74.438,55.188,55.938,0.0,48.063,72.0,70.0,1000.0,200.0,0.271,325.5,71.563,71.125,-0.052,71.875,71.75,55.219,55.906,0.0,49.031,72.0,70.0,1000.0,200.0,0.284,584.5,76.875,77.313,0.009,71.688,71.0,55.375,56.188,0.0,68.063,72.0,70.0,1000.0,200.0,0.432,719.0,76.688,77.125,0.017,71.938,70.563,55.75,56.844,0.0,61.25,72.0,70.0,1000.0,200.0,0.276,575.0,72.938,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.661,11.697,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.0,543.5,303.5,531.5,535.0,523.0,-0.02,10.052,0.0,20.982,1.637,0.353,-0.003,-0.001,-0.001,-0.0
9052007,1526,1.0,1.0,1.0,1.0,100.0,61.765,40.0,40.0,45.0,1.0,1.0,1614.056,352.562,0.012,11.777,0.0,80.0,55.0,1.4,2206.75,2253.277,1924.062,549.29,54.825,75.665,72.812,75.583,51.262,1.448,2.839,0.432,77.045,61.664,89.078,47.667,0.0,84.711,78.677,75.914,81.015,35.412,50.481,48.305,-10.82,50.0,97.375,71.813,74.688,55.188,56.125,0.0,48.438,72.0,70.0,1000.0,200.0,0.263,320.0,71.563,71.125,-0.052,71.875,71.75,55.125,55.781,0.0,49.5,72.0,70.0,1000.0,200.0,0.28,578.5,76.938,77.313,0.009,71.75,71.438,55.281,56.094,0.0,67.875,72.0,70.0,1000.0,200.0,0.434,722.0,76.625,77.125,0.017,71.938,70.563,55.688,56.844,0.0,61.344,72.0,70.0,1000.0,200.0,0.274,572.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.675,11.713,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,526.5,543.0,303.5,529.5,535.0,523.0,-0.01,10.076,0.0,21.091,1.614,0.353,-0.003,-0.0,-0.001,-0.0
9052007,1527,1.0,1.0,1.0,1.0,100.0,61.017,40.0,40.0,45.0,1.0,1.0,1644.51,352.562,0.022,11.777,0.0,80.0,55.0,1.4,2188.75,2266.882,1946.347,551.391,54.717,75.665,72.707,75.583,51.262,1.433,2.792,0.425,76.964,61.565,89.246,47.583,0.0,84.926,78.529,75.808,81.015,35.485,50.586,48.305,-10.82,49.969,97.438,71.938,74.563,55.188,55.938,0.0,48.938,72.0,70.0,1000.0,200.0,0.257,316.75,71.688,71.25,-0.052,72.125,71.75,55.125,55.906,0.0,49.75,72.0,70.0,1000.0,200.0,0.296,595.0,76.938,77.313,0.009,71.75,71.0,55.281,56.188,0.0,68.0,72.0,70.0,1000.0,200.0,0.433,718.5,76.688,77.125,0.017,71.938,70.563,55.688,56.844,0.0,62.219,72.0,70.0,1000.0,200.0,0.267,566.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.673,11.716,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,526.5,543.5,303.5,529.5,534.5,523.0,-0.02,9.998,0.0,20.971,1.645,0.353,-0.003,-0.0,-0.001,-0.0
9052007,1528,1.0,1.0,1.0,1.0,100.0,60.541,40.0,40.0,45.0,1.0,1.0,1624.598,356.076,0.022,11.732,0.0,80.0,55.0,1.4,2192.75,2263.479,1922.352,541.95,54.717,75.771,72.812,75.583,51.262,1.452,2.8,0.421,76.739,61.48,89.19,47.555,0.0,85.141,78.677,75.914,81.088,35.485,50.586,48.305,-10.828,50.125,97.375,71.938,74.125,55.094,55.938,0.0,48.813,72.0,70.0,1000.0,200.0,0.26,318.25,71.688,71.25,-0.052,72.125,72.0,55.125,55.781,0.0,49.594,72.0,70.0,1000.0,200.0,0.281,581.5,76.938,77.313,0.009,71.875,71.313,55.063,56.188,0.0,67.375,72.0,70.0,1000.0,200.0,0.434,719.5,76.688,77.063,0.017,71.813,70.563,55.688,56.844,0.0,61.25,72.0,70.0,1000.0,200.0,0.269,566.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.578,12.663,11.709,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,526.5,543.0,303.5,529.5,534.5,523.0,-0.019,9.96,0.0,20.891,1.625,0.356,-0.003,-0.0,-0.001,-0.0
9052007,1529,1.0,1.0,1.0,1.0,100.0,60.12,40.0,40.0,45.0,1.0,1.0,1608.199,346.706,0.022,11.717,0.0,80.0,55.0,1.4,2189.0,2277.094,1925.773,550.88,54.502,75.878,73.022,75.794,51.262,1.394,2.785,0.417,76.845,61.473,89.359,47.498,0.0,85.356,78.529,75.914,81.015,35.412,50.481,48.305,-10.82,50.094,97.438,71.938,74.125,55.094,55.938,0.0,48.625,72.0,70.0,1000.0,200.0,0.262,320.75,71.563,71.125,-0.052,71.875,72.188,55.125,55.781,0.0,49.438,72.0,70.0,1000.0,200.0,0.301,601.0,76.938,77.313,0.009,71.875,71.188,55.281,56.094,0.0,68.813,72.0,70.0,1000.0,200.0,0.426,713.0,76.688,77.125,0.017,71.938,70.438,55.688,56.781,0.0,61.719,72.0,70.0,1000.0,200.0,0.263,561.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.692,11.737,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,526.5,543.0,303.5,530.0,534.5,523.0,-0.021,10.025,0.0,20.983,1.608,0.347,-0.003,-0.0,-0.001,-0.0
9052007,1530,1.0,1.0,1.0,1.0,100.0,59.624,40.0,40.0,45.0,1.0,1.0,1617.57,353.734,0.012,11.822,0.0,80.0,55.0,1.4,2195.0,2254.976,1925.773,549.892,54.717,75.984,73.022,75.9,51.262,1.429,2.785,0.436,76.826,61.456,89.246,47.527,0.0,85.463,78.529,75.808,81.015,35.412,50.586,48.305,-10.82,49.719,97.5,72.0,73.938,55.094,55.938,0.0,48.406,72.0,70.0,1000.0,200.0,0.263,320.0,71.688,71.125,-0.052,71.875,72.25,55.125,55.781,0.0,49.531,72.0,70.0,1000.0,200.0,0.283,583.0,76.938,77.313,0.009,71.75,70.938,55.281,56.094,0.0,67.375,72.0,70.0,1000.0,200.0,0.43,718.0,76.688,77.125,0.017,71.938,70.563,55.688,56.781,0.0,61.375,72.0,70.0,1000.0,200.0,0.271,569.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.719,11.749,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,527.0,543.0,303.5,529.5,534.5,523.0,-0.011,10.045,0.0,21.171,1.618,0.354,-0.004,-0.0,-0.001,-0.0
9052007,1531,1.0,1.0,1.0,1.0,100.0,58.451,40.0,40.0,45.0,1.0,1.0,1633.968,350.22,0.012,11.747,0.0,80.0,55.0,1.4,2195.0,2268.583,1930.909,544.777,54.394,75.771,72.707,75.688,51.155,1.41,2.803,0.421,76.791,61.417,89.134,47.498,0.0,85.356,78.455,75.914,81.015,35.485,50.481,48.305,-10.82,49.688,97.375,72.0,74.25,55.094,55.938,0.0,49.281,72.0,70.0,1000.0,200.0,0.255,317.25,71.688,71.25,-0.052,72.125,71.875,55.125,55.688,0.0,49.531,72.0,70.0,1000.0,200.0,0.293,592.5,76.938,77.375,0.009,71.688,71.313,55.281,56.094,0.0,68.375,72.0,70.0,1000.0,200.0,0.426,713.5,76.625,77.063,0.017,71.938,70.563,55.563,56.781,0.0,61.875,72.0,70.0,1000.0,200.0,0.271,570.5,72.938,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.705,11.745,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,527.5,543.0,303.25,530.5,534.5,523.0,-0.012,10.042,0.0,20.917,1.634,0.35,-0.003,-0.001,-0.001,-0.0
9052007,1532,1.0,1.0,1.0,1.0,100.0,58.632,40.0,40.0,45.0,1.0,1.0,1640.996,344.363,0.012,11.792,0.0,80.0,55.0,1.4,2190.75,2280.5,1930.909,550.119,54.502,75.771,72.601,75.688,51.155,1.425,2.756,0.428,76.787,61.436,89.134,47.583,0.0,85.141,78.603,75.914,81.015,35.485,50.481,48.232,-10.82,49.5,97.5,72.0,74.188,55.094,55.875,0.0,48.188,72.0,70.0,1000.0,200.0,0.269,324.0,71.563,71.125,-0.052,72.0,71.875,55.125,55.781,0.0,49.0,72.0,70.0,1000.0,200.0,0.297,596.5,76.938,77.313,0.009,71.688,71.0,55.063,56.094,0.0,67.25,72.0,70.0,1000.0,200.0,0.426,711.5,76.688,77.063,0.017,71.938,70.375,55.563,56.781,0.0,62.031,72.0,70.0,1000.0,200.0,0.265,563.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.705,11.743,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,527.5,543.0,303.75,531.5,534.5,523.0,-0.011,10.024,0.0,20.878,1.641,0.344,-0.003,-0.0,-0.001,-0.0
9052007,1533,1.0,1.0,1.0,1.0,100.0,57.871,40.0,40.0,45.0,1.0,1.0,1623.426,354.905,0.012,11.822,0.0,80.0,55.0,1.4,2192.75,2265.18,1939.48,538.852,54.394,75.665,72.707,75.583,51.048,1.417,2.771,0.414,76.747,61.41,89.134,47.414,0.0,84.926,78.529,75.914,81.015,35.485,50.481,48.16,-10.82,49.375,97.375,72.0,74.688,55.094,55.875,0.0,47.844,72.0,70.0,1000.0,200.0,0.27,323.75,71.563,71.125,-0.052,72.0,71.75,55.031,55.688,0.0,48.906,72.0,70.0,1000.0,200.0,0.296,595.5,76.938,77.313,0.009,71.75,71.188,55.281,56.031,0.0,68.0,72.0,70.0,1000.0,200.0,0.415,705.0,76.688,77.125,0.017,71.813,70.375,55.563,56.781,0.0,61.969,72.0,70.0,1000.0,200.0,0.266,564.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.706,11.745,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,527.5,543.0,303.5,531.0,534.5,523.0,-0.011,9.992,0.0,20.813,1.623,0.355,-0.003,-0.0,-0.001,-0.0
9052007,1534,1.0,1.0,1.0,1.0,100.0,56.797,40.0,40.0,45.0,1.0,1.0,1582.431,359.59,0.022,11.807,0.0,80.0,55.0,1.4,2185.0,2248.178,1930.909,537.165,54.287,75.665,72.812,75.583,51.048,1.429,2.771,0.414,76.619,61.292,89.134,47.19,0.0,84.711,78.455,75.914,80.941,35.485,50.377,48.16,-10.82,49.625,97.375,71.938,74.75,54.906,55.875,0.0,48.563,72.0,70.0,1000.0,200.0,0.258,317.75,71.563,71.125,-0.052,71.875,71.75,55.031,55.688,0.0,49.063,72.0,70.0,1000.0,200.0,0.284,584.0,76.938,77.313,0.009,71.625,70.813,55.063,56.031,0.0,67.563,72.0,70.0,1000.0,200.0,0.417,707.0,76.688,77.125,0.021,71.938,70.375,55.563,56.781,0.0,61.813,72.0,70.0,1000.0,200.0,0.266,565.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.688,11.732,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,527.5,543.0,303.5,531.0,534.5,523.0,-0.022,10.049,0.0,20.787,1.582,0.36,-0.003,-0.0,-0.001,-0.0
9052007,1535,1.0,1.0,1.0,1.0,100.0,56.605,40.0,40.0,45.0,1.0,1.0,1592.972,353.734,0.012,11.837,0.0,80.0,55.0,1.4,2172.5,2241.383,1922.352,543.3,54.502,75.665,72.812,75.583,51.155,1.413,2.782,0.417,76.577,61.273,89.274,47.302,0.0,84.711,78.455,75.914,81.015,35.412,50.586,48.014,-10.828,49.688,97.375,71.938,74.563,54.906,55.875,0.0,48.844,72.0,70.0,1000.0,200.0,0.256,316.25,71.563,71.125,-0.052,71.875,72.0,55.031,55.688,0.0,49.5,72.0,70.0,1000.0,200.0,0.289,591.5,76.938,77.313,0.009,71.75,71.188,55.063,56.094,0.0,66.5,72.0,70.0,1000.0,200.0,0.416,704.5,76.625,77.063,0.021,71.938,70.438,55.563,56.781,0.0,61.875,72.0,70.0,1000.0,200.0,0.265,563.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.705,11.747,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,527.5,543.0,303.5,531.0,534.0,523.0,-0.012,9.831,0.0,20.72,1.593,0.354,-0.003,-0.0,-0.001,-0.0
9052007,1536,1.0,1.0,1.0,1.0,100.0,55.445,40.0,40.0,45.0,1.0,1.0,1590.63,351.391,0.022,11.717,0.0,80.0,55.0,1.4,2171.25,2236.289,1913.809,537.182,54.394,75.878,73.022,75.794,51.155,1.433,2.774,0.417,76.475,61.181,89.443,47.498,0.0,84.711,78.455,75.702,80.941,35.485,50.69,48.014,-10.828,50.094,97.438,71.938,74.125,55.094,55.875,0.0,48.906,72.0,70.0,1000.0,200.0,0.257,317.0,71.563,71.25,-0.052,71.875,72.188,55.031,55.688,0.0,49.531,72.0,70.0,1000.0,200.0,0.278,580.5,76.938,77.313,0.009,71.75,71.188,55.063,56.031,0.0,66.375,72.0,70.0,1000.0,200.0,0.416,705.5,76.625,77.125,0.017,71.813,70.375,55.563,56.781,0.0,61.531,72.0,70.0,1000.0,200.0,0.267,565.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.716,11.759,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,527.5,543.0,303.5,531.5,534.5,523.0,-0.02,9.655,0.0,20.39,1.591,0.351,-0.002,-0.0,-0.001,-0.0
9052007,1537,1.0,1.0,1.0,1.0,100.0,54.916,40.0,40.0,45.0,1.0,1.0,1587.116,350.22,0.022,11.852,0.0,80.0,55.0,1.4,2165.75,2248.178,1901.872,540.552,54.61,75.665,72.707,75.583,51.262,1.402,2.774,0.41,76.453,61.14,89.443,47.555,0.0,85.033,78.455,75.808,80.941,35.412,50.795,47.941,-10.82,49.844,97.5,72.0,74.438,55.094,55.875,0.0,49.0,72.0,70.0,1000.0,200.0,0.258,319.25,71.563,71.125,-0.052,72.0,72.0,55.031,55.688,0.0,48.313,72.0,70.0,1000.0,200.0,0.288,586.0,76.938,77.313,0.009,71.875,70.938,55.063,56.031,0.0,66.688,72.0,70.0,1000.0,200.0,0.411,701.5,76.625,77.125,0.017,71.813,70.375,55.563,56.781,0.0,60.719,72.0,70.0,1000.0,200.0,0.264,561.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.708,11.755,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,527.5,543.0,303.5,529.5,534.5,523.0,-0.021,9.653,0.0,20.626,1.587,0.35,-0.003,-0.0,-0.001,-0.0
