DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,1538,1.0,1.0,1.0,1.0,100.0,54.872,40.0,40.0,45.0,1.0,1.0,1570.718,360.761,0.022,11.971,0.0,80.0,55.0,1.4,2179.75,2243.082,1944.63,525.409,54.502,75.878,73.022,75.794,51.262,1.421,2.778,0.428,76.449,61.184,89.667,47.386,0.0,85.141,78.381,75.914,80.941,35.412,50.795,47.868,-10.82,50.0,97.375,72.0,74.563,55.094,55.875,0.0,48.094,72.0,70.0,1000.0,200.0,0.269,324.0,71.563,71.125,-0.052,72.0,72.0,55.031,55.688,0.0,49.438,72.0,70.0,1000.0,200.0,0.289,587.5,76.938,77.313,0.009,71.688,71.188,55.281,56.094,0.0,67.75,72.0,70.0,1000.0,200.0,0.421,709.5,76.688,77.063,0.017,71.813,70.438,55.563,56.688,0.0,60.438,72.0,70.0,1000.0,200.0,0.255,552.5,72.938,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.708,11.754,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,527.5,543.0,303.5,529.5,534.0,523.0,-0.023,9.693,0.0,20.712,1.571,0.361,-0.003,-0.0,-0.001,-0.0
9052007,1539,1.0,1.0,1.0,1.0,100.0,54.68,40.0,40.0,45.0,1.0,1.0,1573.06,364.275,0.012,11.792,0.0,80.0,55.0,1.4,2179.75,2239.685,1927.484,534.126,54.61,75.665,72.812,75.583,51.262,1.413,2.742,0.432,76.375,61.102,89.499,47.386,0.0,85.248,78.307,75.808,80.867,35.338,50.899,47.795,-10.82,49.844,97.5,71.938,74.25,55.094,55.875,0.0,48.875,72.0,70.0,1000.0,200.0,0.256,316.0,71.563,71.125,-0.052,72.125,72.0,55.125,55.688,0.0,49.313,72.0,70.0,1000.0,200.0,0.289,589.0,76.938,77.313,0.009,71.75,71.313,55.281,56.094,0.0,66.688,72.0,70.0,1000.0,200.0,0.402,694.0,76.625,77.125,0.013,71.813,70.438,55.563,56.781,0.0,60.188,72.0,70.0,1000.0,200.0,0.266,564.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.692,11.739,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,527.5,543.0,303.5,530.0,534.0,523.0,-0.012,9.44,0.0,20.404,1.573,0.364,-0.003,-0.0,-0.001,-0.0
9052007,1540,1.0,1.0,1.0,1.0,100.0,54.263,40.0,40.0,45.0,1.0,1.0,1567.204,350.22,0.022,11.852,0.0,80.0,55.0,1.4,2163.0,2231.197,1901.872,537.286,54.502,75.984,73.022,75.794,51.262,1.425,2.792,0.421,76.331,61.093,89.33,47.583,0.0,85.248,78.307,75.914,80.867,35.338,51.004,47.723,-10.82,49.719,97.5,71.938,74.25,55.094,55.875,0.0,49.313,72.0,70.0,1000.0,200.0,0.255,316.25,71.563,71.125,-0.052,72.0,72.0,55.031,55.688,0.0,49.438,72.0,70.0,1000.0,200.0,0.291,589.5,76.938,77.313,0.008,71.688,70.938,55.281,56.188,0.0,66.75,72.0,70.0,1000.0,200.0,0.404,695.0,76.688,77.125,0.017,71.938,70.438,55.406,56.781,0.0,60.344,72.0,70.0,1000.0,200.0,0.255,553.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.691,11.737,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,527.5,543.0,303.5,531.0,534.0,523.0,-0.024,9.37,0.0,20.389,1.567,0.35,-0.003,-0.0,-0.001,-0.0
9052007,1541,1.0,1.0,1.0,1.0,100.0,53.686,40.0,40.0,45.0,1.0,1.0,1583.602,343.192,0.012,11.837,0.0,80.0,55.0,1.4,2157.0,2236.289,1910.396,537.978,54.717,75.771,72.812,75.583,51.369,1.433,2.735,0.414,76.306,61.043,89.583,47.386,0.0,85.248,78.307,75.808,80.867,35.338,51.004,47.577,-10.828,49.781,97.5,72.0,75.063,55.094,55.875,0.0,48.094,72.0,70.0,1000.0,200.0,0.269,324.0,71.563,71.125,-0.052,72.0,72.188,55.125,55.781,0.0,49.563,72.0,70.0,1000.0,200.0,0.29,589.0,76.875,77.125,0.008,71.688,71.0,55.281,56.094,0.0,66.188,72.0,70.0,1000.0,200.0,0.405,696.0,76.5,77.125,0.017,71.813,70.438,55.563,56.781,0.0,61.188,72.0,70.0,1000.0,200.0,0.255,551.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.692,11.737,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,527.0,543.0,303.5,529.5,534.0,523.0,-0.012,9.248,0.0,20.123,1.584,0.343,-0.003,-0.0,-0.002,-0.0
9052007,1542,1.0,1.0,1.0,1.0,100.0,53.245,40.0,40.0,45.0,1.0,1.0,1573.06,358.419,0.022,11.777,0.0,80.0,55.0,1.4,2155.75,2224.41,1932.622,534.674,54.717,75.771,72.917,75.583,51.476,1.433,2.756,0.436,76.25,60.999,89.443,47.33,0.0,85.356,78.381,75.808,80.793,35.338,51.108,47.65,-10.82,49.594,97.563,72.0,74.75,55.188,55.875,0.0,49.094,72.0,70.0,1000.0,200.0,0.257,316.75,71.563,71.125,-0.052,72.125,72.188,55.125,55.781,0.0,49.688,72.0,70.0,1000.0,200.0,0.291,589.5,76.938,77.313,0.008,71.75,71.188,55.375,56.094,0.0,65.625,72.0,70.0,1000.0,200.0,0.398,692.0,76.625,77.063,0.017,71.938,70.438,55.563,56.781,0.0,60.219,72.0,70.0,1000.0,200.0,0.261,558.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.662,11.704,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,527.5,542.5,303.75,530.5,534.0,523.0,-0.021,9.195,0.0,20.141,1.573,0.358,-0.003,-0.0,-0.001,-0.0
9052007,1543,1.0,1.0,1.0,1.0,100.0,52.785,40.0,40.0,45.0,1.0,1.0,1574.231,361.933,0.022,11.881,0.0,80.0,55.0,1.4,2148.25,2219.322,1925.773,523.042,54.825,75.984,73.127,75.9,51.476,1.421,2.738,0.45,76.14,60.935,89.583,47.246,0.0,85.356,78.381,75.808,80.867,35.338,51.108,47.577,-10.828,49.875,97.438,71.813,74.25,55.188,55.938,0.0,49.188,72.0,70.0,1000.0,200.0,0.255,315.5,71.563,71.125,-0.052,72.25,72.0,55.125,55.781,0.0,50.438,72.0,70.0,1000.0,200.0,0.292,594.0,76.875,77.375,0.008,72.063,71.188,55.375,56.094,0.0,65.688,72.0,70.0,1000.0,200.0,0.399,693.0,76.688,77.063,0.017,71.938,70.438,55.688,56.781,0.0,60.0,72.0,70.0,1000.0,200.0,0.254,551.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.571,12.662,11.704,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.0,527.0,543.0,303.5,529.5,534.0,523.5,-0.021,9.221,0.0,20.198,1.574,0.362,-0.003,-0.001,-0.001,-0.0
9052007,1544,1.0,1.0,1.0,1.0,100.0,52.201,40.0,40.0,45.0,1.0,1.0,1595.315,359.59,0.001,11.866,0.0,80.0,55.0,1.4,2161.0,2249.877,1934.336,532.607,54.825,75.878,72.812,75.688,51.476,1.398,2.738,0.432,76.188,60.95,89.723,47.442,0.0,85.463,78.307,75.808,80.867,35.265,51.213,47.577,-10.82,49.781,97.5,71.938,74.188,55.188,55.938,0.0,48.188,72.0,70.0,1000.0,200.0,0.265,322.0,71.563,71.125,-0.052,72.0,72.0,55.219,55.781,0.0,50.0,72.0,70.0,1000.0,200.0,0.3,599.5,76.938,77.313,0.008,72.063,70.813,55.281,56.094,0.0,66.875,72.0,70.0,1000.0,200.0,0.411,702.0,76.625,77.063,0.014,71.938,70.438,55.688,56.781,0.0,61.344,72.0,70.0,1000.0,200.0,0.25,547.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.661,11.713,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,527.0,542.5,303.5,531.5,534.0,523.0,-0.001,9.161,0.0,20.293,1.595,0.36,-0.003,-0.0,-0.001,-0.0
9052007,1545,1.0,1.0,1.0,1.0,100.0,52.588,40.0,40.0,45.0,1.0,1.0,1587.116,350.22,0.022,11.792,0.0,80.0,55.0,1.4,2175.0,2254.976,1906.985,548.806,54.717,75.878,72.812,75.794,51.583,1.379,2.749,0.425,76.205,60.964,89.835,47.583,0.0,85.571,78.233,75.702,80.793,35.265,51.317,47.577,-10.82,49.969,97.5,72.0,74.125,55.281,55.938,0.0,47.875,72.0,70.0,1000.0,200.0,0.266,321.5,71.688,71.125,-0.052,71.875,71.875,55.219,55.781,0.0,50.344,72.0,70.0,1000.0,200.0,0.299,599.0,76.875,77.313,0.008,72.063,71.188,55.375,56.188,0.0,67.063,72.0,70.0,1000.0,200.0,0.41,701.5,76.688,77.063,0.017,71.813,70.438,55.688,56.844,0.0,59.938,72.0,70.0,1000.0,200.0,0.26,556.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.637,11.686,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,527.0,543.0,303.5,529.5,533.5,523.5,-0.022,9.045,0.0,20.167,1.587,0.35,-0.004,-0.001,-0.001,-0.0
9052007,1546,1.0,1.0,1.0,1.0,100.0,52.377,40.0,40.0,45.0,1.0,1.0,1580.088,339.678,0.012,11.866,0.0,80.0,55.0,1.4,2167.0,2237.987,1936.05,541.178,54.717,76.09,73.127,75.9,51.583,1.402,2.771,0.41,76.202,60.962,89.611,47.442,0.0,85.678,78.307,75.808,80.867,35.265,51.213,47.577,-10.828,49.844,97.5,71.938,74.563,55.281,55.938,0.0,49.0,72.0,70.0,1000.0,200.0,0.253,315.0,71.563,71.125,-0.052,72.125,72.25,55.219,55.781,0.0,50.313,72.0,70.0,1000.0,200.0,0.3,600.0,76.938,77.313,0.008,72.188,71.438,55.5,56.188,0.0,66.938,72.0,70.0,1000.0,200.0,0.414,704.0,76.688,77.125,0.017,71.938,70.438,55.688,56.781,0.0,59.844,72.0,70.0,1000.0,200.0,0.251,548.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.632,11.676,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,527.0,542.5,303.5,529.5,533.5,523.5,-0.012,9.161,0.0,20.293,1.58,0.34,-0.003,-0.0,-0.001,-0.0
9052007,1547,1.0,1.0,1.0,1.0,100.0,51.93,40.0,40.0,45.0,1.0,1.0,1567.204,350.22,0.022,11.807,0.0,80.0,55.0,1.4,2169.0,2239.685,1895.063,541.418,54.825,76.196,73.232,75.9,51.583,1.398,2.742,0.414,76.202,60.961,89.695,47.527,0.0,85.571,78.233,75.808,80.793,35.338,51.422,47.577,-10.82,50.0,97.5,71.938,74.688,55.281,56.125,0.0,49.344,72.0,70.0,1000.0,200.0,0.252,314.0,71.563,70.938,-0.052,72.0,72.188,55.219,55.906,0.0,49.531,72.0,70.0,1000.0,200.0,0.301,599.5,76.875,77.313,0.008,71.875,71.313,55.5,56.188,0.0,67.0,72.0,70.0,1000.0,200.0,0.415,705.0,76.688,77.125,0.017,71.938,70.438,55.688,56.969,0.0,60.75,72.0,70.0,1000.0,200.0,0.25,547.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.625,11.668,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,526.5,542.5,303.5,529.5,533.5,523.0,-0.023,8.984,0.0,20.072,1.567,0.35,-0.005,-0.001,-0.001,-0.0
9052007,1548,1.0,1.0,1.0,1.0,100.0,51.683,40.0,40.0,45.0,1.0,1.0,1582.431,338.507,0.012,11.822,0.0,80.0,55.0,1.4,2169.75,2260.077,1915.517,547.05,54.825,75.984,73.022,75.794,51.69,1.394,2.728,0.417,76.206,60.966,89.891,47.611,0.0,85.785,78.233,75.808,80.793,35.265,51.422,47.577,-10.828,50.156,97.563,71.938,74.563,55.406,56.125,0.0,48.0,72.0,70.0,1000.0,200.0,0.266,322.75,71.563,71.125,-0.052,72.125,72.25,55.344,55.906,0.0,49.719,72.0,70.0,1000.0,200.0,0.297,596.5,76.938,77.313,0.008,71.875,71.188,55.5,56.188,0.0,67.75,72.0,70.0,1000.0,200.0,0.409,700.0,76.625,77.125,0.017,71.938,70.438,55.688,56.844,0.0,60.188,72.0,70.0,1000.0,200.0,0.258,557.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.643,11.684,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,526.5,542.5,303.5,531.0,533.5,523.0,-0.013,9.009,0.0,20.218,1.582,0.339,-0.003,-0.0,-0.001,-0.0
9052007,1549,1.0,1.0,1.0,1.0,100.0,52.037,40.0,40.0,45.0,1.0,1.0,1571.889,338.507,0.012,11.837,0.0,80.0,55.0,1.4,2173.25,2241.383,1905.28,537.254,54.932,76.302,73.127,76.005,51.69,1.398,2.782,0.41,76.216,60.982,89.695,47.583,0.0,86.0,78.233,75.702,80.793,35.265,51.526,47.577,-10.82,50.0,97.5,71.938,74.25,55.406,56.25,0.0,48.656,72.0,70.0,1000.0,200.0,0.257,316.0,71.563,70.938,-0.052,72.125,72.188,55.344,56.094,0.0,50.531,72.0,70.0,1000.0,200.0,0.299,599.0,76.938,77.313,0.008,72.188,71.313,55.5,56.438,0.0,67.438,72.0,70.0,1000.0,200.0,0.414,704.0,76.625,77.063,0.017,71.938,70.438,55.75,56.969,0.0,61.031,72.0,70.0,1000.0,200.0,0.252,549.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.53,12.63,11.672,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.5,542.5,303.5,530.0,533.5,523.0,-0.012,8.962,0.0,20.244,1.572,0.339,-0.005,-0.0,-0.001,-0.0
9052007,1550,1.0,1.0,1.0,1.0,100.0,52.167,40.0,40.0,45.0,1.0,1.0,1591.801,354.905,0.022,11.941,0.0,80.0,55.0,1.4,2169.0,2244.78,1912.102,539.526,55.148,76.302,73.337,76.111,51.798,1.394,2.753,0.428,76.215,60.972,89.695,47.583,0.0,86.215,78.159,75.808,80.719,35.192,51.422,47.577,-10.82,50.219,97.5,71.938,74.688,55.406,56.25,0.0,49.25,72.0,70.0,1000.0,200.0,0.251,313.25,71.5,71.125,-0.052,72.25,72.25,55.344,56.094,0.0,51.188,72.0,70.0,1000.0,200.0,0.298,597.5,76.938,77.313,0.008,72.063,71.438,55.625,56.438,0.0,67.375,72.0,70.0,1000.0,200.0,0.425,714.5,76.625,77.063,0.017,71.813,70.563,55.844,56.969,0.0,60.906,72.0,70.0,1000.0,200.0,0.25,547.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.622,11.669,12.305,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,526.0,542.5,303.5,530.5,533.5,523.0,-0.024,9.112,0.0,20.543,1.592,0.355,-0.003,-0.0,-0.001,-0.0
9052007,1551,1.0,1.0,1.0,1.0,100.0,51.481,40.0,40.0,45.0,1.0,1.0,1600.0,344.363,0.022,11.881,0.0,80.0,55.0,1.4,2177.25,2258.377,1934.336,540.091,54.825,76.09,73.022,75.9,51.798,1.387,2.756,0.41,76.251,60.998,89.583,47.555,0.0,86.108,78.159,75.702,80.719,35.265,51.422,47.577,-10.82,49.656,97.563,71.938,74.438,55.406,56.25,0.0,48.219,72.0,70.0,1000.0,200.0,0.262,320.75,71.563,71.125,-0.052,72.313,72.375,55.344,56.094,0.0,50.844,72.0,70.0,1000.0,200.0,0.31,609.0,76.938,77.313,0.008,71.875,71.438,55.625,56.438,0.0,68.0,72.0,70.0,1000.0,200.0,0.415,704.0,76.688,77.125,0.017,71.813,70.563,55.75,56.844,0.0,60.313,72.0,70.0,1000.0,200.0,0.247,543.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.632,11.681,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.0,526.5,542.5,303.5,530.0,533.5,523.0,-0.023,9.054,0.0,20.319,1.6,0.344,-0.003,-0.0,-0.001,-0.0
9052007,1552,1.0,1.0,1.0,1.0,100.0,51.933,40.0,40.0,45.0,1.0,1.0,1591.801,345.534,0.022,11.866,0.0,80.0,55.0,1.4,2177.25,2256.677,1906.985,548.557,54.932,76.09,73.022,76.005,51.69,1.391,2.749,0.406,76.27,61.033,89.471,47.667,0.0,86.215,78.233,75.702,80.719,35.265,51.422,47.577,-10.82,49.594,97.5,71.938,74.125,55.5,56.25,0.0,48.938,72.0,70.0,1000.0,200.0,0.253,314.0,71.563,71.125,-0.052,72.313,72.5,55.344,56.094,0.0,50.875,72.0,70.0,1000.0,200.0,0.312,611.5,76.938,77.313,0.008,72.063,71.313,55.625,56.438,0.0,67.625,72.0,70.0,1000.0,200.0,0.419,708.5,76.625,77.063,0.014,71.938,70.563,55.844,57.188,0.0,60.781,72.0,70.0,1000.0,200.0,0.248,545.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.505,12.609,11.661,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,526.5,542.5,303.5,530.5,533.5,523.0,-0.022,9.042,0.0,20.293,1.592,0.346,-0.003,-0.0,-0.001,-0.0
9052007,1553,1.0,1.0,1.0,1.0,100.0,51.627,40.0,40.0,45.0,1.0,1.0,1596.486,351.391,0.022,11.807,0.0,80.0,55.0,1.4,2178.0,2254.976,1925.773,545.812,54.932,76.09,73.127,76.005,51.69,1.387,2.774,0.421,76.283,61.033,89.33,47.527,0.0,86.0,78.233,75.596,80.719,35.192,51.317,47.65,-10.828,49.406,97.5,72.0,74.875,55.5,56.344,0.0,49.344,72.0,70.0,1000.0,200.0,0.251,313.0,71.563,71.125,-0.052,72.25,72.563,55.344,56.094,0.0,51.125,72.0,70.0,1000.0,200.0,0.313,612.5,76.875,77.313,0.008,72.313,71.438,55.625,56.531,0.0,67.875,72.0,70.0,1000.0,200.0,0.418,707.5,76.688,77.063,0.016,71.938,70.563,55.844,56.969,0.0,60.688,72.0,70.0,1000.0,200.0,0.249,545.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.609,11.671,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,526.5,542.5,303.5,531.0,533.5,523.0,-0.021,9.122,0.0,20.432,1.596,0.351,-0.003,-0.001,-0.001,-0.0
9052007,1554,1.0,1.0,1.0,1.0,100.0,51.314,40.0,40.0,45.0,1.0,1.0,1618.741,343.192,0.022,11.896,0.0,80.0,55.0,1.4,2182.75,2282.203,1918.933,560.022,54.932,76.09,73.127,76.216,51.69,1.375,2.778,0.414,76.419,61.121,89.583,47.442,0.0,85.893,78.233,75.808,80.719,35.265,51.526,47.577,-10.828,49.438,97.438,72.0,74.875,55.5,56.25,0.0,48.406,72.0,70.0,1000.0,200.0,0.26,319.25,71.563,70.938,-0.052,72.125,72.813,55.531,56.094,0.0,52.313,72.0,70.0,1000.0,200.0,0.309,608.5,76.938,77.313,0.008,72.188,71.438,55.625,56.531,0.0,68.063,72.0,70.0,1000.0,200.0,0.428,715.0,76.5,77.125,0.017,72.0,70.563,55.75,56.969,0.0,60.125,72.0,70.0,1000.0,200.0,0.256,554.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.625,11.68,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,526.5,542.5,303.5,529.0,533.5,523.0,-0.023,9.007,0.0,20.345,1.619,0.343,-0.005,-0.0,-0.002,-0.0
9052007,1555,1.0,1.0,1.0,1.0,100.0,51.499,40.0,40.0,45.0,1.0,1.0,1568.375,346.706,0.022,11.777,0.0,80.0,55.0,1.4,2201.25,2260.077,1927.484,550.456,54.932,76.196,73.232,76.216,51.798,1.383,2.778,0.417,76.413,61.131,89.583,47.695,0.0,85.893,78.233,75.596,80.719,35.265,51.422,47.65,-10.82,49.625,97.438,71.938,74.25,55.5,56.344,0.0,48.313,72.0,70.0,1000.0,200.0,0.261,318.0,71.563,71.125,-0.052,72.125,72.375,55.531,56.094,0.0,51.469,72.0,70.0,1000.0,200.0,0.313,612.0,76.938,77.313,0.008,71.875,71.438,55.656,56.531,0.0,68.625,72.0,70.0,1000.0,200.0,0.419,706.0,76.688,77.125,0.017,71.938,70.563,56.063,57.188,0.0,60.438,72.0,70.0,1000.0,200.0,0.252,550.0,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.518,12.625,11.68,12.308,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,526.5,542.5,303.75,530.0,533.5,523.0,-0.021,9.028,0.0,20.261,1.568,0.347,-0.003,-0.0,-0.001,-0.0
9052007,1556,1.0,1.0,1.0,1.0,100.0,51.514,40.0,40.0,45.0,1.0,1.0,1592.972,357.247,0.012,11.852,0.0,80.0,55.0,1.4,2185.75,2258.377,1934.336,552.443,54.932,76.196,73.127,76.111,51.798,1.394,2.774,0.436,76.423,61.151,89.443,47.751,0.0,85.893,78.233,75.596,80.719,35.192,51.526,47.577,-10.82,49.406,97.438,71.938,73.938,55.406,56.25,0.0,49.219,72.0,70.0,1000.0,200.0,0.25,313.0,71.5,71.125,-0.052,72.125,72.188,55.344,56.094,0.0,51.594,72.0,70.0,1000.0,200.0,0.313,613.0,76.875,77.313,0.008,71.875,71.313,55.625,56.438,0.0,68.0,72.0,70.0,1000.0,200.0,0.423,711.0,76.625,77.063,0.017,71.938,70.563,55.844,57.188,0.0,60.875,72.0,70.0,1000.0,200.0,0.25,547.5,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.612,11.663,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,526.5,542.5,303.5,530.5,533.5,523.0,-0.011,8.987,0.0,20.39,1.593,0.357,-0.003,-0.001,-0.001,-0.0
9052007,1557,1.0,1.0,1.0,1.0,100.0,51.469,40.0,40.0,45.0,1.0,1.0,1603.514,350.22,0.022,11.837,0.0,80.0,55.0,1.4,2181.5,2263.479,1917.225,553.518,55.148,75.984,72.917,75.9,51.798,1.394,2.753,0.428,76.421,61.137,89.583,47.779,0.0,85.785,78.085,75.702,80.645,35.192,51.422,47.504,-10.82,49.781,97.375,72.0,74.438,55.406,56.344,0.0,48.25,72.0,70.0,1000.0,200.0,0.264,321.5,71.563,71.125,-0.052,72.313,72.0,55.344,56.094,0.0,52.938,72.0,70.0,1000.0,200.0,0.313,611.5,76.938,77.313,0.008,71.875,71.313,55.625,56.531,0.0,67.438,72.0,70.0,1000.0,200.0,0.415,704.0,76.688,77.125,0.017,72.0,70.563,55.844,57.188,0.0,61.0,72.0,70.0,1000.0,200.0,0.25,546.5,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.512,12.623,11.672,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,526.5,542.5,303.75,529.5,533.5,523.0,-0.024,8.979,0.0,20.244,1.604,0.35,-0.003,-0.0,-0.001,-0.0
9052007,1558,1.0,1.0,1.0,1.0,100.0,51.748,40.0,40.0,45.0,1.0,1.0,1608.199,342.021,0.012,11.852,0.0,80.0,55.0,1.4,2189.5,2271.987,1932.622,553.171,55.255,76.196,73.127,76.005,51.905,1.383,2.731,0.41,76.458,61.166,89.751,47.723,0.0,85.785,78.159,75.702,80.719,35.265,51.631,47.65,-10.82,50.219,97.5,72.0,75.063,55.5,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.264,320.75,71.563,71.125,-0.052,72.313,72.25,55.531,56.094,0.0,53.531,72.0,70.0,1000.0,200.0,0.326,624.0,76.938,77.375,0.008,72.063,71.0,55.656,56.594,0.0,67.688,72.0,70.0,1000.0,200.0,0.411,701.0,76.688,77.125,0.014,72.0,70.563,55.844,57.188,0.0,60.688,72.0,70.0,1000.0,200.0,0.248,545.0,72.938,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.503,12.602,11.656,12.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,526.5,542.5,303.5,532.0,533.5,523.0,-0.013,8.969,0.0,20.39,1.608,0.342,-0.003,-0.001,-0.001,-0.0
9052007,1559,1.0,1.0,1.0,1.0,100.0,51.88,40.0,40.0,45.0,1.0,1.0,1604.685,343.192,0.022,11.837,0.0,80.0,55.0,1.4,2207.5,2287.313,1936.05,563.542,55.04,76.196,73.232,76.005,51.905,1.356,2.785,0.421,76.623,61.284,89.863,47.639,0.0,85.785,78.085,75.596,80.645,35.192,51.631,47.504,-10.82,50.156,97.563,72.0,74.688,55.5,56.344,0.0,47.906,72.0,70.0,1000.0,200.0,0.263,320.25,71.563,71.125,-0.052,72.25,72.375,55.531,56.188,0.0,53.906,72.0,70.0,1000.0,200.0,0.323,621.5,76.875,77.375,0.008,72.188,71.313,55.656,56.594,0.0,67.5,72.0,70.0,1000.0,200.0,0.425,715.0,76.625,77.063,0.017,72.0,70.438,56.063,57.188,0.0,60.188,72.0,70.0,1000.0,200.0,0.256,554.5,72.938,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.501,12.607,11.668,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.5,542.5,303.5,531.0,533.5,523.0,-0.023,8.865,0.0,20.244,1.605,0.343,-0.003,-0.001,-0.001,-0.0
9052007,1600,1.0,1.0,1.0,1.0,100.0,52.729,40.0,40.0,45.0,1.0,1.0,1589.458,346.706,0.012,11.926,0.0,80.0,55.0,1.4,2204.25,2287.313,1944.63,558.396,55.363,76.196,73.127,76.111,52.119,1.387,2.778,0.414,76.637,61.309,89.555,47.835,0.0,85.893,78.159,75.702,80.719,35.338,51.526,47.65,-10.82,49.969,97.563,72.0,74.25,55.688,56.438,0.0,48.563,72.0,70.0,1000.0,200.0,0.252,313.75,71.563,70.938,-0.052,72.125,72.375,55.625,56.313,0.0,52.688,72.0,70.0,1000.0,200.0,0.325,625.0,76.938,77.313,0.008,72.063,71.313,55.875,56.594,0.0,68.0,72.0,70.0,1000.0,200.0,0.433,720.5,76.688,77.063,0.017,71.938,70.688,56.063,57.281,0.0,61.063,72.0,70.0,1000.0,200.0,0.249,545.0,72.938,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.52,12.615,11.672,12.3,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,526.5,542.5,303.5,530.5,533.5,523.0,-0.013,9.07,0.0,20.396,1.589,0.347,-0.005,-0.0,-0.001,-0.0
9052007,1601,1.0,1.0,1.0,1.0,100.0,52.174,40.0,40.0,45.0,1.0,1.0,1614.056,351.391,0.012,11.822,0.0,80.0,55.0,1.4,2204.25,2278.797,1924.062,554.265,55.04,76.196,73.127,75.9,51.798,1.387,2.767,0.425,76.659,61.336,89.471,47.919,0.0,85.678,78.085,75.702,80.645,35.338,51.526,47.65,-10.828,49.969,97.438,71.938,74.688,55.5,56.438,0.0,49.094,72.0,70.0,1000.0,200.0,0.252,313.75,71.563,70.938,-0.052,72.125,72.25,55.625,56.188,0.0,52.344,72.0,70.0,1000.0,200.0,0.329,627.0,76.938,77.313,0.008,72.188,71.438,55.656,56.594,0.0,67.188,72.0,70.0,1000.0,200.0,0.419,708.0,76.688,77.063,0.017,72.0,70.563,56.063,57.281,0.0,60.281,72.0,70.0,1000.0,200.0,0.254,550.0,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.63,11.671,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.0,526.5,542.5,303.5,531.5,533.5,523.0,-0.013,8.991,0.0,20.218,1.614,0.351,-0.005,-0.0,-0.001,-0.0
9052007,1602,1.0,1.0,1.0,1.0,100.0,52.738,40.0,40.0,45.0,1.0,1.0,1631.625,357.247,0.012,11.911,0.0,80.0,55.0,1.4,2199.25,2285.61,1930.909,561.181,55.255,75.984,72.917,75.9,52.012,1.391,2.756,0.425,76.704,61.367,89.527,47.835,0.0,85.785,78.159,75.702,80.645,35.265,51.631,47.577,-10.828,50.25,97.375,72.0,74.438,55.688,56.438,0.0,49.313,72.0,70.0,1000.0,200.0,0.25,312.5,71.563,71.125,-0.052,72.313,72.25,55.625,56.188,0.0,53.375,72.0,70.0,1000.0,200.0,0.326,626.0,76.938,77.313,0.008,72.063,71.563,55.875,56.594,0.0,69.0,72.0,70.0,1000.0,200.0,0.431,718.0,76.625,77.125,0.017,72.0,70.563,56.063,57.188,0.0,61.0,72.0,70.0,1000.0,200.0,0.249,546.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.661,11.688,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,526.0,542.5,303.5,531.0,533.5,523.0,-0.012,8.961,0.0,20.37,1.632,0.357,-0.003,-0.0,-0.001,-0.0
9052007,1603,1.0,1.0,1.0,1.0,100.0,52.409,40.0,40.0,45.0,1.0,1.0,1618.741,350.22,0.022,11.807,0.0,80.0,55.0,1.4,2203.0,2289.017,1930.909,561.557,55.04,76.196,73.232,76.111,51.905,1.353,2.789,0.425,76.779,61.373,89.611,47.807,0.0,85.785,78.011,75.702,80.645,35.192,51.631,47.577,-10.82,49.969,97.5,71.938,75.063,55.688,56.438,0.0,48.75,72.0,70.0,1000.0,200.0,0.259,319.25,71.5,70.938,-0.052,72.25,72.5,55.625,56.313,0.0,53.125,72.0,70.0,1000.0,200.0,0.337,636.0,76.938,77.313,0.008,72.063,71.563,55.875,56.594,0.0,68.188,72.0,70.0,1000.0,200.0,0.427,714.5,76.625,77.125,0.017,72.0,70.688,56.063,57.281,0.0,60.719,72.0,70.0,1000.0,200.0,0.247,543.5,72.938,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.561,12.673,11.694,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,526.5,542.5,303.5,530.0,533.5,523.0,-0.025,8.895,0.0,20.313,1.619,0.35,-0.004,-0.0,-0.001,-0.0
9052007,1604,1.0,1.0,1.0,1.0,100.0,52.885,40.0,40.0,45.0,1.0,1.0,1610.542,357.247,0.012,11.881,0.0,80.0,55.0,1.4,2204.5,2285.61,1930.909,557.349,55.148,76.09,73.022,75.9,51.905,1.383,2.764,0.421,76.766,61.424,89.246,47.751,0.0,85.893,78.011,75.596,80.571,35.265,51.526,47.577,-10.82,49.688,97.5,72.0,74.688,55.5,56.438,0.0,48.219,72.0,70.0,1000.0,200.0,0.264,320.0,71.5,70.938,-0.052,72.25,72.25,55.625,56.188,0.0,53.156,72.0,70.0,1000.0,200.0,0.328,628.5,76.875,77.313,0.008,71.875,71.313,55.656,56.594,0.0,67.5,72.0,70.0,1000.0,200.0,0.418,709.5,76.625,77.063,0.017,72.0,70.688,56.063,57.281,0.0,60.938,72.0,70.0,1000.0,200.0,0.25,547.0,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.539,12.642,11.664,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.5,542.5,303.5,532.0,533.5,523.0,-0.013,8.996,0.0,20.319,1.611,0.357,-0.004,-0.001,-0.001,-0.0
9052007,1605,1.0,1.0,1.0,1.0,100.0,53.272,40.0,40.0,45.0,1.0,1.0,1617.57,351.391,0.012,11.926,0.0,80.0,55.0,1.4,2200.5,2282.203,1929.196,555.962,55.148,76.09,73.127,75.9,51.905,1.372,2.785,0.406,76.78,61.416,89.33,47.751,0.0,85.893,77.937,75.702,80.498,35.265,51.631,47.65,-10.82,49.531,97.5,71.938,74.688,55.5,56.438,0.0,49.313,72.0,70.0,1000.0,200.0,0.251,313.75,71.5,70.938,-0.052,72.625,72.25,55.625,56.188,0.0,53.719,72.0,70.0,1000.0,200.0,0.336,635.5,76.875,77.313,0.008,72.188,71.188,55.875,56.594,0.0,67.75,72.0,70.0,1000.0,200.0,0.413,707.5,76.625,77.063,0.017,72.0,70.688,56.063,57.281,0.0,61.031,72.0,70.0,1000.0,200.0,0.25,547.0,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.569,12.668,11.696,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,526.5,542.5,303.5,531.5,533.5,523.0,-0.014,9.025,0.0,20.517,1.618,0.351,-0.004,-0.001,-0.001,-0.0
9052007,1606,1.0,1.0,1.0,1.0,100.0,53.699,40.0,40.0,45.0,1.0,1.0,1665.593,356.076,0.012,11.837,0.0,80.0,55.0,1.4,2232.0,2314.601,1937.764,570.427,55.363,76.302,73.232,76.216,51.905,1.349,2.821,0.425,77.084,61.655,89.499,47.751,0.0,86.108,78.011,75.702,80.571,35.338,51.631,47.723,-10.828,49.563,97.438,72.0,74.563,55.688,56.438,0.0,48.563,72.0,70.0,1000.0,200.0,0.258,317.75,71.563,71.125,-0.052,72.313,72.0,55.625,56.188,0.0,54.031,72.0,70.0,1000.0,200.0,0.348,647.0,76.938,77.313,0.008,72.188,71.563,55.875,56.594,0.0,69.438,72.0,70.0,1000.0,200.0,0.434,719.0,76.625,77.063,0.017,72.0,70.563,56.063,57.281,0.0,60.406,72.0,70.0,1000.0,200.0,0.254,553.0,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.642,11.674,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.0,542.5,303.5,530.5,533.5,523.0,-0.013,8.998,0.0,20.363,1.666,0.356,-0.003,-0.0,-0.001,-0.0
9052007,1607,1.0,1.0,1.0,1.0,100.0,53.517,40.0,40.0,45.0,1.0,1.0,1655.051,357.247,0.022,11.866,0.0,80.0,55.0,1.4,2232.0,2307.774,1949.784,563.858,55.148,76.09,73.022,76.005,52.012,1.364,2.818,0.414,77.082,61.676,89.387,47.891,0.0,86.0,78.011,75.596,80.571,35.338,51.735,47.723,-10.82,49.375,97.438,72.0,74.688,55.688,56.438,0.0,47.875,72.0,70.0,1000.0,200.0,0.262,320.75,71.5,71.125,-0.052,72.125,72.0,55.625,56.188,0.0,54.25,72.0,70.0,1000.0,200.0,0.344,643.0,76.938,77.313,0.008,71.875,71.563,55.875,56.719,0.0,69.563,72.0,70.0,1000.0,200.0,0.432,719.5,76.688,77.063,0.017,72.0,70.688,56.125,57.281,0.0,61.031,72.0,70.0,1000.0,200.0,0.25,545.5,72.938,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.558,12.655,11.689,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.0,526.5,542.0,303.5,531.0,533.0,523.0,-0.023,8.963,0.0,20.413,1.655,0.357,-0.003,-0.0,-0.001,-0.0
9052007,1608,1.0,1.0,1.0,1.0,100.0,53.757,40.0,40.0,45.0,1.0,1.0,1624.598,349.048,0.012,11.866,0.0,80.0,55.0,1.4,2227.0,2289.017,1941.196,553.278,55.148,76.196,73.127,76.005,52.012,1.398,2.778,0.406,77.083,61.677,89.302,47.751,0.0,86.108,77.937,75.596,80.571,35.192,51.631,47.65,-10.82,49.656,97.313,72.0,74.75,55.688,56.438,0.0,48.813,72.0,70.0,1000.0,200.0,0.255,315.0,71.5,70.938,-0.052,72.125,72.0,55.75,56.313,0.0,54.281,72.0,70.0,1000.0,200.0,0.338,634.5,76.938,77.313,0.008,71.75,71.313,55.875,56.719,0.0,68.313,72.0,70.0,1000.0,200.0,0.421,712.0,76.625,77.063,0.017,72.0,70.688,56.125,57.344,0.0,60.875,72.0,70.0,1000.0,200.0,0.252,548.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.538,12.642,11.676,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,526.5,542.5,303.5,530.5,533.5,523.0,-0.014,8.992,0.0,20.535,1.625,0.349,-0.004,-0.0,-0.001,-0.0
9052007,1609,1.0,1.0,1.0,1.0,100.0,54.56,40.0,40.0,45.0,1.0,1.0,1643.338,353.734,0.012,11.852,0.0,80.0,55.0,1.4,2206.0,2290.721,1951.503,557.923,55.363,76.196,73.127,76.216,52.012,1.391,2.828,0.414,77.09,61.665,89.415,47.667,0.0,86.108,78.011,75.702,80.571,35.265,51.631,47.65,-10.82,49.531,97.313,71.938,74.688,55.688,56.438,0.0,49.344,72.0,70.0,1000.0,200.0,0.25,312.75,71.5,70.938,-0.052,72.125,72.188,55.844,56.313,0.0,53.344,72.0,70.0,1000.0,200.0,0.348,642.5,76.875,77.313,0.008,71.875,71.438,55.875,56.594,0.0,67.313,72.0,70.0,1000.0,200.0,0.419,708.5,76.688,77.063,0.017,72.063,70.688,56.125,57.344,0.0,61.094,72.0,70.0,1000.0,200.0,0.25,547.0,72.938,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.526,12.65,11.672,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,526.5,542.5,303.5,530.0,533.5,523.0,-0.013,8.969,0.0,20.39,1.643,0.354,-0.004,-0.001,-0.001,-0.0
9052007,1610,1.0,1.0,1.0,1.0,100.0,54.335,40.0,40.0,45.0,1.0,1.0,1648.023,357.247,0.012,11.911,0.0,80.0,55.0,1.4,2214.25,2311.187,1942.912,570.858,55.148,76.09,73.022,76.005,51.905,1.375,2.782,0.414,77.165,61.717,89.415,47.779,0.0,85.893,78.011,75.596,80.571,35.265,51.631,47.65,-10.82,49.406,97.375,71.938,74.688,55.688,56.438,0.0,47.875,72.0,70.0,1000.0,200.0,0.263,320.5,71.5,70.938,-0.052,72.25,71.875,55.625,56.313,0.0,54.313,72.0,70.0,1000.0,200.0,0.346,643.5,76.875,77.313,0.008,71.875,71.563,55.875,56.719,0.0,67.0,72.0,70.0,1000.0,200.0,0.417,706.0,76.688,77.063,0.017,72.063,70.688,56.125,57.281,0.0,60.313,72.0,70.0,1000.0,200.0,0.259,558.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.523,12.635,11.668,12.319,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.5,542.5,303.5,530.0,533.5,523.0,-0.013,9.014,0.0,20.491,1.648,0.357,-0.004,-0.001,-0.001,-0.0
9052007,1611,1.0,1.0,1.0,1.0,100.0,54.516,40.0,40.0,45.0,1.0,1.0,1643.338,361.933,0.012,11.941,0.0,80.0,55.0,1.4,2230.75,2300.951,1958.386,560.943,55.148,76.302,73.337,76.216,52.012,1.375,2.81,0.417,77.179,61.746,89.33,47.695,0.0,85.785,78.011,75.596,80.571,35.265,51.631,47.65,-10.82,49.375,97.313,71.938,74.563,55.813,56.563,0.0,48.875,72.0,70.0,1000.0,200.0,0.25,313.0,71.5,70.938,-0.052,72.125,72.25,55.75,56.313,0.0,53.844,72.0,70.0,1000.0,200.0,0.35,648.0,76.938,77.313,0.008,72.188,71.313,55.875,56.719,0.0,68.5,72.0,70.0,1000.0,200.0,0.424,710.5,76.625,77.063,0.017,72.0,70.688,56.125,57.438,0.0,60.375,72.0,70.0,1000.0,200.0,0.252,552.0,72.938,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.543,12.653,11.683,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.5,526.5,542.5,303.5,531.0,533.5,523.0,-0.013,9.036,0.0,20.543,1.643,0.362,-0.004,-0.0,-0.001,-0.0
9052007,1612,1.0,1.0,1.0,1.0,100.0,54.953,40.0,40.0,45.0,1.0,1.0,1671.45,354.905,0.012,11.941,0.0,80.0,55.0,1.4,2233.25,2311.187,1958.386,563.306,55.255,76.196,73.022,76.005,52.012,1.372,2.789,0.432,77.235,61.789,89.471,47.779,0.0,85.785,78.011,75.596,80.498,35.192,51.735,47.65,-10.82,49.625,97.313,71.938,74.563,55.688,56.563,0.0,49.031,72.0,70.0,1000.0,200.0,0.25,314.0,71.5,70.938,-0.052,72.25,72.188,55.75,56.313,0.0,53.531,72.0,70.0,1000.0,200.0,0.349,646.5,76.938,77.313,0.008,72.063,71.313,55.875,56.719,0.0,67.375,72.0,70.0,1000.0,200.0,0.432,720.5,76.688,77.063,0.017,72.0,70.688,56.125,57.344,0.0,60.563,72.0,70.0,1000.0,200.0,0.257,554.0,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.635,11.674,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,524.5,526.5,542.5,303.5,532.0,533.5,523.0,-0.012,8.992,0.0,20.664,1.671,0.355,-0.004,-0.0,-0.001,-0.0
9052007,1613,1.0,1.0,1.0,1.0,100.0,55.301,40.0,40.0,45.0,1.0,1.0,1665.593,363.104,0.012,11.911,0.0,80.0,55.0,1.4,2233.25,2319.723,1956.665,564.094,55.255,76.302,73.337,76.216,52.012,1.36,2.803,0.425,77.309,61.83,89.443,47.919,0.0,85.785,78.011,75.596,80.498,35.265,51.631,47.723,-10.82,49.5,97.375,71.938,74.438,55.813,56.438,0.0,47.844,72.0,70.0,1000.0,200.0,0.262,320.25,71.5,70.938,-0.052,72.438,71.875,55.75,56.188,0.0,55.25,72.0,70.0,1000.0,200.0,0.349,645.5,76.875,77.313,0.008,71.875,71.313,55.969,56.719,0.0,67.875,72.0,70.0,1000.0,200.0,0.431,718.5,76.688,77.063,0.017,72.0,70.688,56.125,57.344,0.0,59.781,72.0,70.0,1000.0,200.0,0.256,554.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.56,12.662,11.701,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,526.5,542.5,303.5,531.0,533.5,523.0,-0.012,9.067,0.0,20.612,1.666,0.363,-0.004,-0.001,-0.001,-0.0
9052007,1614,1.0,1.0,1.0,1.0,100.0,55.58,40.0,40.0,45.0,1.0,1.0,1700.732,359.59,0.022,11.852,0.0,80.0,55.0,1.4,2237.0,2321.431,1960.109,565.576,55.255,76.09,73.022,76.005,52.012,1.398,2.814,0.417,77.361,61.884,89.415,47.891,0.0,85.785,77.937,75.596,80.498,35.265,51.735,47.723,-10.82,49.5,97.313,72.0,74.125,55.813,56.563,0.0,48.969,72.0,70.0,1000.0,200.0,0.249,312.5,71.5,70.938,-0.052,72.313,72.0,55.75,56.313,0.0,55.125,72.0,70.0,1000.0,200.0,0.352,648.0,76.938,77.313,0.008,72.313,71.313,55.969,56.719,0.0,67.875,72.0,70.0,1000.0,200.0,0.434,717.0,76.688,77.063,0.018,72.063,70.688,56.125,57.344,0.0,59.406,72.0,70.0,1000.0,200.0,0.256,554.0,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.564,12.675,11.712,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,526.0,542.0,303.5,531.5,533.0,523.0,-0.024,8.965,0.0,20.51,1.701,0.36,-0.004,-0.0,-0.001,-0.0
9052007,1615,1.0,1.0,1.0,1.0,100.0,56.38,40.0,40.0,45.0,1.0,1.0,1690.19,360.761,0.022,11.911,0.0,80.0,55.0,1.4,2231.75,2333.391,1960.109,571.142,55.471,76.302,73.232,76.216,52.012,1.353,2.828,0.417,77.474,61.862,89.527,47.947,0.0,86.0,78.011,75.489,80.498,35.338,51.735,47.723,-10.82,49.531,97.25,72.0,74.25,55.813,56.563,0.0,48.625,72.0,70.0,1000.0,200.0,0.255,317.5,71.5,70.938,-0.052,72.313,72.188,55.75,56.313,0.0,55.938,72.0,70.0,1000.0,200.0,0.363,658.0,76.938,77.313,0.008,72.188,71.313,55.969,56.719,0.0,69.125,72.0,70.0,1000.0,200.0,0.446,732.0,76.625,77.125,0.017,72.0,70.688,56.125,57.344,0.0,60.344,72.0,70.0,1000.0,200.0,0.249,547.5,72.938,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.568,12.662,11.71,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,526.0,542.5,303.5,531.5,533.0,523.0,-0.022,8.997,0.0,20.491,1.69,0.361,-0.004,-0.0,-0.001,-0.0
9052007,1616,1.0,1.0,1.0,1.0,100.0,57.055,40.0,40.0,45.0,1.0,1.0,1697.218,359.59,0.022,11.866,0.0,80.0,55.0,1.4,2254.75,2333.391,1975.635,572.431,55.578,76.408,73.337,76.216,52.226,1.372,2.836,0.421,77.571,62.033,89.443,48.003,0.0,86.215,77.864,75.596,80.498,35.338,51.631,47.723,-10.82,49.5,97.25,72.0,74.75,55.906,56.563,0.0,48.063,72.0,70.0,1000.0,200.0,0.262,320.0,71.5,70.938,-0.052,72.313,72.0,55.844,56.313,0.0,56.281,72.0,70.0,1000.0,200.0,0.36,655.0,76.938,77.375,0.008,72.188,71.563,55.969,56.719,0.0,69.938,72.0,70.0,1000.0,200.0,0.437,725.0,76.688,77.063,0.017,72.063,70.688,56.219,57.344,0.0,59.625,72.0,70.0,1000.0,200.0,0.255,553.0,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.613,11.674,12.298,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.0,542.5,303.5,532.0,533.0,523.0,-0.026,9.02,0.0,20.413,1.697,0.36,-0.004,-0.001,-0.001,-0.0
9052007,1617,1.0,1.0,1.0,1.0,100.0,56.997,40.0,40.0,45.0,1.0,1.0,1691.362,364.275,0.022,11.881,0.0,80.0,55.0,1.4,2262.25,2350.493,1977.364,578.541,55.363,76.514,73.337,76.322,52.119,1.345,2.825,0.428,77.765,62.185,89.471,47.947,0.0,86.108,77.937,75.596,80.498,35.338,51.84,47.795,-10.82,49.406,97.313,72.0,74.688,55.906,56.563,0.0,48.125,72.0,70.0,1000.0,200.0,0.26,318.5,71.5,70.938,-0.052,72.438,72.25,55.844,56.406,0.0,55.563,72.0,70.0,1000.0,200.0,0.378,673.0,76.938,77.375,0.008,72.313,71.438,56.094,56.813,0.0,69.313,72.0,70.0,1000.0,200.0,0.441,729.0,76.625,77.063,0.021,72.063,70.688,56.219,57.344,0.0,59.938,72.0,70.0,1000.0,200.0,0.253,550.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.634,11.689,12.313,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,524.0,526.0,542.5,303.5,530.5,533.0,523.0,-0.024,8.969,0.0,20.558,1.691,0.364,-0.004,-0.001,-0.001,-0.0
9052007,1618,1.0,1.0,1.0,1.0,100.0,57.895,40.0,40.0,45.0,1.0,1.0,1721.816,359.59,0.022,11.866,0.0,80.0,55.0,1.4,2262.25,2352.204,1972.181,575.745,55.578,76.514,73.443,76.322,52.333,1.353,2.843,0.414,77.889,62.284,89.471,47.835,0.0,86.43,77.864,75.596,80.498,35.265,51.84,47.795,-10.82,49.406,97.25,72.0,74.75,55.906,56.75,0.0,48.656,72.0,70.0,1000.0,200.0,0.253,313.75,71.5,70.938,-0.052,72.438,72.25,55.844,56.313,0.0,56.188,72.0,70.0,1000.0,200.0,0.379,675.5,76.875,77.313,0.008,72.313,71.563,55.875,56.813,0.0,69.25,72.0,70.0,1000.0,200.0,0.452,736.0,76.625,77.063,0.017,72.063,70.688,56.219,57.438,0.0,60.375,72.0,70.0,1000.0,200.0,0.255,552.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.5,12.604,11.663,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,526.5,542.5,303.5,530.5,533.5,523.0,-0.026,8.97,0.0,20.653,1.722,0.36,-0.004,-0.001,-0.001,-0.0
9052007,1619,1.0,1.0,1.0,1.0,100.0,58.207,40.0,40.0,45.0,1.0,1.0,1718.302,364.275,0.012,11.881,0.0,80.0,55.0,1.4,2275.75,2336.809,1977.364,571.556,55.471,76.302,73.232,76.111,52.226,1.383,2.843,0.447,77.899,62.365,89.302,47.891,0.0,86.215,77.79,75.489,80.424,35.338,51.84,47.868,-10.82,49.563,97.25,72.0,74.875,55.906,56.75,0.0,49.0,72.0,70.0,1000.0,200.0,0.249,312.0,71.5,70.938,-0.052,72.25,72.25,55.844,56.406,0.0,56.719,72.0,70.0,1000.0,200.0,0.372,667.0,76.938,77.313,0.008,72.188,71.563,56.094,56.813,0.0,69.688,72.0,70.0,1000.0,200.0,0.444,729.5,76.688,77.063,0.017,72.063,70.688,56.344,57.438,0.0,60.344,72.0,70.0,1000.0,200.0,0.256,554.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.497,12.593,11.659,12.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.0,526.0,542.5,303.5,532.5,533.5,523.0,-0.014,9.021,0.0,20.678,1.718,0.364,-0.004,-0.0,-0.001,-0.0
9052007,1620,1.0,1.0,1.0,1.0,100.0,59.18,40.0,40.0,45.0,1.0,1.0,1725.33,371.303,0.012,11.852,0.0,80.0,55.0,1.4,2265.0,2353.915,1994.678,572.655,55.686,76.302,73.127,76.111,52.119,1.372,2.825,0.436,78.023,62.355,89.33,47.947,0.0,86.215,77.79,75.596,80.424,35.338,51.84,47.795,-10.82,49.5,97.313,72.0,74.563,56.0,56.75,0.0,49.469,72.0,70.0,1000.0,200.0,0.248,310.75,71.5,70.938,-0.052,72.313,72.25,55.844,56.406,0.0,55.938,72.0,70.0,1000.0,200.0,0.376,674.0,76.938,77.125,0.008,72.188,71.313,56.094,56.813,0.0,69.188,72.0,70.0,1000.0,200.0,0.453,737.0,76.688,77.125,0.017,72.063,70.688,56.344,57.438,0.0,60.844,72.0,70.0,1000.0,200.0,0.255,552.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.489,12.593,11.655,12.277,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.0,526.0,542.5,303.75,532.0,533.5,523.5,-0.014,8.947,0.0,20.508,1.725,0.371,-0.004,-0.0,-0.001,-0.0
9052007,1621,1.0,1.0,1.0,1.0,100.0,59.685,40.0,40.0,45.0,1.0,1.0,1733.529,358.419,0.012,11.822,0.0,80.0,55.0,1.4,2276.0,2353.915,1968.729,578.442,55.471,76.408,73.337,76.322,52.226,1.368,2.861,0.425,78.076,62.437,89.218,47.975,0.0,86.215,77.79,75.596,80.424,35.338,51.84,47.868,-10.828,49.469,97.313,72.0,74.688,55.906,56.75,0.0,48.0,72.0,70.0,1000.0,200.0,0.261,320.0,71.5,70.938,-0.052,72.625,72.0,55.938,56.406,0.0,57.219,72.0,70.0,1000.0,200.0,0.37,667.0,76.875,77.313,0.008,72.313,71.563,56.094,56.813,0.0,69.75,72.0,70.0,1000.0,200.0,0.44,728.0,76.625,77.125,0.017,72.063,70.563,56.344,57.438,0.0,60.938,72.0,70.0,1000.0,200.0,0.269,567.5,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.609,11.659,12.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,526.0,542.5,303.5,531.5,533.0,523.5,-0.014,8.976,0.0,20.576,1.734,0.358,-0.004,-0.001,-0.001,-0.0
9052007,1622,1.0,1.0,1.0,1.0,100.0,59.846,40.0,40.0,45.0,1.0,1.0,1752.27,370.132,0.012,11.822,0.0,80.0,55.0,1.4,2289.5,2353.915,1989.478,574.254,55.471,76.196,73.232,76.111,52.226,1.379,2.882,0.421,78.212,62.556,89.134,47.975,0.0,86.322,77.716,75.596,80.35,35.265,51.84,48.014,-10.828,49.469,97.188,72.0,74.563,56.0,56.75,0.0,48.281,72.0,70.0,1000.0,200.0,0.264,320.75,71.375,70.938,-0.052,72.25,72.25,55.844,56.5,0.0,57.688,72.0,70.0,1000.0,200.0,0.387,680.5,76.938,77.313,0.008,72.188,71.313,56.094,56.813,0.0,69.75,72.0,70.0,1000.0,200.0,0.444,728.0,76.5,77.125,0.017,72.0,70.688,56.344,57.438,0.0,61.031,72.0,70.0,1000.0,200.0,0.253,551.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.599,11.653,12.28,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,526.0,542.5,303.5,532.5,533.0,523.0,-0.015,9.093,0.0,20.936,1.752,0.37,-0.003,-0.0,-0.002,-0.0
9052007,1623,1.0,1.0,1.0,1.0,100.0,60.483,40.0,40.0,45.0,1.0,1.0,1731.186,368.96,0.022,11.881,0.0,80.0,55.0,1.4,2286.0,2371.041,1994.678,580.929,55.471,76.408,73.337,76.428,52.226,1.372,2.843,0.421,78.348,62.655,89.078,48.003,0.0,86.215,77.79,75.596,80.498,35.485,51.735,48.087,-10.82,49.188,97.25,72.0,74.75,56.0,56.906,0.0,48.625,72.0,70.0,1000.0,200.0,0.256,315.0,71.5,70.938,-0.052,72.25,72.188,55.938,56.406,0.0,58.156,72.0,70.0,1000.0,200.0,0.387,683.0,76.875,77.313,0.008,72.063,71.188,56.094,57.0,0.0,68.875,72.0,70.0,1000.0,200.0,0.455,736.0,76.688,77.063,0.017,72.0,70.688,56.344,57.438,0.0,60.875,72.0,70.0,1000.0,200.0,0.256,553.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.522,12.605,11.656,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,524.5,526.0,542.5,303.5,533.5,533.5,523.0,-0.027,9.214,0.0,20.796,1.731,0.369,-0.004,-0.001,-0.001,-0.0
9052007,1624,1.0,1.0,1.0,1.0,100.0,60.782,40.0,40.0,45.0,1.0,1.0,1733.529,385.359,0.012,11.852,0.0,80.0,55.0,1.4,2278.25,2364.188,2020.763,574.366,55.363,76.196,73.022,76.111,52.119,1.398,2.886,0.443,78.303,62.654,88.742,48.143,0.0,86.108,77.864,75.489,80.35,35.412,51.526,48.087,-10.82,49.094,97.125,71.938,74.25,55.906,56.75,0.0,49.094,72.0,70.0,1000.0,200.0,0.25,311.75,71.375,70.938,-0.052,72.125,71.875,55.844,56.406,0.0,57.281,72.0,70.0,1000.0,200.0,0.393,687.0,76.938,77.125,0.008,72.375,71.563,56.094,56.813,0.0,68.813,72.0,70.0,1000.0,200.0,0.44,726.5,76.625,77.125,0.017,72.0,70.688,56.344,57.563,0.0,60.469,72.0,70.0,1000.0,200.0,0.258,556.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.51,12.602,11.655,12.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.75,524.5,526.5,542.5,304.0,533.5,533.5,523.0,-0.013,9.323,0.0,20.866,1.734,0.385,-0.003,-0.0,-0.001,-0.0
9052007,1625,1.0,1.0,1.0,1.0,100.0,61.646,40.0,40.0,45.0,1.0,1.0,1786.237,375.988,0.022,11.792,0.0,80.0,55.0,1.4,2292.25,2372.754,2013.793,589.61,55.363,76.09,73.022,76.005,52.012,1.375,2.9,0.417,78.429,62.746,88.938,48.227,0.0,86.0,77.79,75.596,80.424,35.412,51.526,48.16,-10.82,49.188,97.063,72.125,74.563,55.906,56.75,0.0,48.469,72.0,70.0,1000.0,200.0,0.259,318.75,71.5,70.938,-0.052,72.0,71.688,55.844,56.406,0.0,56.438,72.0,70.0,1000.0,200.0,0.39,683.0,76.938,77.313,0.008,72.063,71.563,56.094,56.813,0.0,69.625,72.0,70.0,1000.0,200.0,0.458,738.0,76.625,77.125,0.017,72.0,70.688,56.344,57.563,0.0,61.313,72.0,70.0,1000.0,200.0,0.258,555.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.531,12.632,11.668,12.311,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,524.5,526.5,542.5,303.5,533.5,533.5,523.5,-0.026,9.329,0.0,20.88,1.786,0.376,-0.004,-0.0,-0.001,-0.0
9052007,1626,1.0,1.0,1.0,1.0,100.0,61.572,40.0,40.0,45.0,1.0,1.0,1772.182,372.474,0.012,11.837,0.0,80.0,55.0,1.4,2285.5,2359.051,1991.211,581.006,55.363,76.09,72.917,76.005,52.012,1.406,2.886,0.439,78.404,62.734,88.77,48.087,0.0,85.785,77.642,75.489,80.276,35.412,51.422,48.087,-10.82,49.25,97.063,72.125,74.688,55.906,56.75,0.0,47.875,72.0,70.0,1000.0,200.0,0.267,323.75,71.5,70.938,-0.052,72.125,71.875,55.844,56.406,0.0,56.938,72.0,70.0,1000.0,200.0,0.376,671.0,76.938,77.313,0.008,72.063,71.0,55.969,56.813,0.0,69.688,72.0,70.0,1000.0,200.0,0.449,734.5,76.625,77.063,0.017,72.063,70.688,56.219,57.438,0.0,61.375,72.0,70.0,1000.0,200.0,0.259,557.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.514,12.596,11.631,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.0,526.5,542.5,303.5,533.0,533.5,523.0,-0.015,9.371,0.0,20.84,1.772,0.372,-0.004,-0.0,-0.001,-0.0
9052007,1627,1.0,1.0,1.0,1.0,100.0,61.914,40.0,40.0,45.0,1.0,1.0,1717.13,368.96,0.012,11.896,0.0,80.0,55.0,1.4,2285.5,2359.051,1987.745,576.718,55.363,75.984,73.022,76.005,52.012,1.379,2.89,0.421,78.4,62.712,88.938,47.975,0.0,85.678,77.716,75.489,80.35,35.485,51.422,48.087,-10.82,49.563,97.125,72.125,74.688,55.906,56.75,0.0,49.5,72.0,70.0,1000.0,200.0,0.252,313.25,71.5,70.938,-0.052,71.875,72.0,55.75,56.313,0.0,56.531,72.0,70.0,1000.0,200.0,0.378,676.0,76.875,77.313,0.008,71.875,71.0,56.094,56.813,0.0,69.813,72.0,70.0,1000.0,200.0,0.451,733.5,76.625,77.063,0.017,72.063,70.688,56.219,57.438,0.0,61.375,72.0,70.0,1000.0,200.0,0.261,558.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.507,12.601,11.636,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.0,525.0,527.0,543.0,303.75,534.0,534.0,523.0,-0.014,9.407,0.0,20.823,1.717,0.369,-0.004,-0.001,-0.001,-0.0
9052007,1628,1.0,1.0,1.0,1.0,100.0,62.118,40.0,40.0,45.0,1.0,1.0,1737.042,367.789,0.022,11.881,0.0,80.0,55.0,1.4,2283.25,2360.763,1986.013,581.086,55.255,76.196,73.127,76.216,52.012,1.398,2.904,0.421,78.419,62.735,88.91,48.031,0.0,85.463,77.568,75.489,80.276,35.412,51.317,48.232,-10.82,49.531,97.125,72.0,74.75,55.813,56.75,0.0,47.969,72.0,70.0,1000.0,200.0,0.268,323.25,71.5,71.125,-0.052,71.875,72.188,55.844,56.406,0.0,55.5,72.0,70.0,1000.0,200.0,0.366,663.5,76.938,77.313,0.008,72.063,71.438,55.969,56.813,0.0,69.625,72.0,70.0,1000.0,200.0,0.453,736.0,76.625,77.125,0.017,72.0,70.688,56.219,57.438,0.0,61.844,72.0,70.0,1000.0,200.0,0.26,557.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.517,12.609,11.636,12.29,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.0,527.0,543.0,303.5,534.0,534.0,523.0,-0.029,9.577,0.0,21.157,1.737,0.368,-0.003,-0.0,-0.001,-0.0
