DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,1629,1.0,1.0,1.0,1.0,100.0,62.443,40.0,40.0,45.0,1.0,1.0,1749.927,364.275,0.012,11.807,0.0,80.0,55.0,1.4,2281.5,2353.915,1998.148,576.438,55.255,75.984,72.917,75.9,51.905,1.413,2.886,0.425,78.412,62.766,88.938,48.087,0.0,85.463,77.642,75.489,80.276,35.485,51.317,48.232,-10.82,49.688,97.125,72.0,74.563,55.813,56.563,0.0,48.313,72.0,70.0,1000.0,200.0,0.258,317.25,71.375,70.938,-0.052,71.875,72.25,55.844,56.406,0.0,55.0,72.0,70.0,1000.0,200.0,0.374,668.5,76.938,77.313,0.008,72.063,71.0,55.969,56.719,0.0,69.0,72.0,70.0,1000.0,200.0,0.442,728.0,76.625,77.063,0.017,72.063,70.688,56.344,57.438,0.0,60.656,72.0,70.0,1000.0,200.0,0.263,560.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.509,12.61,11.647,12.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.25,525.0,527.0,543.0,303.75,534.5,534.0,523.0,-0.015,9.506,0.0,20.905,1.75,0.364,-0.003,-0.0,-0.001,-0.0
9052007,1630,1.0,1.0,1.0,1.0,100.0,62.801,40.0,40.0,45.0,1.0,1.0,1732.357,377.16,0.012,11.807,0.0,80.0,55.0,1.4,2270.5,2348.781,1999.884,570.155,55.255,75.878,72.812,75.794,51.905,1.413,2.879,0.45,78.413,62.731,88.826,48.255,0.0,85.356,77.642,75.489,80.35,35.412,51.213,48.232,-10.828,49.688,97.063,72.0,74.188,55.813,56.563,0.0,48.656,72.0,70.0,1000.0,200.0,0.255,315.25,71.375,70.938,-0.052,71.75,72.0,55.844,56.313,0.0,54.219,72.0,70.0,1000.0,200.0,0.375,670.0,76.938,77.313,0.008,71.75,71.0,55.969,56.719,0.0,69.125,72.0,70.0,1000.0,200.0,0.441,726.5,76.625,77.125,0.017,72.0,70.688,56.219,57.438,0.0,61.094,72.0,70.0,1000.0,200.0,0.259,556.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.533,12.61,11.655,12.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,331.5,525.5,526.5,543.0,303.5,534.0,534.0,523.0,-0.015,9.58,0.0,21.025,1.732,0.377,-0.003,-0.0,-0.001,-0.0
9052007,1631,1.0,1.0,1.0,1.0,100.0,62.773,40.0,40.0,45.0,1.0,1.0,1731.186,368.96,0.022,11.956,0.0,80.0,55.0,1.4,2266.75,2338.519,1961.832,574.57,55.471,75.878,72.707,75.794,51.905,1.429,2.89,0.432,78.326,62.658,88.854,48.283,0.0,85.356,77.642,75.489,80.276,35.485,51.108,48.232,-10.82,49.844,97.125,72.0,74.125,55.813,56.75,0.0,48.5,72.0,70.0,1000.0,200.0,0.256,316.75,71.5,70.938,-0.052,71.75,71.75,55.75,56.313,0.0,54.719,72.0,70.0,1000.0,200.0,0.358,655.0,76.875,77.313,0.008,71.75,71.313,55.969,56.719,0.0,67.688,72.0,70.0,1000.0,200.0,0.443,725.5,76.688,77.125,0.017,72.063,70.688,56.219,57.344,0.0,60.594,72.0,70.0,1000.0,200.0,0.262,561.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.545,12.634,11.666,12.318,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.0,525.5,527.0,542.5,303.75,535.0,534.0,523.5,-0.027,9.755,0.0,21.168,1.731,0.369,-0.004,-0.001,-0.001,-0.0
9052007,1632,1.0,1.0,1.0,1.0,100.0,62.83,40.0,40.0,45.0,1.0,1.0,1724.158,383.016,0.012,11.852,0.0,80.0,55.0,1.4,2251.5,2336.809,1996.413,565.1,55.04,76.09,72.917,75.9,51.69,1.436,2.854,0.461,78.129,62.56,88.91,48.115,0.0,85.248,77.716,75.489,80.276,35.558,51.108,48.232,-10.82,49.688,97.0,72.0,74.688,55.813,56.438,0.0,48.75,72.0,70.0,1000.0,200.0,0.259,317.75,71.5,70.938,-0.052,71.625,71.75,55.75,56.313,0.0,54.313,72.0,70.0,1000.0,200.0,0.358,654.5,76.938,77.313,0.008,71.75,71.188,55.875,56.719,0.0,67.438,72.0,70.0,1000.0,200.0,0.43,718.5,76.688,77.063,0.017,72.0,70.688,56.125,57.438,0.0,60.156,72.0,70.0,1000.0,200.0,0.264,561.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.684,11.707,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,527.0,542.5,303.5,536.0,533.5,523.5,-0.014,9.66,0.0,20.864,1.724,0.383,-0.004,-0.0,-0.001,-0.0
9052007,1633,1.0,1.0,1.0,1.0,100.0,63.443,40.0,40.0,45.0,1.0,1.0,1670.278,361.933,0.012,11.807,0.0,80.0,55.0,1.4,2245.0,2326.555,1972.181,566.631,55.255,75.771,72.812,75.688,51.798,1.421,2.868,0.425,78.097,62.501,88.77,48.059,0.0,85.248,77.642,75.489,80.276,35.485,51.004,48.232,-10.828,49.594,97.063,72.0,74.688,55.688,56.563,0.0,49.219,72.0,70.0,1000.0,200.0,0.256,316.0,71.5,70.938,-0.052,71.75,72.188,55.531,56.188,0.0,54.031,72.0,70.0,1000.0,200.0,0.357,653.0,76.938,77.375,0.008,71.75,71.0,55.656,56.719,0.0,67.5,72.0,70.0,1000.0,200.0,0.425,714.0,76.688,77.063,0.017,71.938,70.688,56.125,57.344,0.0,60.438,72.0,70.0,1000.0,200.0,0.261,559.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.698,11.722,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,527.0,542.5,303.75,534.0,534.0,523.0,-0.015,9.698,0.0,20.905,1.67,0.362,-0.004,-0.001,-0.001,-0.0
9052007,1634,1.0,1.0,1.0,1.0,100.0,62.826,40.0,40.0,45.0,1.0,1.0,1683.163,380.674,0.012,11.866,0.0,80.0,55.0,1.4,2244.0,2326.555,1982.552,564.624,55.04,75.984,73.022,75.9,51.69,1.425,2.832,0.447,78.032,62.426,88.882,48.031,0.0,85.033,77.568,75.489,80.202,35.485,51.004,48.16,-10.82,49.719,97.125,72.0,74.188,55.688,56.438,0.0,48.625,72.0,70.0,1000.0,200.0,0.256,316.5,71.5,70.938,-0.052,71.75,71.875,55.625,56.094,0.0,53.469,72.0,70.0,1000.0,200.0,0.356,652.5,76.875,77.313,0.008,71.875,71.188,55.875,56.594,0.0,68.563,72.0,70.0,1000.0,200.0,0.427,715.0,76.625,77.063,0.012,71.938,70.688,56.125,57.344,0.0,59.25,72.0,70.0,1000.0,200.0,0.262,560.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.697,11.719,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,527.0,542.5,303.5,535.5,534.0,523.0,-0.015,9.691,0.0,20.89,1.683,0.381,-0.004,-0.001,-0.001,-0.0
9052007,1635,1.0,1.0,1.0,1.0,100.0,62.883,40.0,40.0,45.0,1.0,1.0,1704.246,373.646,0.012,11.807,0.0,80.0,55.0,1.4,2244.0,2326.555,1963.555,567.588,54.932,75.771,72.707,75.688,51.69,1.425,2.85,0.443,77.907,62.321,89.05,48.059,0.0,85.141,77.494,75.489,80.202,35.558,51.004,48.16,-10.828,49.969,97.063,72.0,74.563,55.5,56.344,0.0,48.844,72.0,70.0,1000.0,200.0,0.257,316.5,71.375,70.938,-0.052,71.75,71.563,55.625,56.188,0.0,53.625,72.0,70.0,1000.0,200.0,0.357,653.5,76.938,77.313,0.009,71.875,71.188,55.656,56.594,0.0,67.188,72.0,70.0,1000.0,200.0,0.428,715.5,76.625,77.125,0.017,72.0,70.688,56.125,57.281,0.0,60.344,72.0,70.0,1000.0,200.0,0.257,557.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.692,11.712,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,527.0,542.5,303.5,536.5,534.0,523.5,-0.016,9.633,0.0,20.666,1.704,0.374,-0.003,-0.0,-0.001,-0.0
9052007,1636,1.0,1.0,1.0,1.0,100.0,63.417,40.0,40.0,45.0,1.0,1.0,1707.76,378.331,0.012,11.837,0.0,80.0,55.0,1.4,2243.5,2323.139,1963.555,571.925,55.148,75.878,72.812,75.583,51.798,1.425,2.868,0.45,77.912,62.333,89.246,47.975,0.0,85.141,77.642,75.489,80.202,35.558,51.108,48.232,-10.828,50.125,97.0,72.0,74.563,55.688,56.438,0.0,48.531,72.0,70.0,1000.0,200.0,0.264,322.5,71.375,70.938,-0.052,71.75,71.563,55.625,56.094,0.0,54.438,72.0,70.0,1000.0,200.0,0.341,639.0,76.938,77.313,0.009,71.688,70.813,55.656,56.594,0.0,68.25,72.0,70.0,1000.0,200.0,0.438,722.5,76.688,77.063,0.017,72.0,70.563,56.063,57.281,0.0,59.5,72.0,70.0,1000.0,200.0,0.263,562.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.581,12.683,11.71,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,526.5,542.5,303.5,537.0,534.0,523.5,-0.014,9.648,0.0,20.837,1.708,0.378,-0.003,-0.0,-0.001,-0.0
9052007,1637,1.0,1.0,1.0,1.0,100.0,63.01,40.0,40.0,45.0,1.0,1.0,1677.306,359.59,0.012,11.822,0.0,80.0,55.0,1.4,2248.75,2300.951,1967.004,561.079,55.04,75.878,72.812,75.688,51.69,1.459,2.825,0.428,77.702,62.216,89.05,47.947,0.0,85.463,77.568,75.489,80.202,35.558,50.899,48.232,-10.82,50.063,97.188,72.0,74.75,55.5,56.344,0.0,48.094,72.0,70.0,1000.0,200.0,0.263,320.5,71.5,70.875,-0.052,71.625,71.563,55.531,56.188,0.0,52.688,72.0,70.0,1000.0,200.0,0.346,642.5,76.938,77.375,0.009,71.688,70.938,55.656,56.594,0.0,67.0,72.0,70.0,1000.0,200.0,0.419,708.0,76.625,77.063,0.017,72.0,70.563,56.063,57.281,0.0,60.438,72.0,70.0,1000.0,200.0,0.256,553.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.681,11.713,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,527.5,543.0,303.5,536.5,534.0,523.0,-0.015,9.767,0.0,20.811,1.677,0.36,-0.005,-0.001,-0.001,-0.0
9052007,1638,1.0,1.0,1.0,1.0,100.0,63.544,40.0,40.0,45.0,1.0,1.0,1676.135,364.275,0.022,11.822,0.0,80.0,55.0,1.4,2219.75,2299.245,1936.05,564.723,55.148,75.878,72.917,75.688,51.69,1.436,2.832,0.432,77.604,62.105,89.078,47.863,0.0,85.463,77.568,75.489,80.202,35.558,51.004,48.232,-10.82,50.156,97.188,72.125,75.063,55.5,56.344,0.0,49.125,72.0,70.0,1000.0,200.0,0.257,316.25,71.5,70.938,-0.052,71.875,71.313,55.531,56.094,0.0,54.531,72.0,70.0,1000.0,200.0,0.34,640.0,76.938,77.313,0.009,71.75,70.688,55.625,56.531,0.0,67.563,72.0,70.0,1000.0,200.0,0.417,705.5,76.625,77.063,0.019,71.938,70.688,56.063,57.281,0.0,60.156,72.0,70.0,1000.0,200.0,0.258,556.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.678,11.702,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,527.5,542.5,303.5,536.0,534.0,523.0,-0.028,9.7,0.0,20.811,1.676,0.364,-0.004,-0.0,-0.001,-0.0
9052007,1639,1.0,1.0,1.0,1.0,100.0,63.078,40.0,40.0,45.0,1.0,1.0,1670.278,354.905,0.012,11.777,0.0,80.0,55.0,1.4,2230.0,2309.481,1953.223,563.233,54.932,75.878,72.812,75.688,51.69,1.398,2.825,0.425,77.653,62.122,89.274,47.807,0.0,85.356,77.494,75.383,80.202,35.558,51.004,48.305,-10.82,50.031,97.125,72.0,74.875,55.5,56.344,0.0,48.094,72.0,70.0,1000.0,200.0,0.265,322.0,71.5,70.938,-0.052,71.875,71.563,55.531,56.094,0.0,54.5,72.0,70.0,1000.0,200.0,0.341,637.5,76.938,77.313,0.009,71.875,70.938,55.656,56.531,0.0,66.625,72.0,70.0,1000.0,200.0,0.423,709.0,76.688,77.063,0.015,71.938,70.688,56.063,57.281,0.0,59.469,72.0,70.0,1000.0,200.0,0.262,560.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.584,12.68,11.712,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,528.0,542.5,303.5,536.0,534.0,523.5,-0.015,9.719,0.0,20.851,1.67,0.355,-0.004,-0.0,-0.001,-0.0
9052007,1640,1.0,1.0,1.0,1.0,100.0,63.809,40.0,40.0,45.0,1.0,1.0,1671.45,358.419,0.022,11.762,0.0,80.0,55.0,1.4,2229.25,2302.656,1958.386,561.819,55.255,75.771,72.917,75.794,51.798,1.425,2.832,0.421,77.575,62.112,89.19,47.807,0.0,85.463,77.568,75.489,80.202,35.631,51.004,48.305,-10.82,50.0,97.25,72.0,75.25,55.5,56.344,0.0,48.406,72.0,70.0,1000.0,200.0,0.259,318.25,71.375,70.938,-0.052,71.75,71.563,55.531,56.094,0.0,53.969,72.0,70.0,1000.0,200.0,0.342,640.0,76.875,77.313,0.009,71.75,71.0,55.656,56.531,0.0,67.125,72.0,70.0,1000.0,200.0,0.423,709.0,76.5,77.063,0.017,72.0,70.688,56.063,57.281,0.0,60.844,72.0,70.0,1000.0,200.0,0.252,549.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.697,11.73,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,527.5,542.5,303.5,537.5,534.0,523.0,-0.028,9.697,0.0,20.705,1.671,0.358,-0.003,-0.001,-0.001,-0.0
9052007,1641,1.0,1.0,1.0,1.0,100.0,62.796,40.0,40.0,45.0,1.0,1.0,1652.709,364.275,0.022,11.762,0.0,80.0,55.0,1.4,2217.25,2290.721,1973.908,547.278,54.825,75.771,72.707,75.688,51.69,1.448,2.807,0.417,77.438,62.012,89.19,48.003,0.0,85.141,77.494,75.489,80.128,35.558,50.899,48.232,-10.82,50.188,97.125,72.0,74.25,55.5,56.344,0.0,48.719,72.0,70.0,1000.0,200.0,0.256,316.5,71.5,70.875,-0.052,71.75,71.25,55.531,56.094,0.0,54.406,72.0,70.0,1000.0,200.0,0.34,637.0,76.938,77.5,0.009,71.875,71.0,55.625,56.594,0.0,66.063,72.0,70.0,1000.0,200.0,0.414,703.0,76.625,77.063,0.017,72.0,70.688,56.063,57.281,0.0,59.375,72.0,70.0,1000.0,200.0,0.263,559.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.576,12.668,11.697,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,527.5,543.0,303.5,536.5,533.5,523.5,-0.029,9.717,0.0,20.705,1.653,0.364,-0.005,-0.001,-0.001,-0.0
9052007,1642,1.0,1.0,1.0,1.0,100.0,63.18,40.0,40.0,45.0,1.0,1.0,1651.538,354.905,0.012,11.747,0.0,80.0,55.0,1.4,2215.75,2294.131,1942.912,561.676,55.04,75.878,72.917,75.688,51.69,1.413,2.818,0.428,77.41,61.916,89.162,48.087,0.0,85.356,77.494,75.489,80.128,35.558,51.004,48.305,-10.82,50.156,97.188,72.0,74.125,55.406,56.344,0.0,48.938,72.0,70.0,1000.0,200.0,0.255,315.75,71.375,70.938,-0.052,71.875,71.563,55.531,56.094,0.0,53.406,72.0,70.0,1000.0,200.0,0.337,636.5,76.875,77.375,0.009,71.875,71.188,55.625,56.531,0.0,67.688,72.0,70.0,1000.0,200.0,0.422,710.5,76.688,77.063,0.017,72.0,70.688,56.063,57.188,0.0,60.156,72.0,70.0,1000.0,200.0,0.256,555.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.566,12.67,11.699,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,527.5,543.0,303.75,535.5,533.5,523.0,-0.016,9.694,0.0,20.798,1.652,0.355,-0.003,-0.001,-0.001,-0.0
9052007,1643,1.0,1.0,1.0,1.0,100.0,62.929,40.0,40.0,45.0,1.0,1.0,1664.422,370.132,0.012,11.792,0.0,80.0,55.0,1.4,2224.25,2292.426,1972.181,550.693,54.932,75.984,73.022,75.9,51.69,1.44,2.796,0.45,77.384,61.94,89.359,47.919,0.0,85.356,77.494,75.383,80.128,35.631,50.899,48.305,-10.82,50.156,97.25,72.125,74.75,55.5,56.344,0.0,49.063,72.0,70.0,1000.0,200.0,0.255,315.75,71.563,70.938,-0.052,71.875,71.688,55.531,56.094,0.0,53.563,72.0,70.0,1000.0,200.0,0.354,648.5,76.938,77.313,0.009,71.688,71.0,55.656,56.531,0.0,67.375,72.0,70.0,1000.0,200.0,0.405,696.5,76.688,77.125,0.017,71.938,70.688,56.063,57.188,0.0,59.656,72.0,70.0,1000.0,200.0,0.26,556.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.705,11.735,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,527.5,543.0,303.5,535.5,533.5,523.0,-0.015,9.789,0.0,20.758,1.664,0.37,-0.005,-0.0,-0.001,-0.0
9052007,1644,1.0,1.0,1.0,1.0,100.0,63.101,40.0,40.0,45.0,1.0,1.0,1628.111,357.247,0.022,11.732,0.0,80.0,55.0,1.4,2224.25,2280.5,1942.912,556.239,55.04,75.878,72.917,75.794,51.798,1.406,2.814,0.414,77.325,61.882,89.387,47.807,0.0,85.678,77.568,75.383,80.202,35.631,50.899,48.305,-10.82,50.25,97.188,72.0,75.063,55.406,56.344,0.0,48.406,72.0,70.0,1000.0,200.0,0.268,323.75,71.375,70.938,-0.052,71.875,71.688,55.531,56.094,0.0,52.469,72.0,70.0,1000.0,200.0,0.347,644.5,76.938,77.375,0.009,71.875,71.0,55.656,56.531,0.0,67.0,72.0,70.0,1000.0,200.0,0.405,695.0,76.625,77.125,0.017,71.938,70.688,56.063,57.281,0.0,60.406,72.0,70.0,1000.0,200.0,0.25,547.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.708,11.742,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,527.5,542.5,304.0,536.0,533.5,523.0,-0.027,9.739,0.0,20.652,1.628,0.357,-0.003,-0.001,-0.001,-0.0
9052007,1645,1.0,1.0,1.0,1.0,100.0,62.615,40.0,40.0,45.0,1.0,1.0,1660.908,354.905,0.012,11.822,0.0,80.0,55.0,1.4,2210.5,2271.987,1932.622,548.645,54.932,75.878,72.812,75.794,51.69,1.433,2.836,0.417,77.216,61.792,89.106,47.807,0.0,85.463,77.494,75.383,80.128,35.631,50.899,48.232,-10.82,49.969,97.313,72.0,74.438,55.5,56.344,0.0,48.438,72.0,70.0,1000.0,200.0,0.262,318.5,71.5,70.938,-0.052,72.0,71.875,55.531,56.094,0.0,53.063,72.0,70.0,1000.0,200.0,0.33,631.5,76.938,77.375,0.009,71.688,71.0,55.625,56.531,0.0,66.625,72.0,70.0,1000.0,200.0,0.415,702.5,76.625,77.125,0.017,72.0,70.688,56.063,57.188,0.0,60.313,72.0,70.0,1000.0,200.0,0.251,548.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.711,11.742,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,527.5,542.5,303.5,536.5,533.5,523.0,-0.015,9.757,0.0,20.691,1.661,0.355,-0.004,-0.001,-0.001,-0.0
9052007,1646,1.0,1.0,1.0,1.0,100.0,62.501,40.0,40.0,45.0,1.0,1.0,1656.223,352.562,0.012,11.881,0.0,80.0,55.0,1.4,2202.25,2275.391,1932.622,549.615,54.825,75.878,72.812,75.688,51.583,1.429,2.814,0.425,77.169,61.716,89.106,47.891,0.0,85.463,77.494,75.489,80.128,35.705,51.004,48.232,-10.82,49.938,97.313,72.0,74.563,55.406,56.344,0.0,48.469,72.0,70.0,1000.0,200.0,0.256,316.5,71.5,70.938,-0.052,71.875,71.75,55.344,56.094,0.0,53.781,72.0,70.0,1000.0,200.0,0.343,640.5,76.938,77.313,0.009,71.688,71.0,55.625,56.531,0.0,66.25,72.0,70.0,1000.0,200.0,0.4,693.0,76.688,77.125,0.017,72.0,70.688,56.063,57.281,0.0,60.563,72.0,70.0,1000.0,200.0,0.25,547.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.705,11.734,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,528.0,542.5,303.5,538.0,533.5,523.5,-0.016,9.728,0.0,20.671,1.656,0.353,-0.004,-0.0,-0.001,-0.0
9052007,1647,1.0,1.0,1.0,1.0,100.0,62.143,40.0,40.0,45.0,1.0,1.0,1631.625,354.905,0.012,11.926,0.0,80.0,55.0,1.4,2199.25,2271.987,1936.05,548.826,54.717,76.09,73.022,75.688,51.476,1.417,2.796,0.436,77.126,61.715,89.19,47.835,0.0,85.356,77.568,75.277,80.054,35.631,50.899,48.16,-10.828,49.906,97.313,72.0,73.938,55.406,56.25,0.0,48.969,72.0,70.0,1000.0,200.0,0.255,315.25,71.5,70.875,-0.052,71.625,71.875,55.344,56.094,0.0,52.469,72.0,70.0,1000.0,200.0,0.341,640.0,76.938,77.313,0.009,71.75,71.313,55.5,56.438,0.0,65.688,72.0,70.0,1000.0,200.0,0.404,695.5,76.625,77.125,0.017,71.938,70.688,55.844,57.188,0.0,60.313,72.0,70.0,1000.0,200.0,0.251,550.5,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.717,11.747,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,528.0,542.5,303.5,536.5,533.5,523.5,-0.013,9.787,0.0,20.753,1.632,0.355,-0.005,-0.0,-0.001,-0.0
9052007,1648,1.0,1.0,1.0,1.0,100.0,61.975,40.0,40.0,45.0,1.0,1.0,1622.255,357.247,0.022,11.807,0.0,80.0,55.0,1.4,2200.25,2254.976,1922.352,540.793,54.717,75.878,72.812,75.9,51.476,1.444,2.785,0.428,76.912,61.691,89.05,47.863,0.0,85.033,77.42,75.383,80.128,35.558,50.899,48.232,-10.82,49.906,97.25,71.938,74.125,55.406,56.25,0.0,48.594,72.0,70.0,1000.0,200.0,0.26,318.75,71.375,70.938,-0.052,71.625,71.75,55.344,55.906,0.0,52.125,72.0,70.0,1000.0,200.0,0.326,625.5,76.938,77.313,0.009,71.5,71.188,55.625,56.531,0.0,66.813,72.0,70.0,1000.0,200.0,0.393,684.5,76.625,77.125,0.017,72.0,70.688,55.844,57.188,0.0,60.0,72.0,70.0,1000.0,200.0,0.257,553.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.703,11.735,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,528.0,542.5,303.75,537.5,533.5,523.0,-0.029,9.754,0.0,20.784,1.622,0.357,-0.003,-0.0,-0.001,-0.0
9052007,1649,1.0,1.0,1.0,1.0,100.0,61.858,40.0,40.0,45.0,1.0,1.0,1612.885,351.391,0.012,11.762,0.0,80.0,55.0,1.4,2178.5,2261.778,1927.484,544.026,54.932,75.665,72.707,75.583,51.369,1.44,2.782,0.428,76.802,61.526,89.078,47.807,0.0,85.033,77.346,75.383,80.054,35.485,50.899,48.087,-10.82,50.0,97.313,72.125,74.25,55.281,56.25,0.0,48.375,72.0,70.0,1000.0,200.0,0.259,317.75,71.375,70.938,-0.052,71.625,71.563,55.344,55.906,0.0,51.844,72.0,70.0,1000.0,200.0,0.331,628.5,76.938,77.313,0.009,71.688,70.813,55.5,56.438,0.0,65.438,72.0,70.0,1000.0,200.0,0.387,680.5,76.625,77.125,0.017,72.0,70.563,55.844,57.188,0.0,59.719,72.0,70.0,1000.0,200.0,0.253,550.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.716,11.743,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,527.5,542.5,303.5,537.0,533.5,523.5,-0.017,9.616,0.0,20.588,1.613,0.351,-0.003,-0.0,-0.001,-0.0
9052007,1650,1.0,1.0,1.0,1.0,100.0,61.637,40.0,40.0,45.0,1.0,1.0,1614.056,344.363,0.012,11.837,0.0,80.0,55.0,1.4,2167.5,2244.78,1924.062,541.564,54.717,75.665,72.812,75.477,51.369,1.459,2.792,0.414,76.61,61.324,88.882,47.723,0.0,84.819,77.494,75.277,80.128,35.558,50.795,48.087,-10.828,49.844,97.313,72.0,74.563,55.281,56.125,0.0,49.063,72.0,70.0,1000.0,200.0,0.259,317.75,71.375,70.938,-0.052,71.625,71.313,55.344,55.906,0.0,51.469,72.0,70.0,1000.0,200.0,0.314,615.0,76.938,77.313,0.009,71.688,70.938,55.5,56.438,0.0,64.75,72.0,70.0,1000.0,200.0,0.392,685.0,76.625,77.125,0.017,71.938,70.563,55.844,57.188,0.0,59.406,72.0,70.0,1000.0,200.0,0.254,551.0,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.701,11.732,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,528.0,542.5,303.5,538.0,533.5,523.5,-0.014,9.733,0.0,20.599,1.614,0.344,-0.003,-0.0,-0.001,-0.0
9052007,1651,1.0,1.0,1.0,1.0,100.0,61.582,40.0,40.0,45.0,1.0,1.0,1569.546,343.192,0.012,11.822,0.0,80.0,55.0,1.4,2167.5,2227.803,1910.396,538.056,54.825,75.665,72.812,75.688,51.369,1.433,2.767,0.421,76.532,61.227,88.994,47.555,0.0,84.711,77.42,75.277,80.054,35.558,50.795,48.014,-10.82,49.844,97.25,72.125,75.375,55.281,56.125,0.0,49.0,72.0,70.0,1000.0,200.0,0.258,316.75,71.375,70.875,-0.052,71.625,71.25,55.219,55.781,0.0,51.188,72.0,70.0,1000.0,200.0,0.32,614.0,76.938,77.313,0.009,71.625,70.938,55.375,56.438,0.0,64.875,72.0,70.0,1000.0,200.0,0.382,679.0,76.688,77.063,0.017,71.938,70.563,55.75,56.969,0.0,59.281,72.0,70.0,1000.0,200.0,0.252,550.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.709,11.747,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,528.0,542.5,303.75,536.5,533.5,523.0,-0.015,9.664,0.0,20.453,1.57,0.343,-0.004,-0.0,-0.001,-0.0
9052007,1652,1.0,1.0,1.0,1.0,100.0,60.733,40.0,40.0,45.0,1.0,1.0,1594.144,351.391,0.012,11.837,0.0,80.0,55.0,1.4,2159.75,2226.106,1900.169,536.369,54.61,75.878,73.022,75.794,51.262,1.467,2.774,0.417,76.336,61.177,89.05,47.47,0.0,84.604,77.494,75.383,80.054,35.558,50.586,48.014,-10.828,50.0,97.25,72.0,74.438,55.188,56.125,0.0,49.156,72.0,70.0,1000.0,200.0,0.26,318.75,71.375,70.938,-0.052,71.75,71.125,55.125,55.781,0.0,51.094,72.0,70.0,1000.0,200.0,0.313,610.0,76.938,77.375,0.009,71.688,71.0,55.375,56.438,0.0,64.438,72.0,70.0,1000.0,200.0,0.383,678.5,76.625,77.188,0.017,71.938,70.688,55.75,56.969,0.0,58.875,72.0,70.0,1000.0,200.0,0.247,542.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.709,11.754,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,528.0,542.5,303.5,537.5,533.5,523.0,-0.015,9.811,0.0,20.479,1.594,0.351,-0.003,-0.001,-0.001,-0.0
9052007,1653,1.0,1.0,1.0,1.0,100.0,60.247,40.0,40.0,45.0,1.0,1.0,1570.718,342.021,0.012,11.792,0.0,80.0,55.0,1.4,2139.25,2217.626,1903.576,525.763,54.61,75.559,72.707,75.477,51.262,1.433,2.746,0.417,76.231,60.94,89.05,47.583,0.0,84.604,77.494,75.277,80.128,35.485,50.69,47.941,-10.82,50.031,97.25,72.0,74.188,55.094,55.938,0.0,49.031,72.0,70.0,1000.0,200.0,0.259,317.5,71.375,70.938,-0.052,71.625,71.313,55.125,55.781,0.0,51.719,72.0,70.0,1000.0,200.0,0.299,598.5,76.938,77.375,0.009,71.5,71.188,55.375,56.188,0.0,64.625,72.0,70.0,1000.0,200.0,0.377,673.0,76.688,77.063,0.017,71.938,70.563,55.688,56.969,0.0,58.563,72.0,70.0,1000.0,200.0,0.252,550.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.719,11.755,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,528.0,542.5,303.5,537.5,533.0,523.0,-0.014,9.66,0.0,20.401,1.571,0.342,-0.003,-0.001,-0.001,-0.0
9052007,1654,1.0,1.0,1.0,1.0,100.0,59.673,40.0,40.0,45.0,1.0,1.0,1498.097,343.192,0.012,11.777,0.0,80.0,55.0,1.4,2135.75,2188.835,1883.169,520.883,54.502,75.559,72.601,75.477,51.155,1.452,2.735,0.414,75.891,60.877,88.938,47.555,0.0,84.389,77.42,75.383,80.128,35.558,50.69,47.941,-10.828,50.031,97.313,72.0,74.438,55.094,55.938,0.0,48.781,72.0,70.0,1000.0,200.0,0.261,319.5,71.5,70.875,-0.052,71.625,71.313,55.125,55.688,0.0,51.0,72.0,70.0,1000.0,200.0,0.308,604.5,76.938,77.375,0.01,71.688,70.813,55.281,56.188,0.0,63.031,72.0,70.0,1000.0,200.0,0.358,655.5,76.688,77.063,0.017,71.813,70.563,55.688,56.969,0.0,58.719,72.0,70.0,1000.0,200.0,0.243,538.5,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.708,11.749,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,528.0,542.5,303.75,538.0,533.0,523.5,-0.016,9.637,0.0,20.256,1.498,0.343,-0.005,-0.001,-0.001,-0.0
9052007,1655,1.0,1.0,1.0,1.0,100.0,58.323,40.0,40.0,45.0,1.0,1.0,1550.805,342.021,0.012,11.822,0.0,80.0,55.0,1.4,2122.25,2207.458,1891.662,532.611,54.287,75.559,72.707,75.371,51.048,1.444,2.728,0.421,75.9,60.654,89.302,47.442,0.0,84.282,77.42,75.383,80.054,35.412,50.586,47.868,-10.82,50.281,97.313,72.0,74.188,54.906,55.938,0.0,49.188,72.0,70.0,1000.0,200.0,0.257,316.75,71.5,70.938,-0.052,71.75,71.313,55.031,55.688,0.0,51.563,72.0,70.0,1000.0,200.0,0.298,598.0,76.938,77.375,0.01,71.688,71.0,55.281,56.188,0.0,64.688,72.0,70.0,1000.0,200.0,0.373,664.5,76.625,77.188,0.015,71.813,70.563,55.688,56.844,0.0,58.656,72.0,70.0,1000.0,200.0,0.246,545.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.717,11.755,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,528.0,542.5,303.5,536.0,533.0,523.5,-0.016,9.704,0.0,20.454,1.551,0.342,-0.004,-0.001,-0.001,-0.0
9052007,1656,1.0,1.0,1.0,1.0,100.0,58.121,40.0,40.0,45.0,1.0,1.0,1527.379,334.993,0.022,11.807,0.0,80.0,55.0,1.4,2118.25,2182.069,1888.263,520.637,54.502,75.665,72.917,75.688,51.155,1.433,2.731,0.414,75.706,60.562,89.33,47.414,0.0,84.389,77.346,75.277,79.981,35.485,50.586,47.868,-10.82,50.25,97.375,72.0,74.25,54.906,55.875,0.0,48.906,72.0,70.0,1000.0,200.0,0.258,317.25,71.375,70.875,-0.052,71.75,71.688,55.031,55.688,0.0,51.156,72.0,70.0,1000.0,200.0,0.314,611.0,76.938,77.313,0.01,71.688,71.0,55.281,56.094,0.0,63.469,72.0,70.0,1000.0,200.0,0.359,656.0,76.813,77.125,0.017,71.813,70.563,55.688,56.844,0.0,59.125,72.0,70.0,1000.0,200.0,0.237,532.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.714,11.749,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,528.0,542.5,303.5,538.5,533.0,523.5,-0.028,9.682,0.0,20.308,1.527,0.335,-0.004,-0.001,-0.001,-0.0
9052007,1657,1.0,1.0,1.0,1.0,100.0,57.429,40.0,40.0,45.0,1.0,1.0,1502.782,354.905,0.012,11.822,0.0,80.0,55.0,1.4,2121.5,2193.911,1912.102,514.621,54.502,75.665,72.917,75.688,51.155,1.425,2.699,0.421,75.679,60.541,89.302,47.47,0.0,84.496,77.346,75.277,80.054,35.485,50.586,47.868,-10.82,50.094,97.313,72.0,74.438,54.906,55.875,0.0,49.313,72.0,70.0,1000.0,200.0,0.256,316.5,71.375,70.938,-0.052,71.875,71.875,54.969,55.594,0.0,50.844,72.0,70.0,1000.0,200.0,0.306,604.5,76.938,77.313,0.009,71.688,71.188,55.063,56.094,0.0,65.313,72.0,70.0,1000.0,200.0,0.358,655.5,76.625,77.063,0.017,71.938,70.688,55.563,56.781,0.0,58.406,72.0,70.0,1000.0,200.0,0.247,543.0,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.716,11.752,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,528.0,542.5,303.5,537.0,533.0,523.0,-0.016,9.694,0.0,20.333,1.503,0.355,-0.003,-0.0,-0.001,-0.0
9052007,1658,1.0,1.0,1.0,1.0,100.0,56.256,40.0,40.0,45.0,1.0,1.0,1516.838,340.849,0.022,11.807,0.0,80.0,55.0,1.4,2121.5,2198.99,1896.765,516.619,54.287,75.559,72.812,75.477,51.048,1.413,2.72,0.414,75.676,60.57,89.387,47.246,0.0,84.389,77.346,75.277,80.054,35.412,50.69,47.868,-10.82,50.156,97.313,72.0,74.688,54.906,55.875,0.0,48.0,72.0,70.0,1000.0,200.0,0.268,324.25,71.375,70.938,-0.052,72.0,71.688,54.969,55.688,0.0,50.656,72.0,70.0,1000.0,200.0,0.305,603.5,76.938,77.313,0.009,71.75,71.188,55.281,56.094,0.0,65.188,72.0,70.0,1000.0,200.0,0.358,655.0,76.688,77.063,0.017,71.938,70.563,55.563,56.781,0.0,57.938,72.0,70.0,1000.0,200.0,0.247,543.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.727,11.76,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,528.5,542.5,303.5,538.0,533.0,523.0,-0.029,9.626,0.0,20.428,1.517,0.341,-0.003,-0.0,-0.001,-0.0
9052007,1659,1.0,1.0,1.0,1.0,100.0,55.966,40.0,40.0,45.0,1.0,1.0,1507.467,339.678,0.022,11.852,0.0,80.0,55.0,1.4,2125.25,2204.07,1884.866,522.306,54.502,75.771,73.022,75.688,51.155,1.398,2.692,0.421,75.695,60.557,89.555,47.246,0.0,84.496,77.42,75.383,80.054,35.485,50.586,47.868,-10.82,50.219,97.438,71.938,73.938,54.906,55.875,0.0,48.719,72.0,70.0,1000.0,200.0,0.256,316.0,71.375,70.938,-0.052,72.125,71.75,55.031,55.594,0.0,51.0,72.0,70.0,1000.0,200.0,0.317,617.5,76.938,77.313,0.009,71.875,71.0,55.063,56.031,0.0,64.5,72.0,70.0,1000.0,200.0,0.357,654.0,76.625,77.125,0.017,71.938,70.563,55.563,56.781,0.0,57.875,72.0,70.0,1000.0,200.0,0.246,541.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.703,11.739,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,528.0,542.5,303.75,537.5,532.5,523.5,-0.028,9.719,0.0,20.385,1.507,0.34,-0.003,-0.0,-0.001,-0.0
9052007,1700,1.0,1.0,1.0,1.0,100.0,55.274,40.0,40.0,45.0,1.0,1.0,1547.291,346.706,0.012,11.866,0.0,80.0,55.0,1.4,2128.75,2200.683,1893.363,525.777,54.502,75.665,72.812,75.477,51.048,1.421,2.72,0.421,75.686,60.548,89.555,47.218,0.0,84.604,77.272,75.277,79.981,35.412,50.69,47.795,-10.82,50.063,97.438,72.0,74.438,54.906,55.75,0.0,49.25,72.0,70.0,1000.0,200.0,0.254,314.75,71.375,70.938,-0.052,72.125,72.25,54.969,55.594,0.0,52.188,72.0,70.0,1000.0,200.0,0.318,617.5,76.875,77.313,0.009,72.188,71.313,55.281,56.094,0.0,64.938,72.0,70.0,1000.0,200.0,0.365,660.0,76.688,77.063,0.017,71.938,70.688,55.563,56.781,0.0,59.031,72.0,70.0,1000.0,200.0,0.241,538.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.727,11.757,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,528.0,542.5,303.75,538.0,532.5,523.5,-0.016,9.618,0.0,20.41,1.547,0.347,-0.003,-0.001,-0.001,-0.0
9052007,1701,1.0,1.0,1.0,1.0,100.0,54.321,40.0,40.0,45.0,1.0,1.0,1532.065,337.335,0.022,11.822,0.0,80.0,55.0,1.4,2133.75,2219.322,1888.263,532.546,54.394,75.665,73.022,75.583,51.155,1.394,2.688,0.395,75.7,60.546,89.667,47.162,0.0,84.604,77.198,75.383,79.907,35.412,50.899,47.795,-10.82,50.031,97.375,72.0,75.25,55.094,55.875,0.0,48.531,72.0,70.0,1000.0,200.0,0.262,320.0,71.375,70.875,-0.052,72.125,71.875,55.031,55.594,0.0,52.875,72.0,70.0,1000.0,200.0,0.318,615.5,76.875,77.313,0.009,71.688,71.188,55.063,56.031,0.0,65.313,72.0,70.0,1000.0,200.0,0.375,670.0,76.625,77.125,0.017,71.938,70.563,55.563,56.781,0.0,58.031,72.0,70.0,1000.0,200.0,0.243,540.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.703,11.729,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,528.0,542.5,303.75,538.0,532.5,523.5,-0.033,9.453,0.0,20.334,1.532,0.337,-0.004,-0.001,-0.001,-0.0
9052007,1702,1.0,1.0,1.0,1.0,100.0,54.233,40.0,40.0,45.0,1.0,1.0,1525.037,338.507,0.012,11.822,0.0,80.0,55.0,1.4,2144.75,2190.527,1886.565,524.669,54.394,75.984,73.232,75.9,51.048,1.413,2.731,0.406,75.64,60.516,89.555,47.05,0.0,84.819,77.272,75.383,79.981,35.412,50.795,47.723,-10.82,49.813,97.438,71.938,74.875,55.094,55.875,0.0,48.313,72.0,70.0,1000.0,200.0,0.26,318.25,71.375,70.875,-0.052,72.125,72.188,54.969,55.688,0.0,52.656,72.0,70.0,1000.0,200.0,0.324,623.0,76.875,77.375,0.009,71.75,71.0,55.281,56.094,0.0,64.438,72.0,70.0,1000.0,200.0,0.355,652.5,76.625,77.063,0.017,71.938,70.563,55.563,56.781,0.0,59.0,72.0,70.0,1000.0,200.0,0.236,531.5,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.716,11.752,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,528.0,542.0,303.5,536.0,532.5,523.0,-0.017,9.461,0.0,20.216,1.525,0.339,-0.004,-0.001,-0.001,-0.0
9052007,1703,1.0,1.0,1.0,1.0,100.0,53.62,40.0,40.0,45.0,1.0,1.0,1541.435,333.821,0.012,11.822,0.0,80.0,55.0,1.4,2134.0,2207.458,1888.263,522.141,54.61,75.771,72.917,75.688,51.262,1.402,2.717,0.403,75.66,60.526,89.667,47.078,0.0,85.033,77.272,75.277,79.907,35.412,51.004,47.65,-10.82,49.781,97.5,71.813,74.25,54.906,55.875,0.0,49.0,72.0,70.0,1000.0,200.0,0.253,313.75,71.375,70.938,-0.052,72.25,72.188,55.031,55.594,0.0,53.281,72.0,70.0,1000.0,200.0,0.32,621.5,76.938,77.313,0.009,71.75,71.313,55.281,56.094,0.0,63.781,72.0,70.0,1000.0,200.0,0.364,659.5,76.688,77.125,0.017,71.938,70.563,55.563,56.781,0.0,58.031,72.0,70.0,1000.0,200.0,0.243,539.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.722,11.759,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,528.0,542.0,303.5,537.5,532.5,523.5,-0.016,9.279,0.0,20.096,1.541,0.334,-0.003,-0.0,-0.001,-0.0
9052007,1704,1.0,1.0,1.0,1.0,100.0,52.696,40.0,40.0,45.0,1.0,1.0,1546.12,342.021,0.012,11.837,0.0,80.0,55.0,1.4,2142.75,2212.541,1901.872,533.794,54.502,75.771,72.917,75.688,51.262,1.387,2.72,0.406,75.671,60.54,89.835,47.302,0.0,85.033,77.124,75.383,79.907,35.412,51.108,47.577,-10.828,49.938,97.438,72.0,73.875,55.094,55.875,0.0,49.281,72.0,70.0,1000.0,200.0,0.25,313.0,71.375,70.938,-0.052,72.438,71.75,55.031,55.688,0.0,52.938,72.0,70.0,1000.0,200.0,0.333,630.5,76.938,77.313,0.009,71.875,71.188,55.281,56.094,0.0,64.5,72.0,70.0,1000.0,200.0,0.362,659.0,76.625,77.063,0.017,71.938,70.563,55.563,56.781,0.0,57.688,72.0,70.0,1000.0,200.0,0.244,540.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.717,11.752,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,528.0,542.0,303.5,538.0,532.5,523.5,-0.019,9.174,0.0,20.001,1.546,0.342,-0.003,-0.0,-0.001,-0.0
9052007,1705,1.0,1.0,1.0,1.0,100.0,52.475,40.0,40.0,45.0,1.0,1.0,1544.949,346.706,0.012,11.941,0.0,80.0,55.0,1.4,2142.75,2222.714,1898.467,528.743,54.61,75.984,73.232,75.9,51.476,1.387,2.749,0.41,75.692,60.56,89.835,47.246,0.0,85.141,77.346,75.171,79.981,35.485,51.213,47.504,-10.828,49.906,97.438,72.0,74.188,55.188,55.875,0.0,48.469,72.0,70.0,1000.0,200.0,0.262,320.5,71.375,70.875,-0.052,72.438,71.875,55.125,55.688,0.0,53.906,72.0,70.0,1000.0,200.0,0.333,634.5,76.938,77.313,0.009,71.875,71.313,55.281,56.094,0.0,64.375,72.0,70.0,1000.0,200.0,0.361,658.0,76.625,77.125,0.025,71.813,70.688,55.688,56.688,0.0,57.625,72.0,70.0,1000.0,200.0,0.241,538.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.738,11.781,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,528.0,542.0,303.5,536.5,532.5,523.5,-0.015,9.125,0.0,19.934,1.545,0.347,-0.004,-0.0,-0.002,-0.0
9052007,1706,1.0,1.0,1.0,1.0,100.0,51.798,40.0,40.0,45.0,1.0,1.0,1576.574,347.877,0.012,11.822,0.0,80.0,55.0,1.4,2148.5,2232.894,1905.28,541.017,54.502,75.771,73.022,75.583,51.476,1.387,2.735,0.399,75.707,60.571,89.863,47.246,0.0,85.033,77.124,75.171,79.907,35.338,51.317,47.577,-10.828,49.688,97.438,71.938,74.75,55.188,55.938,0.0,48.063,72.0,70.0,1000.0,200.0,0.265,321.5,71.188,70.875,-0.052,72.625,72.188,55.125,55.688,0.0,54.313,72.0,70.0,1000.0,200.0,0.346,642.5,76.938,77.375,0.009,71.875,71.438,55.375,56.188,0.0,64.188,72.0,70.0,1000.0,200.0,0.363,658.5,76.688,77.063,0.017,71.813,70.563,55.563,56.844,0.0,58.344,72.0,70.0,1000.0,200.0,0.237,533.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.73,11.772,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,527.5,542.0,303.5,536.5,532.5,523.5,-0.017,9.055,0.0,20.098,1.577,0.348,-0.002,-0.001,-0.001,-0.0
9052007,1707,1.0,1.0,1.0,1.0,100.0,52.14,40.0,40.0,45.0,1.0,1.0,1543.778,342.021,0.022,11.822,0.0,80.0,55.0,1.4,2155.0,2243.082,1912.102,545.502,54.825,76.09,73.337,76.005,51.583,1.356,2.728,0.41,75.802,60.613,89.947,47.19,0.0,85.248,77.124,75.383,79.907,35.412,51.422,47.65,-10.828,49.844,97.5,71.938,74.875,55.188,55.938,0.0,47.938,72.0,70.0,1000.0,200.0,0.264,320.5,71.375,70.938,-0.052,72.313,72.5,55.125,55.781,0.0,55.344,72.0,70.0,1000.0,200.0,0.345,642.0,76.875,77.313,0.01,71.75,71.0,55.375,56.188,0.0,64.625,72.0,70.0,1000.0,200.0,0.372,667.5,76.688,77.063,0.017,71.813,70.563,55.688,56.844,0.0,57.906,72.0,70.0,1000.0,200.0,0.239,535.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.749,11.785,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,528.0,542.0,303.5,537.0,532.0,523.5,-0.035,9.037,0.0,20.096,1.544,0.342,-0.003,-0.001,-0.001,-0.0
9052007,1708,1.0,1.0,1.0,1.0,100.0,52.21,40.0,40.0,45.0,1.0,1.0,1573.06,344.363,0.012,11.926,0.0,80.0,55.0,1.4,2160.5,2231.197,1912.102,536.791,54.932,75.878,73.022,75.688,51.69,1.398,2.735,0.421,75.815,60.67,89.639,47.274,0.0,85.141,77.124,75.277,79.833,35.338,51.422,47.577,-10.82,49.688,97.563,72.0,74.438,55.281,56.125,0.0,48.594,72.0,70.0,1000.0,200.0,0.252,313.75,71.375,70.938,-0.052,72.438,72.375,55.219,55.781,0.0,54.344,72.0,70.0,1000.0,200.0,0.362,655.0,76.938,77.375,0.01,71.875,71.313,55.375,56.438,0.0,64.563,72.0,70.0,1000.0,200.0,0.358,656.5,76.625,77.125,0.017,71.938,70.563,55.75,56.844,0.0,58.844,72.0,70.0,1000.0,200.0,0.232,526.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.75,11.783,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,528.0,542.0,303.75,536.5,532.5,523.5,-0.018,9.075,0.0,20.275,1.573,0.344,-0.003,-0.001,-0.001,-0.0
9052007,1709,1.0,1.0,1.0,1.0,100.0,51.822,40.0,40.0,45.0,1.0,1.0,1551.977,345.534,0.022,11.852,0.0,80.0,55.0,1.4,2141.5,2217.626,1898.467,530.669,54.717,76.09,73.232,76.005,51.583,1.406,2.728,0.421,75.8,60.635,89.723,47.414,0.0,84.926,77.198,75.171,79.981,35.338,51.317,47.504,-10.828,50.125,97.5,72.0,74.563,55.281,56.125,0.0,49.094,72.0,70.0,1000.0,200.0,0.251,313.5,71.375,70.938,-0.052,72.25,72.5,55.219,55.594,0.0,54.781,72.0,70.0,1000.0,200.0,0.348,645.0,76.938,77.375,0.01,71.75,71.313,55.5,56.188,0.0,64.5,72.0,70.0,1000.0,200.0,0.359,655.5,76.688,77.063,0.017,71.938,70.563,55.75,56.844,0.0,58.344,72.0,70.0,1000.0,200.0,0.23,525.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.749,11.781,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,528.0,542.0,303.5,536.5,532.5,523.5,-0.03,9.024,0.0,20.029,1.552,0.346,-0.003,-0.001,-0.001,-0.0
9052007,1710,1.0,1.0,1.0,1.0,100.0,51.827,40.0,40.0,45.0,1.0,1.0,1540.264,337.335,0.022,11.896,0.0,80.0,55.0,1.4,2145.5,2219.322,1900.169,531.092,54.717,76.09,73.232,75.9,51.583,1.394,2.728,0.414,75.804,60.644,89.779,47.386,0.0,84.926,77.198,75.171,79.981,35.412,51.317,47.577,-10.828,50.031,97.5,72.0,74.438,55.281,56.25,0.0,49.281,72.0,70.0,1000.0,200.0,0.25,312.0,71.375,70.938,-0.052,72.25,72.375,55.219,55.781,0.0,54.125,72.0,70.0,1000.0,200.0,0.362,656.5,76.938,77.313,0.01,71.875,71.438,55.5,56.531,0.0,64.625,72.0,70.0,1000.0,200.0,0.357,653.0,76.625,77.063,0.017,71.938,70.563,55.75,56.969,0.0,59.219,72.0,70.0,1000.0,200.0,0.229,525.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.726,11.762,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,528.0,542.0,303.5,538.0,532.5,523.5,-0.03,9.099,0.0,20.101,1.54,0.337,-0.003,-0.001,-0.001,-0.0
9052007,1711,1.0,1.0,1.0,1.0,100.0,51.128,40.0,40.0,45.0,1.0,1.0,1559.004,339.678,0.022,11.837,0.0,80.0,55.0,1.4,2145.5,2219.322,1900.169,526.145,54.717,75.771,73.022,75.794,51.583,1.406,2.72,0.41,75.807,60.647,89.611,47.498,0.0,84.819,77.198,75.171,79.833,35.338,51.422,47.504,-10.82,49.969,97.5,72.0,74.438,55.281,56.25,0.0,47.875,72.0,70.0,1000.0,200.0,0.266,322.75,71.375,70.875,-0.052,72.0,72.0,55.219,55.781,0.0,53.969,72.0,70.0,1000.0,200.0,0.346,643.0,76.938,77.313,0.01,71.688,71.188,55.5,56.438,0.0,64.25,72.0,70.0,1000.0,200.0,0.358,655.5,76.625,77.063,0.017,71.813,70.563,55.75,56.969,0.0,58.563,72.0,70.0,1000.0,200.0,0.228,522.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.752,11.781,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,528.0,542.0,303.5,537.0,532.5,523.5,-0.029,8.954,0.0,20.003,1.559,0.34,-0.004,-0.001,-0.001,-0.0
9052007,1712,1.0,1.0,1.0,1.0,100.0,51.408,40.0,40.0,45.0,1.0,1.0,1525.037,339.678,0.022,11.837,0.0,80.0,55.0,1.4,2142.75,2204.07,1893.363,529.079,54.932,75.771,72.917,75.688,51.69,1.41,2.756,0.403,75.768,60.617,89.555,47.555,0.0,84.711,77.198,75.383,79.833,35.412,51.422,47.431,-10.82,50.031,97.5,72.0,74.563,55.281,56.125,0.0,48.625,72.0,70.0,1000.0,200.0,0.257,316.5,71.375,70.875,-0.052,72.0,71.875,55.219,55.906,0.0,53.281,72.0,70.0,1000.0,200.0,0.349,646.0,76.875,77.375,0.01,71.75,71.438,55.5,56.438,0.0,63.344,72.0,70.0,1000.0,200.0,0.349,647.0,76.625,77.063,0.017,71.938,70.438,55.75,56.844,0.0,58.594,72.0,70.0,1000.0,200.0,0.227,521.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.736,11.764,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,528.0,542.0,303.5,538.5,532.5,523.5,-0.032,8.886,0.0,19.761,1.525,0.34,-0.004,-0.001,-0.001,-0.0
9052007,1713,1.0,1.0,1.0,1.0,100.0,50.83,40.0,40.0,45.0,1.0,1.0,1533.236,346.706,0.012,11.852,0.0,80.0,55.0,1.4,2131.75,2205.764,1922.352,518.559,54.932,75.878,73.232,75.9,51.583,1.425,2.706,0.425,75.743,60.608,89.583,47.527,0.0,84.496,77.05,75.277,79.833,35.338,51.422,47.431,-10.828,50.031,97.5,72.0,75.125,55.281,56.125,0.0,49.031,72.0,70.0,1000.0,200.0,0.253,314.75,71.375,70.938,-0.052,72.0,72.0,55.219,55.781,0.0,53.688,72.0,70.0,1000.0,200.0,0.346,640.0,76.938,77.313,0.01,71.688,71.313,55.5,56.438,0.0,63.844,72.0,70.0,1000.0,200.0,0.341,638.5,76.688,77.125,0.017,71.938,70.563,55.75,56.969,0.0,57.25,72.0,70.0,1000.0,200.0,0.239,536.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.741,11.773,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.0,528.0,542.0,303.75,537.0,532.5,523.5,-0.019,8.911,0.0,19.909,1.533,0.347,-0.003,-0.001,-0.001,-0.0
9052007,1714,1.0,1.0,1.0,1.0,100.0,51.05,40.0,40.0,45.0,1.0,1.0,1506.296,347.877,0.022,11.777,0.0,80.0,55.0,1.4,2122.5,2204.07,1895.063,524.494,55.04,75.878,73.127,75.794,51.69,1.413,2.749,0.432,75.712,60.567,89.723,47.498,0.0,84.496,77.05,75.277,79.759,35.338,51.422,47.358,-10.82,50.188,97.5,72.125,74.875,55.281,56.125,0.0,48.219,72.0,70.0,1000.0,200.0,0.267,323.5,71.5,70.938,-0.052,72.0,71.875,55.219,55.781,0.0,52.906,72.0,70.0,1000.0,200.0,0.349,648.0,77.125,77.313,0.01,71.75,71.0,55.625,56.531,0.0,63.531,72.0,70.0,1000.0,200.0,0.339,636.5,76.688,77.125,0.017,72.0,70.563,55.75,56.969,0.0,58.594,72.0,70.0,1000.0,200.0,0.229,523.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.733,11.765,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,528.0,542.0,303.5,538.0,532.5,523.5,-0.034,8.801,0.0,19.663,1.506,0.348,-0.004,-0.0,-0.001,-0.0
9052007,1715,1.0,1.0,1.0,1.0,100.0,50.646,40.0,40.0,45.0,1.0,1.0,1520.351,343.192,0.022,11.837,0.0,80.0,55.0,1.4,2124.75,2221.018,1893.363,536.233,54.825,75.878,73.232,75.794,51.583,1.383,2.699,0.414,75.69,60.546,89.807,47.414,0.0,84.282,77.124,75.277,79.833,35.338,51.526,47.358,-10.82,50.344,97.5,72.0,74.75,55.281,56.25,0.0,48.0,72.0,70.0,1000.0,200.0,0.266,323.0,71.375,70.875,-0.052,72.125,72.188,55.344,55.781,0.0,53.531,72.0,70.0,1000.0,200.0,0.343,643.5,76.938,77.313,0.01,72.063,71.563,55.5,56.438,0.0,63.938,72.0,70.0,1000.0,200.0,0.345,642.5,76.625,77.063,0.017,71.938,70.563,55.75,56.969,0.0,58.0,72.0,70.0,1000.0,200.0,0.238,532.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.746,11.776,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.0,528.0,542.0,303.75,538.0,532.0,523.5,-0.032,8.789,0.0,19.763,1.52,0.343,-0.004,-0.001,-0.001,-0.0
9052007,1716,1.0,1.0,1.0,1.0,100.0,50.72,40.0,40.0,45.0,1.0,1.0,1529.722,340.849,0.022,11.807,0.0,80.0,55.0,1.4,2139.25,2200.683,1879.775,527.451,54.932,75.771,73.022,75.583,51.69,1.402,2.706,0.395,75.69,60.552,89.667,47.47,0.0,84.389,77.124,75.277,79.759,35.338,51.631,47.431,-10.82,50.281,97.5,72.0,74.563,55.281,56.25,0.0,48.563,72.0,70.0,1000.0,200.0,0.256,315.25,71.375,70.875,-0.052,72.125,72.188,55.344,55.906,0.0,54.594,72.0,70.0,1000.0,200.0,0.351,647.0,76.938,77.313,0.01,72.063,71.438,55.625,56.531,0.0,63.875,72.0,70.0,1000.0,200.0,0.345,643.0,76.625,77.063,0.017,71.938,70.563,55.75,56.969,0.0,58.156,72.0,70.0,1000.0,200.0,0.23,525.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.746,11.775,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,528.5,542.0,303.75,539.0,532.5,523.5,-0.031,8.763,0.0,19.833,1.53,0.341,-0.004,-0.001,-0.001,-0.0
9052007,1717,1.0,1.0,1.0,1.0,100.0,50.292,40.0,40.0,45.0,1.0,1.0,1525.037,338.507,0.022,11.837,0.0,80.0,55.0,1.4,2139.0,2215.931,1886.565,531.495,54.825,75.984,73.232,75.794,51.69,1.398,2.742,0.403,75.699,60.557,89.863,47.555,0.0,84.389,77.124,75.277,79.759,35.412,51.735,47.358,-10.82,50.344,97.563,71.938,74.438,55.406,56.25,0.0,49.281,72.0,70.0,1000.0,200.0,0.249,312.75,71.375,70.875,-0.052,72.25,72.188,55.344,55.906,0.0,54.469,72.0,70.0,1000.0,200.0,0.349,646.5,76.875,77.313,0.01,71.875,71.188,55.625,56.531,0.0,64.75,72.0,70.0,1000.0,200.0,0.361,655.5,76.625,77.125,0.017,71.938,70.563,55.75,56.969,0.0,58.438,72.0,70.0,1000.0,200.0,0.228,523.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.746,11.778,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,528.0,541.5,303.5,537.5,532.0,523.5,-0.031,8.663,0.0,19.641,1.525,0.339,-0.004,-0.001,-0.001,-0.0
9052007,1718,1.0,1.0,1.0,1.0,100.0,50.666,40.0,40.0,45.0,1.0,1.0,1559.004,358.419,0.022,11.792,0.0,80.0,55.0,1.4,2144.0,2226.106,1915.517,525.496,55.148,75.984,73.232,75.794,51.798,1.394,2.713,0.428,75.712,60.578,89.976,47.695,0.0,84.604,77.124,75.171,79.833,35.338,51.735,47.431,-10.82,50.344,97.563,71.938,74.25,55.406,56.25,0.0,48.031,72.0,70.0,1000.0,200.0,0.261,320.5,71.375,70.875,-0.052,72.25,72.25,55.344,55.906,0.0,54.969,72.0,70.0,1000.0,200.0,0.359,656.0,76.875,77.375,0.01,71.875,71.0,55.625,56.531,0.0,64.938,72.0,70.0,1000.0,200.0,0.353,650.5,76.625,77.063,0.017,71.938,70.563,55.75,57.188,0.0,58.531,72.0,70.0,1000.0,200.0,0.228,523.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.759,11.787,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.0,528.0,542.0,303.5,538.5,532.0,523.5,-0.031,8.697,0.0,19.808,1.559,0.358,-0.004,-0.001,-0.001,-0.0
9052007,1719,1.0,1.0,1.0,1.0,100.0,50.475,40.0,40.0,45.0,1.0,1.0,1544.949,339.678,0.022,11.792,0.0,80.0,55.0,1.4,2145.75,2224.41,1908.69,525.288,55.148,75.984,73.232,75.9,51.905,1.402,2.746,0.414,75.714,60.571,89.779,47.723,0.0,84.604,77.05,75.171,79.833,35.265,51.631,47.358,-10.82,50.281,97.563,72.125,74.75,55.406,56.25,0.0,49.094,72.0,70.0,1000.0,200.0,0.252,314.0,71.375,70.875,-0.052,72.25,72.25,55.344,55.906,0.0,55.031,72.0,70.0,1000.0,200.0,0.357,652.0,76.938,77.313,0.01,72.063,71.313,55.625,56.594,0.0,63.344,72.0,70.0,1000.0,200.0,0.354,652.5,76.625,77.125,0.017,71.938,70.563,55.844,57.188,0.0,58.188,72.0,70.0,1000.0,200.0,0.229,525.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.769,11.797,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,528.0,541.5,303.5,537.5,531.5,523.5,-0.033,8.713,0.0,19.808,1.545,0.34,-0.004,-0.001,-0.001,-0.0
