DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,1720,1.0,1.0,1.0,1.0,100.0,50.924,40.0,40.0,45.0,1.0,1.0,1560.176,352.562,0.012,11.807,0.0,80.0,55.0,1.4,2145.75,2232.894,1906.985,534.238,55.148,75.984,73.337,75.794,51.905,1.387,2.735,0.425,75.75,60.568,89.807,47.639,0.0,84.604,77.05,75.277,79.833,35.192,51.735,47.286,-10.828,50.438,97.5,72.125,74.875,55.406,56.25,0.0,48.719,72.0,70.0,1000.0,200.0,0.258,318.0,71.375,70.875,-0.052,72.25,72.5,55.344,55.906,0.0,54.219,72.0,70.0,1000.0,200.0,0.361,656.5,76.938,77.313,0.01,71.875,71.0,55.625,56.594,0.0,64.188,72.0,70.0,1000.0,200.0,0.359,656.5,76.625,77.125,0.015,72.0,70.563,55.844,57.188,0.0,58.438,72.0,70.0,1000.0,200.0,0.227,521.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.755,11.781,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,528.0,542.0,303.5,536.5,531.5,523.5,-0.019,8.632,0.0,19.835,1.56,0.353,-0.004,-0.001,-0.001,-0.0
9052007,1721,1.0,1.0,1.0,1.0,100.0,50.55,40.0,40.0,45.0,1.0,1.0,1492.24,347.877,0.012,11.881,0.0,80.0,55.0,1.4,2152.0,2215.931,1888.263,532.144,54.932,75.984,73.232,75.794,51.69,1.398,2.702,0.425,75.733,60.604,89.527,47.611,0.0,84.389,76.976,75.171,79.759,35.265,51.631,47.358,-10.82,50.344,97.5,72.0,74.25,55.5,56.344,0.0,48.313,72.0,70.0,1000.0,200.0,0.264,318.75,71.375,70.875,-0.052,72.25,72.0,55.531,56.094,0.0,55.344,72.0,70.0,1000.0,200.0,0.354,648.0,76.938,77.313,0.01,72.063,71.438,55.656,56.594,0.0,63.813,72.0,70.0,1000.0,200.0,0.349,647.0,76.688,77.063,0.017,71.938,70.563,55.844,57.188,0.0,57.813,72.0,70.0,1000.0,200.0,0.23,525.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.779,11.803,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,528.0,541.5,303.75,538.0,531.5,523.5,-0.019,8.779,0.0,19.958,1.492,0.348,-0.004,-0.001,-0.001,-0.0
9052007,1722,1.0,1.0,1.0,1.0,100.0,50.767,40.0,40.0,45.0,1.0,1.0,1539.092,333.821,0.022,11.822,0.0,80.0,55.0,1.4,2136.25,2227.803,1896.765,540.615,55.04,75.878,73.232,75.794,51.905,1.372,2.72,0.403,75.82,60.635,89.723,47.751,0.0,84.389,76.976,75.171,79.759,35.338,51.735,47.358,-10.82,50.313,97.5,72.0,74.438,55.5,56.25,0.0,48.875,72.0,70.0,1000.0,200.0,0.255,317.25,71.375,70.875,-0.052,72.125,72.188,55.531,56.094,0.0,55.375,72.0,70.0,1000.0,200.0,0.361,658.0,76.938,77.313,0.01,72.375,71.563,55.625,56.531,0.0,64.875,72.0,70.0,1000.0,200.0,0.363,657.5,76.625,77.125,0.017,71.938,70.563,56.063,57.188,0.0,58.875,72.0,70.0,1000.0,200.0,0.227,521.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.763,11.781,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,528.0,541.5,303.75,538.5,531.5,523.5,-0.034,8.666,0.0,19.738,1.539,0.334,-0.004,-0.001,-0.001,-0.0
9052007,1723,1.0,1.0,1.0,1.0,100.0,51.056,40.0,40.0,45.0,1.0,1.0,1554.319,339.678,0.022,11.866,0.0,80.0,55.0,1.4,2155.0,2241.383,1906.985,539.268,55.148,75.878,73.127,75.794,51.905,1.375,2.71,0.414,75.888,60.706,89.723,47.835,0.0,84.282,76.902,75.277,79.685,35.119,51.631,47.286,-10.82,50.438,97.625,72.0,74.75,55.5,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.264,321.5,71.188,70.875,-0.052,72.125,72.188,55.344,55.906,0.0,55.219,72.0,70.0,1000.0,200.0,0.36,657.0,76.875,77.375,0.01,72.063,71.313,55.656,56.594,0.0,65.625,72.0,70.0,1000.0,200.0,0.367,662.0,76.625,77.125,0.017,72.0,70.563,55.844,57.281,0.0,58.438,72.0,70.0,1000.0,200.0,0.227,521.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.7,11.727,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,528.0,541.5,303.5,538.0,531.5,523.5,-0.038,8.744,0.0,20.055,1.554,0.34,-0.002,-0.001,-0.001,-0.0
9052007,1724,1.0,1.0,1.0,1.0,100.0,50.874,40.0,40.0,45.0,1.0,1.0,1543.778,346.706,0.022,11.822,0.0,80.0,55.0,1.4,2160.75,2227.803,1906.985,537.624,55.04,75.771,73.127,75.794,51.798,1.394,2.735,0.421,75.865,60.698,89.695,47.807,0.0,84.067,76.976,75.171,79.759,35.192,51.526,47.286,-10.82,50.656,97.563,72.0,74.688,55.5,56.344,0.0,48.656,72.0,70.0,1000.0,200.0,0.253,314.75,71.375,70.875,-0.052,72.0,72.0,55.531,56.094,0.0,54.688,72.0,70.0,1000.0,200.0,0.365,661.5,76.938,77.313,0.01,72.063,71.188,55.656,56.594,0.0,64.063,72.0,70.0,1000.0,200.0,0.356,654.0,76.625,77.063,0.017,71.938,70.688,55.844,57.281,0.0,57.813,72.0,70.0,1000.0,200.0,0.23,524.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.7,11.724,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,527.5,542.0,303.5,538.0,531.5,523.5,-0.034,8.753,0.0,19.861,1.544,0.347,-0.004,-0.001,-0.001,-0.0
9052007,1725,1.0,1.0,1.0,1.0,100.0,50.712,40.0,40.0,45.0,1.0,1.0,1554.319,337.335,0.022,11.837,0.0,80.0,55.0,1.4,2154.5,2239.685,1913.809,538.588,54.932,75.559,72.812,75.583,51.798,1.368,2.742,0.403,75.891,60.691,89.751,47.919,0.0,83.852,77.05,75.277,79.759,35.192,51.631,47.286,-10.828,50.844,97.563,72.0,75.063,55.5,56.344,0.0,48.625,72.0,70.0,1000.0,200.0,0.258,318.5,71.375,70.875,-0.052,72.125,71.875,55.531,56.094,0.0,54.969,72.0,70.0,1000.0,200.0,0.362,658.5,76.938,77.313,0.01,71.875,71.0,55.656,56.594,0.0,64.438,72.0,70.0,1000.0,200.0,0.363,661.5,76.688,77.063,0.017,71.938,70.563,56.063,57.281,0.0,57.875,72.0,70.0,1000.0,200.0,0.227,521.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.7,11.727,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,527.5,542.0,303.75,537.5,531.5,523.5,-0.034,8.708,0.0,19.886,1.554,0.337,-0.004,-0.001,-0.001,-0.0
9052007,1726,1.0,1.0,1.0,1.0,100.0,51.266,40.0,40.0,45.0,1.0,1.0,1520.351,349.048,0.022,11.881,0.0,80.0,55.0,1.4,2157.25,2224.41,1895.063,537.227,55.148,75.559,72.917,75.688,51.905,1.406,2.753,0.414,75.886,60.706,89.583,47.891,0.0,83.959,76.976,75.277,79.759,35.265,51.631,47.358,-10.82,50.719,97.5,72.0,75.063,55.5,56.344,0.0,48.406,72.0,70.0,1000.0,200.0,0.26,318.25,71.375,70.875,-0.052,72.313,72.375,55.531,56.094,0.0,54.625,72.0,70.0,1000.0,200.0,0.366,663.5,76.938,77.313,0.01,72.063,71.438,55.656,56.719,0.0,64.313,72.0,70.0,1000.0,200.0,0.345,642.0,76.625,77.063,0.017,71.813,70.563,56.063,57.281,0.0,57.0,72.0,70.0,1000.0,200.0,0.23,525.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.716,11.742,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,527.5,541.5,303.5,537.5,532.0,523.5,-0.036,8.779,0.0,19.958,1.52,0.349,-0.004,-0.001,-0.001,-0.0
9052007,1727,1.0,1.0,1.0,1.0,100.0,50.888,40.0,40.0,45.0,1.0,1.0,1536.75,342.021,0.012,11.837,0.0,80.0,55.0,1.4,2155.5,2226.106,1891.662,540.358,54.932,75.559,72.917,75.477,51.798,1.41,2.724,0.41,75.883,60.706,89.555,47.947,0.0,83.852,77.05,75.064,79.759,35.265,51.631,47.358,-10.82,50.656,97.563,71.938,74.563,55.5,56.344,0.0,49.281,72.0,70.0,1000.0,200.0,0.252,313.5,71.188,70.875,-0.052,72.313,72.375,55.531,56.094,0.0,55.594,72.0,70.0,1000.0,200.0,0.367,663.5,76.938,77.313,0.01,72.063,71.563,55.656,56.594,0.0,63.219,72.0,70.0,1000.0,200.0,0.357,653.0,76.625,77.063,0.017,71.938,70.688,56.063,57.281,0.0,57.219,72.0,70.0,1000.0,200.0,0.227,519.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.734,11.768,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,527.5,541.5,303.5,537.0,532.0,523.5,-0.016,8.746,0.0,19.884,1.537,0.342,-0.002,-0.001,-0.001,-0.0
9052007,1728,1.0,1.0,1.0,1.0,100.0,51.177,40.0,40.0,45.0,1.0,1.0,1566.032,342.021,0.012,11.837,0.0,80.0,55.0,1.4,2151.75,2241.383,1901.872,540.01,55.04,75.559,73.022,75.477,51.798,1.379,2.742,0.41,75.952,60.724,89.779,47.863,0.0,83.959,76.902,75.171,79.685,35.192,51.631,47.358,-10.82,50.688,97.5,72.125,74.563,55.5,56.25,0.0,48.531,72.0,70.0,1000.0,200.0,0.262,320.25,71.375,70.938,-0.052,72.313,72.375,55.625,56.094,0.0,55.844,72.0,70.0,1000.0,200.0,0.37,667.5,76.875,77.313,0.01,71.875,71.438,55.656,56.594,0.0,64.875,72.0,70.0,1000.0,200.0,0.354,651.5,76.688,77.063,0.017,71.938,70.688,56.063,57.281,0.0,57.219,72.0,70.0,1000.0,200.0,0.229,524.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.716,11.745,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,527.5,541.5,303.5,536.5,532.0,523.5,-0.019,8.76,0.0,20.004,1.566,0.342,-0.003,-0.001,-0.001,-0.0
9052007,1729,1.0,1.0,1.0,1.0,100.0,51.191,40.0,40.0,45.0,1.0,1.0,1541.435,350.22,0.012,11.881,0.0,80.0,55.0,1.4,2153.5,2231.197,1910.396,530.606,55.04,75.878,73.232,75.583,51.798,1.402,2.746,0.41,75.932,60.747,89.695,47.891,0.0,84.067,77.05,75.277,79.685,35.192,51.526,47.358,-10.82,50.594,97.5,72.0,74.875,55.5,56.344,0.0,48.188,72.0,70.0,1000.0,200.0,0.267,323.75,71.375,70.875,-0.052,72.313,72.188,55.531,56.094,0.0,55.188,72.0,70.0,1000.0,200.0,0.38,673.0,76.938,77.313,0.01,71.875,71.313,55.656,56.719,0.0,64.25,72.0,70.0,1000.0,200.0,0.341,639.0,76.625,77.125,0.017,71.938,70.688,56.063,57.281,0.0,57.625,72.0,70.0,1000.0,200.0,0.221,514.5,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.741,11.765,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,527.5,541.5,303.5,538.0,532.0,523.5,-0.018,8.849,0.0,20.079,1.541,0.35,-0.004,-0.001,-0.001,-0.0
9052007,1730,1.0,1.0,1.0,1.0,100.0,51.52,40.0,40.0,45.0,1.0,1.0,1581.259,345.534,0.022,11.881,0.0,80.0,55.0,1.4,2164.25,2254.976,1913.809,536.351,55.148,75.665,73.022,75.583,51.905,1.383,2.746,0.406,75.989,60.767,89.723,47.863,0.0,84.282,77.05,75.171,79.759,35.192,51.631,47.286,-10.828,50.531,97.5,72.125,74.688,55.5,56.438,0.0,48.5,72.0,70.0,1000.0,200.0,0.263,320.75,71.375,70.875,-0.052,72.313,72.375,55.531,56.094,0.0,55.969,72.0,70.0,1000.0,200.0,0.381,677.0,76.875,77.313,0.01,71.875,71.188,55.656,56.594,0.0,63.156,72.0,70.0,1000.0,200.0,0.353,651.0,76.688,77.063,0.017,71.938,70.688,56.063,57.281,0.0,56.844,72.0,70.0,1000.0,200.0,0.226,521.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.741,11.757,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,527.5,541.5,303.75,538.0,532.0,523.5,-0.032,8.741,0.0,19.96,1.581,0.346,-0.004,-0.001,-0.001,-0.0
9052007,1731,1.0,1.0,1.0,1.0,100.0,51.593,40.0,40.0,45.0,1.0,1.0,1569.546,347.877,0.012,11.866,0.0,80.0,55.0,1.4,2164.25,2248.178,1913.809,537.725,55.148,75.771,73.022,75.583,51.905,1.356,2.742,0.406,76.061,60.772,89.695,47.891,0.0,84.174,76.976,75.064,79.685,35.192,51.735,47.431,-10.82,50.656,97.563,72.0,74.563,55.5,56.344,0.0,48.031,72.0,70.0,1000.0,200.0,0.263,320.75,71.188,70.875,-0.052,72.313,72.25,55.531,56.094,0.0,57.313,72.0,70.0,1000.0,200.0,0.384,678.0,76.875,77.313,0.01,72.188,71.438,55.875,56.719,0.0,64.0,72.0,70.0,1000.0,200.0,0.359,654.5,76.688,77.125,0.017,72.0,70.563,56.063,57.281,0.0,57.656,72.0,70.0,1000.0,200.0,0.224,519.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.757,11.773,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.0,527.5,541.5,303.5,538.0,532.0,523.5,-0.017,8.779,0.0,20.174,1.57,0.348,-0.002,-0.001,-0.001,-0.0
9052007,1732,1.0,1.0,1.0,1.0,100.0,51.323,40.0,40.0,45.0,1.0,1.0,1591.801,345.534,0.012,11.837,0.0,80.0,55.0,1.4,2176.75,2254.976,1912.102,540.501,54.932,75.878,73.337,75.794,51.905,1.375,2.735,0.403,76.191,60.906,89.723,47.835,0.0,84.174,76.902,75.171,79.685,35.265,51.631,47.431,-10.82,50.531,97.563,72.0,74.875,55.5,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.262,321.0,71.188,70.875,-0.052,72.438,72.375,55.531,56.094,0.0,57.5,72.0,70.0,1000.0,200.0,0.383,678.0,76.938,77.375,0.01,71.875,71.563,55.875,56.719,0.0,64.625,72.0,70.0,1000.0,200.0,0.361,658.5,76.625,77.125,0.017,71.938,70.688,56.063,57.281,0.0,56.75,72.0,70.0,1000.0,200.0,0.229,524.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.752,11.772,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.0,527.5,541.5,303.5,539.0,532.5,523.5,-0.019,8.799,0.0,20.004,1.592,0.346,-0.002,-0.001,-0.001,-0.0
9052007,1733,1.0,1.0,1.0,1.0,100.0,51.622,40.0,40.0,45.0,1.0,1.0,1588.287,349.048,0.012,11.807,0.0,80.0,55.0,1.4,2173.0,2246.479,1908.69,539.342,55.04,75.771,73.022,75.583,51.905,1.398,2.728,0.425,76.151,60.936,89.583,47.863,0.0,84.282,76.902,75.171,79.685,35.265,51.735,47.358,-10.82,50.438,97.563,72.125,74.875,55.688,56.344,0.0,48.906,72.0,70.0,1000.0,200.0,0.253,313.75,71.375,70.875,-0.052,72.625,72.188,55.531,56.094,0.0,58.125,72.0,70.0,1000.0,200.0,0.408,698.0,76.875,77.313,0.01,71.75,71.438,55.656,56.719,0.0,63.719,72.0,70.0,1000.0,200.0,0.344,641.0,76.688,77.063,0.021,72.0,70.688,56.063,57.344,0.0,57.875,72.0,70.0,1000.0,200.0,0.221,514.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.759,11.781,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.0,528.0,541.5,303.75,537.0,532.0,523.5,-0.019,8.669,0.0,19.833,1.588,0.349,-0.004,-0.001,-0.001,-0.0
9052007,1734,1.0,1.0,1.0,1.0,100.0,51.784,40.0,40.0,45.0,1.0,1.0,1591.801,343.192,0.022,11.881,0.0,80.0,55.0,1.4,2167.25,2256.677,1927.484,537.34,55.04,75.984,73.232,75.583,51.69,1.375,2.76,0.403,76.178,60.933,89.555,47.863,0.0,84.174,76.902,75.171,79.685,35.192,51.526,47.286,-10.82,50.281,97.563,72.0,74.688,55.688,56.438,0.0,48.563,72.0,70.0,1000.0,200.0,0.258,319.0,71.375,70.875,-0.052,72.625,72.5,55.531,56.094,0.0,59.938,72.0,70.0,1000.0,200.0,0.403,695.0,76.875,77.313,0.01,71.875,71.438,55.656,56.594,0.0,63.906,72.0,70.0,1000.0,200.0,0.339,638.0,76.625,77.125,0.017,71.938,70.688,56.063,57.281,0.0,56.719,72.0,70.0,1000.0,200.0,0.229,522.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.763,11.775,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,528.0,541.5,303.5,537.5,532.0,523.5,-0.035,8.797,0.0,19.96,1.592,0.343,-0.004,-0.001,-0.001,-0.0
9052007,1735,1.0,1.0,1.0,1.0,100.0,52.377,40.0,40.0,45.0,1.0,1.0,1605.857,351.391,0.012,11.866,0.0,80.0,55.0,1.4,2187.5,2282.203,1925.773,552.074,55.255,75.984,73.232,75.794,52.012,1.368,2.767,0.41,76.343,61.074,89.751,47.863,0.0,84.282,76.902,75.064,79.685,35.338,51.735,47.431,-10.82,50.406,97.438,72.0,74.188,55.688,56.438,0.0,48.938,72.0,70.0,1000.0,200.0,0.26,319.25,71.375,70.875,-0.052,72.625,72.813,55.625,56.094,0.0,59.375,72.0,70.0,1000.0,200.0,0.419,708.0,76.938,77.313,0.01,71.875,71.313,55.875,56.719,0.0,63.813,72.0,70.0,1000.0,200.0,0.347,645.5,76.625,77.125,0.017,72.063,70.563,56.125,57.281,0.0,57.313,72.0,70.0,1000.0,200.0,0.225,520.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.767,11.79,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,528.0,541.0,303.75,537.0,532.5,523.5,-0.018,8.751,0.0,19.932,1.606,0.351,-0.004,-0.001,-0.001,-0.0
9052007,1736,1.0,1.0,1.0,1.0,100.0,52.352,40.0,40.0,45.0,1.0,1.0,1621.083,351.391,0.022,11.896,0.0,80.0,55.0,1.4,2187.5,2273.689,1924.062,552.581,55.148,75.771,72.917,75.583,51.905,1.379,2.731,0.425,76.403,61.096,89.667,48.087,0.0,84.282,76.828,75.064,79.611,35.192,51.631,47.431,-10.82,50.344,97.438,72.0,73.938,55.688,56.438,0.0,48.531,72.0,70.0,1000.0,200.0,0.262,319.75,71.375,70.875,-0.052,72.688,72.5,55.625,56.094,0.0,60.938,72.0,70.0,1000.0,200.0,0.422,711.0,76.875,77.313,0.01,71.75,71.438,55.875,56.719,0.0,63.375,72.0,70.0,1000.0,200.0,0.34,639.5,76.625,77.125,0.017,72.0,70.688,56.125,57.344,0.0,56.688,72.0,70.0,1000.0,200.0,0.228,523.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.754,11.781,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,528.0,541.5,304.0,537.5,532.5,523.5,-0.035,8.857,0.0,20.225,1.621,0.351,-0.004,-0.001,-0.001,-0.0
9052007,1737,1.0,1.0,1.0,1.0,100.0,53.093,40.0,40.0,45.0,1.0,1.0,1614.056,364.275,0.022,11.852,0.0,80.0,55.0,1.4,2195.25,2282.203,1936.05,546.923,55.363,75.771,72.917,75.9,52.012,1.368,2.742,0.443,76.479,61.181,89.667,48.031,0.0,84.496,76.902,75.171,79.611,35.265,51.631,47.431,-10.82,50.313,97.438,72.125,74.688,55.688,56.438,0.0,48.875,72.0,70.0,1000.0,200.0,0.262,320.0,71.188,70.875,-0.052,72.875,72.25,55.625,56.094,0.0,60.781,72.0,70.0,1000.0,200.0,0.438,724.0,76.875,77.313,0.01,71.875,71.438,55.969,56.719,0.0,63.219,72.0,70.0,1000.0,200.0,0.345,644.0,76.625,77.125,0.017,72.063,70.688,56.125,57.344,0.0,57.625,72.0,70.0,1000.0,200.0,0.217,511.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.75,11.775,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.0,527.5,541.5,303.5,538.5,532.5,523.5,-0.034,8.81,0.0,20.029,1.614,0.364,-0.002,-0.001,-0.001,-0.0
9052007,1738,1.0,1.0,1.0,1.0,100.0,52.689,40.0,40.0,45.0,1.0,1.0,1614.056,357.247,0.012,11.792,0.0,80.0,55.0,1.4,2200.0,2299.245,1972.181,551.976,55.04,75.665,72.917,75.688,52.012,1.345,2.785,0.41,76.706,61.354,89.695,48.003,0.0,84.282,76.828,75.064,79.611,35.265,51.735,47.431,-10.82,50.375,97.563,72.0,74.75,55.688,56.344,0.0,49.094,72.0,70.0,1000.0,200.0,0.261,319.0,71.188,70.875,-0.052,72.875,72.813,55.625,56.094,0.0,62.0,72.0,70.0,1000.0,200.0,0.45,733.5,76.938,77.313,0.01,71.875,71.438,55.875,56.719,0.0,63.188,72.0,70.0,1000.0,200.0,0.344,641.0,76.625,77.125,0.017,71.938,70.688,56.125,57.344,0.0,56.969,72.0,70.0,1000.0,200.0,0.227,521.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.759,11.773,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,527.5,541.5,303.5,537.0,532.5,523.5,-0.019,8.71,0.0,19.928,1.614,0.357,-0.002,-0.001,-0.001,-0.0
9052007,1739,1.0,1.0,1.0,1.0,100.0,53.145,40.0,40.0,45.0,1.0,1.0,1625.769,368.96,0.012,11.896,0.0,80.0,55.0,1.4,2214.25,2287.313,1968.729,542.424,55.148,75.771,72.917,75.688,52.012,1.372,2.796,0.403,76.738,61.385,89.611,48.003,0.0,84.282,76.828,75.171,79.537,35.265,51.84,47.431,-10.82,50.313,97.438,72.0,74.438,55.688,56.438,0.0,49.031,72.0,70.0,1000.0,200.0,0.262,320.25,71.188,70.875,-0.052,72.875,72.813,55.625,56.094,0.0,61.875,72.0,70.0,1000.0,200.0,0.454,738.0,76.875,77.313,0.01,72.063,71.438,55.969,56.813,0.0,63.125,72.0,70.0,1000.0,200.0,0.344,638.5,76.688,77.063,0.017,72.0,70.688,56.125,57.344,0.0,57.688,72.0,70.0,1000.0,200.0,0.218,510.75,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.763,11.778,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,527.5,541.0,303.75,539.5,532.5,523.5,-0.02,8.732,0.0,20.104,1.626,0.369,-0.002,-0.001,-0.001,-0.0
9052007,1740,1.0,1.0,1.0,1.0,100.0,53.401,40.0,40.0,45.0,1.0,1.0,1676.135,354.905,0.022,11.911,0.0,80.0,55.0,1.4,2211.75,2312.894,1951.503,562.621,55.255,75.984,73.127,75.794,52.012,1.368,2.814,0.399,76.954,61.574,89.807,48.143,0.0,84.496,76.828,75.064,79.611,35.265,51.84,47.431,-10.82,50.438,97.438,72.0,74.438,55.813,56.563,0.0,49.438,72.0,70.0,1000.0,200.0,0.259,319.0,71.188,70.875,-0.052,72.688,72.5,55.75,56.188,0.0,62.594,72.0,70.0,1000.0,200.0,0.459,743.5,76.875,77.313,0.01,71.75,71.625,55.969,56.813,0.0,64.625,72.0,70.0,1000.0,200.0,0.353,648.0,76.625,77.063,0.017,72.0,70.688,56.219,57.344,0.0,57.375,72.0,70.0,1000.0,200.0,0.224,520.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.774,11.795,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,527.5,541.0,303.5,539.5,532.0,523.5,-0.035,8.743,0.0,20.129,1.676,0.355,-0.002,-0.001,-0.001,-0.0
9052007,1741,1.0,1.0,1.0,1.0,100.0,53.945,40.0,40.0,45.0,1.0,1.0,1649.195,358.419,0.012,11.911,0.0,80.0,55.0,1.4,2225.5,2306.068,1951.503,558.462,55.255,75.984,73.022,75.9,52.119,1.364,2.807,0.414,76.981,61.563,89.471,48.283,0.0,84.389,76.828,75.171,79.611,35.265,51.735,47.431,-10.82,50.344,97.5,72.0,74.563,55.813,56.563,0.0,49.469,72.0,70.0,1000.0,200.0,0.262,319.5,71.375,70.75,-0.052,72.875,72.563,55.625,56.188,0.0,62.969,72.0,70.0,1000.0,200.0,0.467,749.0,76.875,77.313,0.01,72.063,71.625,55.969,56.813,0.0,63.656,72.0,70.0,1000.0,200.0,0.333,632.5,76.625,77.125,0.017,72.0,70.688,56.219,57.281,0.0,56.813,72.0,70.0,1000.0,200.0,0.228,522.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.782,11.798,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,528.0,541.0,303.5,538.5,532.0,523.5,-0.02,8.798,0.0,20.129,1.649,0.358,-0.005,-0.001,-0.001,-0.0
9052007,1742,1.0,1.0,1.0,1.0,100.0,54.784,40.0,40.0,45.0,1.0,1.0,1672.621,356.076,0.022,11.777,0.0,80.0,55.0,1.4,2222.25,2300.951,1949.784,552.901,55.471,75.771,73.022,75.688,52.119,1.383,2.81,0.421,77.057,61.633,89.415,48.087,0.0,84.496,76.902,75.171,79.611,35.265,51.735,47.504,-10.82,50.125,97.5,72.0,75.25,55.813,56.563,0.0,49.156,72.0,70.0,1000.0,200.0,0.262,320.25,71.375,70.875,-0.052,72.875,72.375,55.625,56.188,0.0,63.969,72.0,70.0,1000.0,200.0,0.472,751.5,76.938,77.313,0.01,71.875,71.438,55.969,56.813,0.0,64.063,72.0,70.0,1000.0,200.0,0.338,636.0,76.625,77.125,0.021,72.0,70.875,56.219,57.438,0.0,57.969,72.0,70.0,1000.0,200.0,0.22,512.0,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.769,11.795,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,528.0,541.0,303.5,539.5,532.0,523.5,-0.034,8.752,0.0,20.022,1.673,0.356,-0.004,-0.001,-0.002,-0.0
9052007,1743,1.0,1.0,1.0,1.0,100.0,54.759,40.0,40.0,45.0,1.0,1.0,1665.593,356.076,0.012,11.896,0.0,80.0,55.0,1.4,2244.75,2333.391,1972.181,574.108,55.255,75.984,73.232,75.794,52.119,1.356,2.814,0.414,77.32,61.859,89.667,48.059,0.0,84.496,76.754,75.171,79.537,35.265,51.84,47.504,-10.828,50.313,97.375,72.0,75.063,55.813,56.563,0.0,50.188,72.0,70.0,1000.0,200.0,0.257,317.0,71.188,70.75,-0.052,72.875,72.375,55.75,56.188,0.0,64.563,72.0,70.0,1000.0,200.0,0.491,767.5,76.875,77.313,0.01,71.875,71.438,55.969,56.813,0.0,64.188,72.0,70.0,1000.0,200.0,0.348,644.5,76.625,77.063,0.017,71.938,70.875,56.219,57.438,0.0,57.125,72.0,70.0,1000.0,200.0,0.225,520.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.757,11.783,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,528.0,541.5,303.5,539.5,532.0,523.5,-0.021,8.784,0.0,20.224,1.666,0.356,-0.003,-0.001,-0.001,-0.0
9052007,1744,1.0,1.0,1.0,1.0,100.0,55.205,40.0,40.0,45.0,1.0,1.0,1677.306,365.447,0.012,11.837,0.0,80.0,55.0,1.4,2247.25,2324.847,1973.908,559.679,55.255,75.771,72.917,75.688,52.119,1.372,2.803,0.428,77.34,61.862,89.667,48.227,0.0,84.496,76.828,75.171,79.611,35.338,51.944,47.504,-10.82,50.656,97.375,72.0,74.563,55.813,56.563,0.0,49.625,72.0,70.0,1000.0,200.0,0.262,319.25,71.188,70.75,-0.052,72.875,72.5,55.75,56.188,0.0,64.5,72.0,70.0,1000.0,200.0,0.506,778.0,76.938,77.313,0.01,72.188,71.563,56.094,57.0,0.0,63.281,72.0,70.0,1000.0,200.0,0.335,635.0,76.625,77.063,0.017,72.0,70.875,56.219,57.438,0.0,57.875,72.0,70.0,1000.0,200.0,0.221,512.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.681,11.716,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,528.0,541.5,303.75,540.0,532.5,523.5,-0.02,8.672,0.0,20.003,1.677,0.365,-0.003,-0.001,-0.001,-0.0
9052007,1745,1.0,1.0,1.0,1.0,100.0,55.926,40.0,40.0,45.0,1.0,1.0,1711.274,356.076,0.012,11.852,0.0,80.0,55.0,1.4,2264.5,2341.939,1982.552,571.547,55.363,75.878,73.127,75.794,52.226,1.345,2.846,0.421,77.638,62.099,89.611,48.395,0.0,84.389,76.754,75.064,79.537,35.265,51.944,47.577,-10.82,50.375,97.375,72.0,74.125,55.906,56.563,0.0,49.875,72.0,70.0,1000.0,200.0,0.258,318.25,71.375,70.75,-0.052,72.875,72.563,55.75,56.188,0.0,66.125,72.0,70.0,1000.0,200.0,0.503,777.0,76.875,77.313,0.01,72.188,71.563,56.094,57.0,0.0,64.875,72.0,70.0,1000.0,200.0,0.356,651.5,76.625,77.063,0.017,72.0,70.875,56.344,57.438,0.0,57.125,72.0,70.0,1000.0,200.0,0.225,519.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.691,11.724,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,527.5,541.5,303.75,538.5,532.0,524.0,-0.02,8.749,0.0,20.27,1.711,0.356,-0.005,-0.001,-0.001,-0.0
9052007,1746,1.0,1.0,1.0,1.0,100.0,56.386,40.0,40.0,45.0,1.0,1.0,1708.931,364.275,0.012,11.896,0.0,80.0,55.0,1.4,2264.5,2352.204,1986.013,569.573,55.363,75.878,73.127,75.794,52.226,1.36,2.828,0.425,77.795,62.235,89.583,48.479,0.0,84.282,76.828,75.171,79.611,35.412,51.944,47.65,-10.828,50.313,97.438,72.0,74.875,55.906,56.75,0.0,49.875,72.0,70.0,1000.0,200.0,0.261,318.75,71.375,70.75,-0.052,72.875,72.375,55.844,56.188,0.0,66.5,72.0,70.0,1000.0,200.0,0.517,787.0,76.875,77.313,0.01,72.188,71.625,56.094,57.0,0.0,63.813,72.0,70.0,1000.0,200.0,0.354,651.0,76.688,77.063,0.017,72.0,70.875,56.219,57.438,0.0,57.969,72.0,70.0,1000.0,200.0,0.22,511.75,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.698,11.724,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,527.5,541.0,303.75,538.5,532.0,523.5,-0.02,8.806,0.0,20.222,1.709,0.364,-0.005,-0.001,-0.001,-0.0
9052007,1747,1.0,1.0,1.0,1.0,100.0,57.653,40.0,40.0,45.0,1.0,1.0,1742.899,374.817,0.022,11.911,0.0,80.0,55.0,1.4,2268.5,2371.041,2003.358,582.572,55.686,75.665,72.917,75.583,52.333,1.337,2.879,0.432,78.037,62.43,89.499,48.479,0.0,84.389,76.754,75.064,79.537,35.265,51.944,47.504,-10.82,50.438,97.438,72.0,75.25,55.906,56.75,0.0,49.844,72.0,70.0,1000.0,200.0,0.265,323.0,71.188,70.875,-0.052,72.875,72.375,55.844,56.313,0.0,66.938,72.0,70.0,1000.0,200.0,0.534,800.0,76.875,77.313,0.01,72.063,71.563,56.094,57.0,0.0,65.375,72.0,70.0,1000.0,200.0,0.352,649.0,76.688,77.063,0.017,72.0,70.875,56.344,57.563,0.0,57.188,72.0,70.0,1000.0,200.0,0.225,519.5,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.705,11.727,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,527.5,541.5,303.75,539.5,532.0,523.5,-0.036,8.74,0.0,20.25,1.743,0.375,-0.002,-0.001,-0.001,-0.0
9052007,1748,1.0,1.0,1.0,1.0,100.0,58.122,40.0,40.0,45.0,1.0,1.0,1762.811,368.96,0.022,11.866,0.0,80.0,55.0,1.4,2299.75,2362.476,1999.884,575.014,55.578,75.665,72.917,75.583,52.333,1.387,2.854,0.414,78.074,62.461,89.387,48.423,0.0,84.389,76.754,75.064,79.464,35.338,51.944,47.65,-10.82,50.5,97.375,72.0,74.563,56.0,56.906,0.0,49.281,72.0,70.0,1000.0,200.0,0.266,322.25,71.188,70.875,-0.052,72.688,72.25,55.844,56.313,0.0,66.563,72.0,70.0,1000.0,200.0,0.545,808.0,76.875,77.313,0.01,72.063,71.813,56.188,57.125,0.0,64.313,72.0,70.0,1000.0,200.0,0.343,641.0,76.625,77.063,0.017,72.063,70.875,56.438,57.563,0.0,57.594,72.0,70.0,1000.0,200.0,0.223,515.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.721,11.743,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,528.0,541.5,303.75,540.0,532.0,523.5,-0.035,8.798,0.0,20.293,1.763,0.369,-0.002,-0.001,-0.001,-0.0
9052007,1749,1.0,1.0,1.0,1.0,100.0,58.898,40.0,40.0,45.0,1.0,1.0,1747.584,366.618,0.022,11.852,0.0,80.0,55.0,1.4,2283.25,2362.476,1991.211,574.516,55.686,75.771,72.917,75.794,52.44,1.387,2.839,0.417,78.167,62.527,89.302,48.704,0.0,84.389,76.754,75.171,79.537,35.265,51.735,47.723,-10.828,50.5,97.438,72.125,74.438,56.0,56.75,0.0,49.469,72.0,70.0,1000.0,200.0,0.264,321.0,71.375,70.875,-0.052,72.688,72.563,55.844,56.313,0.0,68.0,72.0,70.0,1000.0,200.0,0.531,796.0,76.875,77.313,0.01,71.875,71.563,56.188,57.125,0.0,64.375,72.0,70.0,1000.0,200.0,0.343,641.0,76.625,77.063,0.017,72.0,70.875,56.219,57.563,0.0,57.438,72.0,70.0,1000.0,200.0,0.229,522.0,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.697,11.722,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,528.0,541.5,303.75,540.5,532.5,523.5,-0.039,8.965,0.0,20.51,1.748,0.367,-0.004,-0.001,-0.001,-0.0
9052007,1750,1.0,1.0,1.0,1.0,100.0,59.05,40.0,40.0,45.0,1.0,1.0,1740.557,378.331,0.022,11.822,0.0,80.0,55.0,1.4,2282.75,2365.901,1999.884,576.288,55.471,75.878,73.022,75.688,52.226,1.368,2.89,0.425,78.192,62.552,89.302,48.648,0.0,84.174,76.754,75.064,79.537,35.265,51.84,47.795,-10.82,50.563,97.313,72.0,74.688,56.0,56.75,0.0,49.75,72.0,70.0,1000.0,200.0,0.264,321.25,71.188,70.875,-0.052,72.875,72.375,55.844,56.313,0.0,67.438,72.0,70.0,1000.0,200.0,0.546,809.5,76.875,77.313,0.01,71.875,71.625,56.188,57.125,0.0,64.375,72.0,70.0,1000.0,200.0,0.341,639.0,76.625,77.063,0.017,72.0,70.875,56.438,57.563,0.0,57.563,72.0,70.0,1000.0,200.0,0.224,517.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.716,11.74,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.5,528.0,541.5,303.75,540.5,532.0,523.5,-0.036,8.937,0.0,20.576,1.741,0.378,-0.002,-0.001,-0.001,-0.0
9052007,1751,1.0,1.0,1.0,1.0,100.0,59.398,40.0,40.0,45.0,1.0,1.0,1725.33,368.96,0.022,11.837,0.0,80.0,55.0,1.4,2285.25,2367.614,1991.211,581.714,55.363,75.878,73.022,75.794,52.226,1.379,2.879,0.417,78.239,62.595,89.218,48.732,0.0,84.282,76.754,74.958,79.537,35.265,51.735,47.795,-10.82,50.688,97.25,72.125,74.563,56.0,56.906,0.0,49.5,72.0,70.0,1000.0,200.0,0.264,321.0,71.375,70.875,-0.052,72.688,72.25,55.844,56.313,0.0,68.813,72.0,70.0,1000.0,200.0,0.546,808.5,76.875,77.313,0.01,72.063,71.563,56.188,57.125,0.0,64.438,72.0,70.0,1000.0,200.0,0.343,640.5,76.625,77.063,0.017,72.063,70.938,56.344,57.75,0.0,58.656,72.0,70.0,1000.0,200.0,0.223,516.5,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.703,11.732,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.5,528.0,541.5,303.5,541.0,532.5,524.0,-0.034,9.005,0.0,20.602,1.725,0.369,-0.004,-0.001,-0.001,-0.0
9052007,1752,1.0,1.0,1.0,1.0,100.0,60.708,40.0,40.0,45.0,1.0,1.0,1771.01,373.646,0.012,11.926,0.0,80.0,55.0,1.4,2306.5,2393.332,2010.313,592.976,55.686,75.559,72.812,75.477,52.333,1.356,2.9,0.436,78.593,62.857,89.471,48.704,0.0,84.496,76.754,75.064,79.464,35.412,51.631,47.941,-10.82,50.938,97.25,72.125,74.75,56.0,56.906,0.0,50.063,72.0,70.0,1000.0,200.0,0.258,317.5,71.375,70.875,-0.052,72.625,72.188,55.844,56.313,0.0,68.75,72.0,70.0,1000.0,200.0,0.56,819.5,76.875,77.313,0.01,71.75,71.438,56.188,57.125,0.0,64.313,72.0,70.0,1000.0,200.0,0.355,651.0,76.688,77.063,0.017,72.0,70.875,56.344,57.563,0.0,57.75,72.0,70.0,1000.0,200.0,0.23,526.0,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.729,11.752,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.5,528.0,541.5,303.5,540.0,532.0,524.0,-0.019,9.213,0.0,20.755,1.771,0.374,-0.004,-0.001,-0.001,-0.0
9052007,1753,1.0,1.0,1.0,1.0,100.0,60.889,40.0,40.0,45.0,1.0,1.0,1772.182,377.16,0.012,11.866,0.0,80.0,55.0,1.4,2312.5,2386.47,2013.793,588.233,55.471,75.665,72.812,75.477,52.226,1.379,2.882,0.417,78.59,62.877,89.106,48.62,0.0,84.282,76.68,74.958,79.464,35.412,51.631,48.16,-10.828,50.688,97.313,72.0,74.688,56.0,56.75,0.0,50.406,72.0,70.0,1000.0,200.0,0.261,319.25,71.188,70.875,-0.052,72.625,72.0,55.844,56.313,0.0,68.813,72.0,70.0,1000.0,200.0,0.566,819.0,76.875,77.313,0.01,72.188,71.625,56.188,57.125,0.0,63.125,72.0,70.0,1000.0,200.0,0.349,649.0,76.625,77.063,0.017,72.063,70.875,56.438,57.75,0.0,58.313,72.0,70.0,1000.0,200.0,0.227,519.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.717,11.747,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.5,528.0,541.0,303.5,539.5,532.5,523.5,-0.019,9.327,0.0,21.011,1.772,0.377,-0.002,-0.001,-0.001,-0.0
9052007,1754,1.0,1.0,1.0,1.0,100.0,61.227,40.0,40.0,45.0,1.0,1.0,1810.835,379.502,0.022,11.837,0.0,80.0,55.0,1.4,2312.5,2403.631,2019.02,592.915,55.363,75.771,72.917,75.794,52.226,1.345,2.936,0.425,78.83,62.873,89.274,48.536,0.0,84.389,76.68,75.171,79.464,35.338,51.422,48.087,-10.82,50.938,97.25,72.125,74.75,56.0,56.75,0.0,49.813,72.0,70.0,1000.0,200.0,0.269,325.0,71.375,70.875,-0.052,72.688,72.188,55.844,56.313,0.0,70.438,72.0,70.0,1000.0,200.0,0.558,817.5,76.875,77.125,0.01,71.875,71.313,56.188,57.125,0.0,64.438,72.0,70.0,1000.0,200.0,0.361,657.5,76.625,77.063,0.017,72.063,70.875,56.344,57.563,0.0,58.0,72.0,70.0,1000.0,200.0,0.23,526.0,73.188,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.738,11.768,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.5,528.0,541.5,303.75,541.0,532.0,523.5,-0.041,9.383,0.0,20.962,1.811,0.38,-0.004,-0.0,-0.001,-0.0
9052007,1755,1.0,1.0,1.0,1.0,100.0,62.59,40.0,40.0,45.0,1.0,1.0,1828.404,402.928,0.012,11.852,0.0,80.0,55.0,1.4,2330.25,2415.655,2054.004,593.126,55.686,75.559,72.707,75.477,52.226,1.353,2.89,0.443,78.969,63.161,89.106,48.788,0.0,84.282,76.606,74.958,79.464,35.412,51.422,48.232,-10.82,50.75,97.313,72.0,74.563,55.906,56.906,0.0,49.156,72.0,70.0,1000.0,200.0,0.276,327.5,71.188,70.75,-0.052,72.688,71.875,55.844,56.313,0.0,69.688,72.0,70.0,1000.0,200.0,0.58,833.5,76.875,77.375,0.01,72.063,71.625,56.094,57.125,0.0,64.375,72.0,70.0,1000.0,200.0,0.354,652.0,76.625,77.063,0.017,72.0,70.875,56.438,57.563,0.0,57.344,72.0,70.0,1000.0,200.0,0.234,530.0,73.188,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.741,11.772,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,527.0,528.0,541.5,303.75,538.5,532.5,523.5,-0.021,9.49,0.0,21.105,1.828,0.403,-0.003,-0.001,-0.001,-0.0
9052007,1756,1.0,1.0,1.0,1.0,100.0,63.111,40.0,40.0,45.0,1.0,1.0,1834.261,392.387,0.012,11.896,0.0,80.0,55.0,1.4,2344.25,2413.937,2043.482,603.029,55.471,75.771,72.917,75.688,52.119,1.368,2.908,0.428,79.203,63.335,89.05,48.676,0.0,84.174,76.606,75.064,79.464,35.412,51.317,48.232,-10.82,50.75,97.25,72.0,74.688,56.0,56.75,0.0,49.469,72.0,70.0,1000.0,200.0,0.27,323.75,71.375,70.875,-0.052,72.688,72.0,55.844,56.313,0.0,70.5,72.0,70.0,1000.0,200.0,0.582,835.0,76.875,77.125,0.01,72.063,71.313,56.188,57.125,0.0,63.688,72.0,70.0,1000.0,200.0,0.359,656.5,76.688,77.063,0.017,72.063,70.875,56.438,57.563,0.0,57.156,72.0,70.0,1000.0,200.0,0.235,530.5,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.738,11.755,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.0,528.0,541.5,303.5,539.5,532.0,524.0,-0.022,9.589,0.0,21.183,1.834,0.392,-0.004,-0.0,-0.001,-0.0
9052007,1757,1.0,1.0,1.0,1.0,100.0,62.991,40.0,40.0,45.0,1.0,1.0,1833.09,377.16,0.022,11.881,0.0,80.0,55.0,1.4,2337.0,2405.348,2031.236,598.88,55.471,75.453,72.707,75.477,52.119,1.372,2.947,0.417,79.212,63.344,88.966,48.704,0.0,84.067,76.606,74.958,79.537,35.485,51.213,48.378,-10.82,50.781,97.313,72.0,74.75,56.0,56.906,0.0,49.531,72.0,70.0,1000.0,200.0,0.264,321.0,71.188,70.875,-0.052,72.625,72.0,55.844,56.313,0.0,71.5,72.0,70.0,1000.0,200.0,0.592,840.5,76.875,77.125,0.01,72.063,71.563,56.188,57.125,0.0,63.719,72.0,70.0,1000.0,200.0,0.359,657.5,76.688,77.063,0.017,72.0,70.875,56.344,57.563,0.0,58.25,72.0,70.0,1000.0,200.0,0.224,517.5,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.741,11.767,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.0,528.0,541.5,303.75,540.5,532.5,523.5,-0.039,9.739,0.0,21.277,1.833,0.377,-0.002,-0.0,-0.001,-0.0
9052007,1758,1.0,1.0,1.0,1.0,100.0,63.212,40.0,40.0,45.0,1.0,1.0,1845.974,381.845,0.022,11.852,0.0,80.0,55.0,1.4,2337.0,2419.092,2031.236,593.677,55.578,75.453,72.601,75.371,52.226,1.356,2.965,0.432,79.354,63.391,88.966,48.704,0.0,84.067,76.606,74.958,79.464,35.485,51.108,48.305,-10.82,50.75,97.188,72.125,74.438,55.906,56.906,0.0,49.813,72.0,70.0,1000.0,200.0,0.262,320.0,71.188,70.875,-0.052,72.625,72.0,55.75,56.188,0.0,71.625,72.0,70.0,1000.0,200.0,0.596,844.5,76.875,77.125,0.01,72.063,71.438,56.094,57.125,0.0,64.813,72.0,70.0,1000.0,200.0,0.36,657.0,76.625,77.063,0.017,72.063,70.875,56.344,57.563,0.0,57.875,72.0,70.0,1000.0,200.0,0.232,528.0,73.188,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.752,11.785,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,528.0,541.5,303.75,539.5,532.0,523.5,-0.038,9.726,0.0,21.104,1.846,0.382,-0.002,-0.0,-0.001,-0.0
9052007,1759,1.0,1.0,1.0,1.0,100.0,63.972,40.0,40.0,45.0,1.0,1.0,1896.34,390.044,0.012,11.837,0.0,80.0,55.0,1.4,2349.5,2436.289,2061.031,601.358,55.578,75.665,72.812,75.688,52.226,1.356,2.947,0.432,79.559,63.591,89.05,48.928,0.0,84.282,76.606,74.958,79.464,35.485,51.004,48.451,-10.82,50.906,97.125,72.0,75.125,55.906,56.75,0.0,49.875,72.0,70.0,1000.0,200.0,0.273,326.25,71.188,70.75,-0.052,72.625,72.0,55.75,56.313,0.0,71.938,72.0,70.0,1000.0,200.0,0.611,856.0,76.875,77.313,0.01,71.75,71.438,56.188,57.125,0.0,63.938,72.0,70.0,1000.0,200.0,0.36,657.0,76.625,77.063,0.017,72.0,70.875,56.344,57.563,0.0,57.563,72.0,70.0,1000.0,200.0,0.234,529.5,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.762,11.789,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,528.5,541.5,303.75,541.0,532.5,523.5,-0.021,9.89,0.0,21.318,1.896,0.39,-0.003,-0.001,-0.001,-0.0
9052007,1800,0.0,1.0,1.0,1.0,100.0,64.958,40.0,40.0,45.0,1.0,1.0,1853.002,387.701,0.012,11.807,0.0,80.0,55.0,1.4,2370.5,2412.219,2039.981,592.875,55.578,75.453,72.707,75.371,52.119,1.413,2.695,0.392,79.521,63.62,88.77,48.704,0.0,84.174,76.606,74.958,79.39,35.558,51.004,48.524,-10.828,50.813,97.25,72.125,75.25,55.906,56.906,0.0,49.375,72.0,70.0,1000.0,200.0,0.272,320.75,71.375,70.875,-0.052,72.438,71.75,55.844,56.188,0.0,73.438,72.0,70.0,1000.0,200.0,0.617,841.5,76.875,77.313,0.01,71.75,71.313,56.094,57.125,0.0,64.813,72.0,70.0,1000.0,200.0,0.338,628.5,76.625,77.063,0.017,72.063,70.875,56.344,57.563,0.0,58.063,72.0,70.0,1000.0,200.0,0.229,518.0,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.775,11.793,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,528.5,541.5,303.5,540.0,532.0,523.5,-0.02,9.911,0.0,21.263,1.853,0.388,-0.004,-0.001,-0.001,-0.0
9052007,1801,0.0,1.0,1.0,1.0,100.0,63.589,40.0,40.0,45.0,0.0,0.0,173.353,91.362,0.012,4.404,0.0,80.0,55.0,1.4,2147.0,825.949,627.348,184.422,54.61,75.665,72.917,75.583,50.941,0.332,0.447,0.102,86.203,67.96,83.16,48.592,0.0,84.174,76.532,75.064,79.39,35.485,50.586,48.014,-10.82,49.219,97.313,72.125,75.25,55.5,56.906,0.0,31.75,72.0,70.0,1000.0,200.0,0.054,128.375,71.5,70.938,-0.052,72.938,71.875,55.219,56.094,0.0,66.75,72.0,70.0,1000.0,200.0,0.189,428.0,77.125,77.375,0.01,72.375,72.5,55.656,57.125,0.0,38.906,72.0,70.0,1000.0,200.0,0.087,283.5,76.688,77.063,0.017,72.0,70.938,56.219,57.75,0.0,19.766,72.0,70.0,1000.0,200.0,0.053,226.0,73.188,72.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.023,3.654,0.0,7.664,0.173,0.091,-0.004,-0.0,-0.001,-0.0
9052007,1802,0.0,1.0,1.0,1.0,100.0,61.385,40.0,40.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,616.5,4.493,11.048,31.718,53.964,75.347,72.812,75.16,49.442,0.0,0.047,0.083,97.184,74.267,81.562,48.816,0.0,83.637,76.606,75.064,79.464,35.558,51.213,48.378,-10.82,45.938,92.938,72.125,75.625,55.406,57.469,0.0,43.688,72.0,70.0,1000.0,200.0,0.003,31.781,71.5,70.938,-0.052,74.125,72.813,55.031,56.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.009,87.188,76.938,77.375,0.01,72.938,73.688,55.656,57.813,0.0,72.938,72.0,70.0,1000.0,200.0,0.002,44.375,76.625,77.125,0.017,72.313,71.125,56.438,58.531,0.0,32.031,72.0,70.0,1000.0,200.0,0.001,34.469,73.188,72.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.149,0.0,0.149,-0.022,0.016,0.0,0.036,0.034,0.035,-0.004,-0.001,-0.001,-0.0
9052007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.5,2.248,33.906,11.615,54.287,75.241,72.707,74.209,50.085,0.0,0.047,0.087,20.785,20.0,82.123,48.844,0.0,83.315,76.532,75.064,79.39,35.558,51.317,48.378,-10.82,43.219,92.563,72.5,75.438,55.813,58.875,0.0,47.563,72.0,70.0,1000.0,200.0,0.0,12.844,71.375,70.938,-0.052,75.188,73.063,55.531,59.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.01,73.625,74.0,56.188,60.625,0.0,90.188,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,72.5,71.438,56.844,60.219,0.0,36.719,72.0,70.0,1000.0,200.0,-0.001,0.0,73.188,72.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.149,0.0,0.149,-0.023,0.016,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,-0.0
9052007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.453,2.248,28.641,5.984,54.717,75.135,72.812,72.836,50.727,0.0,0.047,0.087,20.002,20.0,81.73,49.096,0.0,83.1,76.606,75.064,79.464,35.631,51.213,48.378,-10.82,44.844,92.0,72.625,75.063,56.438,60.406,0.0,48.875,72.0,70.0,1000.0,200.0,0.0,11.406,71.375,70.875,-0.052,76.188,73.375,56.125,62.594,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,76.938,77.375,0.01,74.125,74.0,56.5,62.969,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.015,72.688,71.688,57.219,61.563,0.0,35.656,72.0,70.0,1000.0,200.0,0.0,0.0,73.188,72.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,0.0,0.149,-0.022,0.016,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,-0.0
9052007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,11.664,2.248,25.128,4.842,55.04,75.029,72.812,71.463,51.583,0.0,0.047,0.083,20.0,20.0,81.085,49.769,0.0,82.993,76.458,75.064,79.316,35.631,51.213,48.378,-10.82,46.781,91.313,72.938,74.688,56.906,61.625,0.0,49.281,72.0,70.0,1000.0,200.0,0.0,11.797,71.375,70.875,-0.052,76.813,73.5,56.75,64.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,76.938,77.375,0.01,74.563,74.25,56.906,64.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,73.063,71.75,57.563,62.813,0.0,36.906,72.0,70.0,1000.0,200.0,0.0,0.0,73.188,72.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.045,0.016,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,-0.0
9052007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,11.828,2.248,25.128,4.867,55.148,74.817,72.917,70.089,52.012,0.0,0.047,0.087,20.0,20.0,81.029,49.769,0.0,82.778,76.532,74.958,79.39,35.705,51.317,48.305,-10.82,48.719,90.688,73.125,74.438,57.281,62.656,0.0,50.063,72.0,70.0,1000.0,200.0,0.0,12.258,71.375,70.938,-0.052,77.438,73.75,57.469,66.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,77.125,77.375,0.01,75.063,74.25,57.375,66.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.016,73.25,72.063,58.031,63.938,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.188,72.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.022,0.016,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,-0.0
9052007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.469,2.248,25.128,4.781,55.578,74.604,72.917,68.927,52.761,0.0,0.044,0.083,20.0,20.0,81.197,49.04,0.0,82.778,76.532,74.958,79.39,35.705,51.213,48.378,-10.82,50.594,89.938,73.125,74.188,57.844,63.563,0.0,49.375,72.0,70.0,1000.0,200.0,0.0,12.727,71.375,70.875,-0.052,77.813,73.813,58.219,68.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.01,75.25,74.313,57.875,67.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,73.5,72.188,58.125,64.875,0.0,36.094,72.0,70.0,1000.0,200.0,0.0,0.0,73.188,72.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,-0.022,0.016,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,-0.0
9052007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.789,2.248,21.612,4.177,55.901,74.392,72.917,67.977,53.189,0.0,0.044,0.083,20.0,20.0,81.618,48.003,0.0,82.67,76.532,75.064,79.39,35.778,51.422,48.378,-10.82,52.25,89.313,73.188,73.938,58.313,64.313,0.0,47.938,72.0,70.0,1000.0,200.0,0.0,12.852,71.188,70.875,-0.052,78.188,74.125,58.875,69.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.01,75.438,74.438,58.375,68.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,73.563,72.375,58.625,65.688,0.0,36.594,72.0,70.0,1000.0,200.0,0.0,0.0,73.188,72.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.023,0.016,0.0,0.0,0.034,0.035,-0.002,-0.001,-0.001,-0.0
9052007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.703,2.248,19.853,9.071,56.224,74.074,73.022,67.026,53.617,0.0,0.044,0.087,20.0,20.0,82.459,47.106,0.0,82.563,76.532,74.958,79.316,35.778,51.422,48.378,-10.82,53.875,88.5,73.313,73.875,58.844,65.063,0.0,45.563,72.0,70.0,1000.0,200.0,0.0,12.773,71.375,70.875,-0.052,78.75,74.188,59.5,70.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.01,75.875,74.5,58.875,69.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,73.688,72.438,58.813,66.313,0.0,36.281,72.0,70.0,1000.0,200.0,0.0,0.0,73.188,72.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.021,0.016,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,-0.0
9052007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.859,2.248,19.853,7.378,56.547,73.862,73.022,66.392,54.153,0.0,0.044,0.083,20.0,20.0,83.272,46.377,0.0,82.455,76.384,75.064,79.316,35.851,51.526,48.378,-10.82,55.313,87.938,73.313,73.625,59.125,65.875,0.0,44.594,72.0,70.0,1000.0,200.0,0.0,13.0,71.375,70.938,-0.052,79.0,74.188,60.094,71.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.01,76.125,74.625,59.438,70.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.125,0.017,73.813,72.75,59.219,66.875,0.0,36.281,72.0,70.0,1000.0,200.0,0.0,0.0,73.188,72.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.027,0.016,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,-0.0
