DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,12.992,2.248,21.612,10.625,56.977,73.65,73.022,65.652,54.688,0.0,0.044,0.083,20.0,20.0,83.525,45.621,0.0,82.455,76.384,74.958,79.242,35.851,51.526,48.524,-10.828,56.719,87.375,73.188,73.563,59.625,66.5,0.0,43.625,72.0,70.0,1000.0,200.0,0.0,13.164,71.375,70.875,-0.052,79.188,74.313,60.813,72.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,76.313,74.625,60.094,71.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.125,0.017,73.875,72.875,59.406,67.375,0.0,36.281,72.0,70.0,1000.0,200.0,0.0,0.0,73.188,73.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.024,0.016,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9052007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,13.07,2.248,19.853,13.476,57.085,73.437,73.022,65.124,54.795,0.0,0.047,0.083,20.0,20.0,83.553,45.144,0.0,82.241,76.458,74.958,79.316,35.924,51.631,48.524,-10.82,57.938,86.875,73.313,73.5,60.063,66.875,0.0,42.688,72.0,70.0,1000.0,200.0,0.0,13.273,71.375,70.938,-0.052,79.5,74.313,61.438,72.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.01,76.5,74.813,60.469,71.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.063,72.938,59.625,67.875,0.0,36.281,72.0,70.0,1000.0,200.0,0.0,0.0,73.188,73.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.042,0.016,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,-0.0
9052007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.07,2.248,23.37,17.97,57.408,73.331,73.337,64.913,55.33,0.0,0.044,0.083,20.0,20.0,83.469,44.836,0.0,82.241,76.458,74.958,79.316,35.998,51.735,48.597,-10.828,59.063,86.5,73.313,73.375,60.25,67.25,0.0,41.688,72.0,70.0,1000.0,200.0,0.0,13.516,71.375,70.938,-0.052,79.813,74.375,62.031,73.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.5,0.01,76.563,74.875,60.969,72.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.063,72.938,59.813,68.188,0.0,36.281,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,72.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.149,-0.148,0.149,-0.023,0.016,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,-0.0
9052007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.711,2.248,21.612,14.001,57.623,72.907,73.127,64.279,55.544,0.0,0.044,0.083,20.0,20.0,83.581,44.5,0.0,82.133,76.384,74.958,79.316,36.144,51.735,48.669,-10.82,60.156,86.063,73.313,73.25,60.625,67.688,0.0,40.656,72.0,70.0,1000.0,200.0,0.0,13.648,71.375,70.938,-0.052,79.875,74.688,62.563,74.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.01,76.625,74.875,61.375,72.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.063,73.063,60.031,68.688,0.0,36.281,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,72.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,0.016,0.0,0.0,0.035,0.035,-0.003,-0.001,-0.001,-0.0
9052007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.891,2.248,21.612,13.427,57.731,72.695,73.127,63.962,55.651,0.0,0.044,0.083,20.0,20.0,83.637,44.331,0.0,81.918,76.532,74.958,79.316,36.144,51.735,48.669,-10.82,61.031,85.875,73.188,73.0,60.938,67.938,0.0,39.656,72.0,70.0,1000.0,200.0,0.0,13.906,71.375,70.938,-0.052,80.0,74.688,63.156,74.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.375,0.01,76.625,75.0,61.656,73.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.125,0.017,74.188,73.063,60.344,69.0,0.0,36.281,72.0,70.0,1000.0,200.0,0.0,0.0,73.188,73.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.021,0.016,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,-0.0
9052007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,13.867,2.248,21.612,14.19,57.946,72.695,73.337,63.857,55.865,0.0,0.044,0.083,20.0,20.0,83.581,44.303,0.0,81.704,76.384,74.852,79.242,36.291,51.84,48.742,-10.82,61.969,85.688,73.188,72.938,61.125,68.313,0.0,38.625,72.0,70.0,1000.0,200.0,0.0,14.211,71.375,70.938,-0.052,80.188,74.938,63.688,75.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,76.938,75.063,62.063,73.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.063,0.017,74.188,73.25,60.5,69.25,0.0,36.281,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.022,0.016,0.0,0.0,0.033,0.035,-0.003,-0.0,-0.001,-0.0
9052007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.625,2.248,19.853,17.96,58.269,72.27,73.127,63.328,56.294,0.0,0.04,0.083,20.0,20.0,83.497,44.247,0.0,81.811,76.532,74.958,79.316,36.364,51.84,48.815,-10.828,62.938,85.5,73.313,72.938,61.469,68.438,0.0,37.594,72.0,70.0,1000.0,200.0,0.0,14.18,71.375,70.938,-0.052,80.438,75.25,64.188,75.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,77.0,75.063,62.438,73.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.25,73.375,60.625,69.563,0.0,36.875,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,72.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.149,-0.021,0.016,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,-0.0
9052007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.422,2.248,19.853,11.261,58.484,72.058,73.127,63.328,56.615,0.0,0.044,0.083,20.0,20.0,83.413,44.247,0.0,81.704,76.532,74.958,79.316,36.437,52.049,48.888,-10.82,63.781,85.25,73.188,72.875,61.75,68.563,0.0,36.469,72.0,70.0,1000.0,200.0,0.0,14.828,71.375,70.938,-0.052,80.5,75.313,64.813,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.5,0.01,77.0,75.188,62.719,74.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.25,73.438,60.938,69.75,0.0,36.5,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.039,0.016,0.0,0.0,0.034,0.034,-0.003,-0.001,-0.001,-0.0
9052007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,14.844,2.248,21.612,9.636,58.484,72.058,73.337,63.117,56.508,0.0,0.044,0.083,20.0,20.0,83.329,44.247,0.0,81.381,76.384,74.958,79.242,36.511,52.153,48.888,-10.82,64.438,85.125,73.188,72.875,61.938,68.938,0.0,35.469,72.0,70.0,1000.0,200.0,0.0,14.367,71.375,70.938,-0.052,80.75,75.438,65.063,76.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,77.063,75.063,63.031,74.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.25,73.5,61.063,69.938,0.0,36.5,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.044,0.016,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,-0.0
9052007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.406,2.248,21.612,10.819,58.7,71.846,73.337,63.011,56.936,0.0,0.04,0.083,20.0,20.0,83.272,44.247,0.0,81.381,76.458,74.852,79.242,36.657,52.153,49.034,-10.82,65.188,85.0,73.313,72.75,62.031,69.0,0.0,34.344,72.0,70.0,1000.0,200.0,0.0,14.82,71.375,70.938,-0.052,80.813,75.688,65.625,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,77.063,75.063,63.375,74.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.125,0.017,74.375,73.625,61.188,70.313,0.0,36.5,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.016,0.0,0.0,0.033,0.035,-0.003,-0.0,-0.001,-0.0
9052007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.414,2.248,19.853,8.646,58.915,71.74,73.337,62.589,57.043,0.0,0.044,0.083,20.0,20.0,83.104,44.331,0.0,81.381,76.384,74.958,79.242,36.657,52.153,49.106,-10.82,65.813,84.75,73.188,72.688,62.344,69.25,0.0,33.188,72.0,70.0,1000.0,200.0,0.0,15.25,71.5,70.875,-0.052,81.125,75.688,66.0,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.5,0.01,77.063,75.188,63.719,74.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.375,73.813,61.438,70.375,0.0,36.5,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.024,0.016,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,-0.0
9052007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.414,2.248,19.853,8.354,59.13,71.528,73.337,62.8,57.257,0.0,0.04,0.083,20.0,20.0,82.936,44.359,0.0,81.381,76.458,74.852,79.316,36.73,52.362,49.106,-10.828,66.438,84.625,73.188,72.75,62.438,69.313,0.0,32.031,72.0,70.0,1000.0,200.0,0.0,15.719,71.375,70.875,-0.052,81.25,75.875,66.313,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.5,0.01,77.188,75.188,64.063,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.375,73.938,61.5,70.5,0.0,36.5,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.021,0.016,0.0,0.0,0.033,0.034,-0.004,-0.001,-0.001,-0.0
9052007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.742,2.248,19.853,7.217,59.022,71.209,73.232,62.695,57.15,0.0,0.04,0.083,20.0,20.0,82.712,44.471,0.0,81.059,76.384,74.958,79.242,36.877,52.362,49.106,-10.82,67.0,84.438,73.188,72.75,62.531,69.625,0.0,30.781,72.0,70.0,1000.0,200.0,0.0,16.375,71.5,70.938,-0.052,81.25,75.875,66.75,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.375,0.01,77.188,75.438,64.438,75.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.125,0.017,74.375,74.063,61.719,70.813,0.0,36.5,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,-0.024,0.016,0.0,0.0,0.034,0.034,-0.004,-0.0,-0.001,-0.0
9052007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.438,2.248,19.853,9.088,59.13,70.997,73.232,62.378,57.364,0.0,0.04,0.087,20.0,20.0,82.543,44.556,0.0,81.059,76.384,74.958,79.168,36.95,52.466,49.252,-10.82,67.563,84.25,73.188,72.75,62.719,69.75,0.0,29.578,72.0,70.0,1000.0,200.0,0.0,16.5,71.375,70.938,-0.052,81.313,75.938,67.125,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.5,0.01,77.188,75.438,64.688,75.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.5,74.125,61.781,70.938,0.0,36.5,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.023,0.016,0.0,0.0,0.033,0.034,-0.003,-0.001,-0.001,-0.0
9052007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,16.375,2.248,19.853,4.635,59.345,71.209,73.443,62.378,57.471,0.0,0.044,0.087,20.0,20.0,82.347,44.64,0.0,80.844,76.384,74.958,79.094,37.097,52.466,49.252,-10.82,68.125,84.125,73.188,72.875,62.969,69.875,0.0,28.375,72.0,70.0,1000.0,200.0,0.0,16.672,71.375,70.875,-0.052,81.438,75.938,67.313,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.5,0.01,77.188,75.438,65.063,75.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.5,74.125,62.0,71.063,0.0,36.5,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.042,0.016,0.0,0.0,0.033,0.034,-0.004,-0.001,-0.001,-0.0
9052007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.625,2.248,18.093,10.493,59.776,70.997,73.443,62.272,57.899,0.0,0.04,0.087,20.0,20.0,82.123,44.752,0.0,81.059,76.31,74.746,79.094,37.097,52.571,49.325,-10.82,68.625,83.938,73.188,72.875,63.063,69.875,0.0,27.266,72.0,70.0,1000.0,200.0,0.0,16.172,71.375,70.938,-0.052,81.75,75.938,67.563,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.5,0.01,77.313,75.438,65.125,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.125,0.017,74.5,74.25,62.188,71.063,0.0,36.5,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,-0.021,0.016,0.0,0.0,0.033,0.034,-0.003,-0.001,-0.001,-0.0
9052007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.234,1.126,18.093,10.168,59.668,70.785,73.443,62.483,57.792,0.0,0.04,0.087,20.0,20.0,81.898,44.864,0.0,80.737,76.31,74.958,79.094,37.243,52.571,49.398,-10.82,68.938,83.813,73.188,72.938,62.969,69.938,0.0,26.156,72.0,70.0,1000.0,200.0,0.0,16.0,71.5,70.938,-0.052,81.875,75.938,67.938,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.5,0.01,77.188,75.438,65.438,75.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.313,0.017,74.5,74.25,62.313,71.375,0.0,36.5,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.025,0.016,0.0,0.0,0.034,0.034,-0.004,-0.001,-0.002,-0.0
9052007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.219,2.248,16.333,8.823,59.776,70.467,73.337,62.272,58.006,0.0,0.04,0.083,20.0,20.0,81.674,44.948,0.0,80.737,76.31,74.958,79.094,37.243,52.571,49.325,-10.828,69.375,83.625,73.188,72.938,63.156,70.125,0.0,24.953,72.0,70.0,1000.0,200.0,0.0,16.359,71.5,70.938,-0.052,82.0,75.938,68.063,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.5,0.01,77.313,75.438,65.625,76.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.5,74.25,62.406,71.5,0.0,36.5,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.025,0.016,0.0,0.0,0.033,0.034,-0.004,-0.001,-0.001,-0.0
9052007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,15.969,2.248,19.853,9.886,59.991,70.679,73.443,62.166,58.113,0.0,0.04,0.083,20.0,20.0,81.477,45.032,0.0,80.522,76.31,74.746,79.094,37.39,52.78,49.471,-10.82,69.688,83.5,73.188,72.938,63.156,70.125,0.0,23.828,72.0,70.0,1000.0,200.0,0.0,16.125,71.375,70.938,-0.052,82.0,76.063,68.313,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.5,0.01,77.313,75.5,65.75,76.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.125,0.017,74.5,74.438,62.594,71.563,0.0,36.5,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.039,0.016,0.0,0.0,0.034,0.034,-0.003,-0.001,-0.001,-0.0
9052007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.266,2.248,16.333,6.466,60.314,70.467,73.337,62.483,58.434,0.0,0.04,0.083,20.0,20.0,81.225,45.032,0.0,80.629,76.31,74.852,79.094,37.463,52.675,49.543,-10.82,69.938,83.313,73.188,72.938,63.25,70.25,0.0,22.609,72.0,70.0,1000.0,200.0,0.0,16.328,71.5,70.938,-0.052,82.25,75.938,68.438,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.5,0.01,77.5,75.438,66.063,76.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.125,0.017,74.625,74.438,62.813,71.875,0.0,37.188,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.023,0.016,0.0,0.0,0.034,0.034,-0.004,-0.001,-0.001,-0.0
9052007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.672,2.248,14.572,4.547,60.206,70.254,73.337,62.378,58.327,0.0,0.04,0.083,20.0,20.0,80.973,45.088,0.0,80.415,76.31,74.852,79.168,37.61,52.884,49.616,-10.82,70.375,83.063,73.188,72.938,63.375,70.25,0.0,21.453,72.0,70.0,1000.0,200.0,0.0,16.328,71.375,70.938,-0.052,82.0,75.938,68.563,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.5,0.01,77.5,75.5,66.25,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.625,74.438,62.813,71.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.016,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,-0.0
9052007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,16.359,2.248,14.572,5.348,60.314,70.042,73.443,62.166,58.542,0.0,0.04,0.083,20.0,20.0,80.776,45.2,0.0,80.307,76.31,74.852,79.168,37.683,52.884,49.689,-10.82,70.75,82.875,73.125,72.875,63.375,70.375,0.0,20.281,72.0,70.0,1000.0,200.0,0.0,16.266,71.375,70.938,-0.052,81.875,75.938,68.75,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.01,77.313,75.5,66.375,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.014,74.625,74.438,62.938,72.0,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.043,0.016,0.0,0.0,0.033,0.034,-0.003,-0.0,-0.001,-0.0
9052007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.359,2.248,9.286,4.86,60.422,70.148,73.758,62.378,58.542,0.0,0.044,0.083,20.0,20.0,80.552,45.172,0.0,80.307,76.31,74.852,79.094,37.756,52.989,49.689,-10.82,71.063,82.813,73.125,72.875,63.375,70.375,0.0,19.188,72.0,70.0,1000.0,200.0,0.0,15.961,71.375,70.938,-0.052,81.875,75.875,68.938,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.5,0.01,77.5,75.625,66.688,76.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.125,0.017,74.625,74.5,62.969,72.125,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,0.073,0.0,0.0,0.149,0.149,-0.148,0.149,-0.023,0.016,0.0,0.0,0.034,0.034,-0.003,-0.001,-0.001,-0.0
9052007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,15.914,2.248,11.048,3.663,60.637,69.83,73.653,62.166,58.649,0.0,0.04,0.083,20.0,20.0,80.271,45.2,0.0,80.307,76.236,74.852,79.168,37.903,52.884,49.835,-10.828,71.438,82.563,73.125,72.875,63.594,70.375,0.0,18.047,72.0,70.0,1000.0,200.0,0.0,15.836,71.375,70.938,-0.052,81.75,75.938,68.938,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.5,0.01,77.5,75.625,66.938,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.013,74.625,74.5,63.219,72.125,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.047,0.016,0.0,0.0,0.033,0.034,-0.003,-0.0,-0.001,-0.0
9052007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.047,2.248,19.853,7.031,60.745,70.042,73.863,62.378,58.863,0.0,0.04,0.083,20.0,20.0,80.047,45.256,0.0,80.2,76.162,74.852,79.02,37.903,52.989,49.762,-10.82,71.75,82.375,73.125,72.875,63.719,70.5,0.0,16.797,72.0,70.0,1000.0,200.0,0.0,16.547,71.5,70.938,-0.052,81.75,75.688,69.188,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.5,0.01,77.5,75.625,67.063,76.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,77.125,0.011,74.625,74.625,63.313,72.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.001,-0.026,0.016,0.0,0.0,0.033,0.034,-0.004,-0.001,-0.001,-0.0
9052007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.484,2.248,25.128,5.044,60.852,69.83,73.653,62.166,58.97,0.0,0.04,0.087,20.0,20.0,79.795,45.312,0.0,80.092,76.162,74.746,79.094,38.049,53.198,49.908,-10.82,71.813,82.188,73.125,72.938,63.719,70.375,0.0,15.617,72.0,70.0,1000.0,200.0,0.0,16.406,71.5,70.938,-0.052,81.75,75.688,69.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.01,77.5,75.625,67.25,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.625,74.5,63.406,72.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,0.016,0.0,0.0,0.033,0.034,-0.004,-0.0,-0.001,-0.0
9052007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.094,2.248,25.128,4.338,60.96,69.724,73.758,62.378,59.077,0.0,0.04,0.083,20.0,20.0,79.542,45.368,0.0,79.985,76.236,74.852,79.094,37.976,53.198,49.835,-10.82,71.75,82.0,73.125,72.875,63.719,70.375,0.0,14.609,72.0,70.0,1000.0,200.0,0.0,15.508,71.375,70.875,-0.052,81.875,75.688,69.25,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.01,77.5,75.5,67.25,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.75,74.5,63.5,72.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.025,0.016,0.0,0.0,0.033,0.034,-0.004,-0.0,-0.001,-0.0
9052007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,15.82,2.248,23.37,3.489,61.283,69.936,73.968,62.589,59.291,0.0,0.04,0.083,20.0,20.0,79.262,45.565,0.0,80.092,76.162,74.746,79.02,38.122,53.302,49.908,-10.82,71.75,81.875,73.125,72.938,63.875,70.5,0.0,13.422,72.0,70.0,1000.0,200.0,0.0,15.859,71.5,70.938,-0.052,82.0,75.563,69.25,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.01,77.313,75.625,67.25,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.75,74.5,63.594,72.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.044,0.016,0.0,0.0,0.034,0.034,-0.004,-0.0,-0.001,-0.0
9052007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.141,2.248,21.612,2.413,61.175,69.724,73.758,62.695,59.291,0.0,0.04,0.083,20.0,20.0,79.065,45.789,0.0,79.985,76.162,74.746,79.02,38.269,53.407,49.98,-10.82,71.688,81.688,73.0,72.938,63.875,70.5,0.0,12.219,72.0,70.0,1000.0,200.0,0.0,16.234,71.5,70.938,-0.052,82.25,75.688,69.25,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.01,77.5,75.625,67.313,77.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.021,74.75,74.625,63.594,72.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.024,0.015,0.0,0.0,0.033,0.034,-0.004,-0.0,-0.001,-0.0
9052007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,15.977,2.248,19.853,5.725,61.283,69.618,73.758,62.483,59.291,0.0,0.044,0.087,20.0,20.0,78.841,45.873,0.0,79.77,76.236,74.852,79.02,38.269,53.407,50.053,-10.828,71.938,81.563,73.125,72.938,63.875,70.5,0.0,11.086,72.0,70.0,1000.0,200.0,0.0,16.063,71.5,70.938,-0.052,82.5,75.563,69.25,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.563,0.01,77.563,75.625,67.438,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.75,74.5,63.781,72.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.044,0.016,0.0,0.0,0.033,0.034,-0.004,-0.001,-0.001,-0.0
9052007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.914,2.248,19.853,5.411,61.713,69.618,73.758,62.589,59.612,0.0,0.04,0.083,20.0,20.0,78.533,46.013,0.0,80.092,76.162,74.852,79.02,38.342,53.407,50.053,-10.82,72.0,81.313,73.0,72.938,64.0,70.5,0.0,9.953,72.0,70.0,1000.0,200.0,0.0,15.945,71.5,70.938,-0.052,82.938,75.688,69.313,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.01,77.5,75.625,67.438,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.75,74.625,63.938,72.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.026,0.016,0.0,0.0,0.034,0.034,-0.004,-0.0,-0.001,-0.0
9052007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.914,2.248,16.333,4.885,61.606,69.618,73.758,62.589,59.612,0.0,0.044,0.083,20.0,20.0,78.308,46.097,0.0,79.877,76.236,74.852,79.02,38.489,53.511,50.126,-10.828,72.25,81.188,73.125,73.0,64.188,70.5,0.0,8.813,72.0,70.0,1000.0,200.0,0.0,15.984,71.5,70.938,-0.052,83.188,75.688,69.563,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.5,0.01,77.5,75.625,67.625,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.75,74.625,64.0,72.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,-0.044,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9052007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.898,2.248,18.093,4.544,61.606,69.512,73.758,62.695,59.719,0.0,0.04,0.083,20.0,20.0,78.084,46.125,0.0,79.77,76.162,74.746,79.02,38.562,53.511,50.126,-10.82,72.5,81.0,73.125,72.875,64.188,70.5,0.0,7.691,72.0,70.0,1000.0,200.0,0.0,15.828,71.5,70.938,-0.052,83.813,75.875,69.563,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.009,77.5,75.625,67.625,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.75,74.625,64.125,72.688,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.044,0.015,0.0,0.0,0.033,0.035,-0.004,-0.0,-0.001,-0.0
9052007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,15.922,2.248,16.333,3.786,61.713,69.512,73.653,62.695,59.719,0.0,0.04,0.083,20.0,20.0,77.803,46.265,0.0,79.77,76.236,74.746,79.02,38.708,53.511,50.272,-10.82,72.75,80.813,73.0,72.875,64.25,70.563,0.0,6.574,72.0,70.0,1000.0,200.0,0.0,15.672,71.5,70.938,-0.052,84.313,75.688,69.75,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.009,77.5,75.688,67.813,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.75,74.625,64.188,72.75,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.224,-0.022,0.004,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9052007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.836,2.248,16.333,2.525,61.929,69.618,73.968,62.906,59.826,0.0,0.04,0.083,20.0,20.0,77.607,46.293,0.0,79.555,76.162,74.64,79.02,38.708,53.72,50.272,-10.828,72.938,80.563,73.0,72.875,64.438,70.563,0.0,5.414,72.0,70.0,1000.0,200.0,0.0,15.766,71.5,70.938,-0.052,84.75,75.875,69.75,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.009,77.563,75.625,67.938,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.75,74.625,64.188,72.75,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.023,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9052007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.594,2.248,14.572,4.366,62.036,69.618,73.863,62.906,59.933,0.0,0.04,0.083,20.0,20.0,77.383,46.433,0.0,79.555,76.088,74.746,79.02,38.782,53.72,50.345,-10.82,73.063,80.313,73.125,72.75,64.438,70.563,0.0,4.32,72.0,70.0,1000.0,200.0,0.0,15.891,71.5,70.938,-0.052,84.938,75.875,69.875,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.009,77.5,75.688,68.0,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.875,74.625,64.438,72.75,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,0.015,0.0,0.0,0.034,0.034,-0.004,-0.0,-0.001,-0.0
9052007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.625,2.248,16.333,2.318,62.036,69.512,73.863,63.011,60.04,0.0,0.04,0.083,20.0,20.0,77.13,46.489,0.0,79.555,76.088,74.746,78.946,38.855,53.825,50.417,-10.828,73.313,80.25,73.0,72.875,64.438,70.563,0.0,3.15,72.0,70.0,1000.0,200.0,0.0,15.984,71.5,70.938,-0.052,85.25,75.875,70.0,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.01,77.563,75.688,68.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.875,74.688,64.5,73.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.026,0.015,0.0,0.0,0.034,0.034,-0.004,-0.0,-0.001,-0.0
9052007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.898,2.248,12.81,3.324,62.359,69.512,73.968,63.011,60.04,0.0,0.04,0.083,20.0,20.0,76.906,46.546,0.0,79.448,76.088,74.746,78.946,38.928,53.825,50.417,-10.82,73.563,80.125,73.0,72.75,64.563,70.563,0.0,2.033,72.0,70.0,1000.0,200.0,0.0,15.859,71.5,70.938,-0.052,85.313,75.938,70.0,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.01,77.563,75.813,68.125,77.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.018,74.75,74.688,64.5,73.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.026,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9052007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.898,2.248,12.81,1.976,62.359,69.194,73.758,62.8,60.254,0.0,0.04,0.083,20.0,20.0,76.738,46.658,0.0,79.34,76.014,74.852,78.946,39.075,53.929,50.49,-10.82,73.813,79.938,73.0,72.75,64.813,70.75,0.0,0.888,72.0,70.0,1000.0,200.0,0.0,15.93,71.5,70.938,-0.052,85.0,75.938,70.188,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.01,77.563,75.813,68.25,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.188,0.018,74.875,74.688,64.625,73.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9052007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.844,2.248,12.81,4.478,62.467,69.194,73.653,62.906,60.254,0.0,0.04,0.083,20.0,20.0,76.513,46.742,0.0,79.233,76.088,74.746,78.946,39.075,53.929,50.563,-10.82,73.938,79.75,73.0,72.75,64.875,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.156,71.5,71.125,-0.052,84.75,75.938,70.25,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.01,77.563,75.813,68.438,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.188,0.017,74.875,74.688,64.75,73.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.026,0.015,0.0,0.0,0.034,0.034,-0.003,-0.0,-0.001,-0.0
9052007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.0,2.248,14.572,4.634,62.574,69.194,73.653,62.906,60.361,0.0,0.04,0.083,20.0,20.0,76.261,46.854,0.0,79.34,76.162,74.746,78.946,39.221,53.929,50.563,-10.82,74.188,79.563,73.0,72.75,65.0,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.727,71.5,71.125,-0.052,84.438,75.938,70.375,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.009,77.563,75.813,68.438,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.875,74.688,64.813,73.063,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.024,0.015,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,-0.0
9052007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.016,2.248,12.81,3.58,62.682,69.3,73.863,63.117,60.468,0.0,0.04,0.087,20.0,20.0,76.036,46.91,0.0,79.233,76.162,74.64,78.946,39.221,54.033,50.636,-10.82,74.313,79.438,73.0,72.75,65.063,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.188,71.563,71.125,-0.052,84.25,75.938,70.438,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.563,0.008,77.563,76.0,68.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.188,0.01,74.875,74.688,65.0,73.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.04,0.015,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,-0.0
9052007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.969,2.248,12.81,3.24,63.005,69.087,73.653,62.906,60.682,0.0,0.04,0.083,20.0,20.0,75.84,46.994,0.0,79.233,76.088,74.746,78.946,39.295,54.138,50.636,-10.82,74.5,79.25,73.0,72.75,65.0,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.969,71.563,71.125,-0.052,84.438,75.938,70.438,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.008,77.688,76.0,68.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.875,74.688,65.125,73.188,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.026,0.015,0.0,0.0,0.034,0.034,-0.003,-0.0,-0.001,-0.0
9052007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.078,2.248,14.572,3.222,63.112,68.981,73.653,62.906,60.897,0.0,0.04,0.083,20.0,20.0,75.616,47.106,0.0,79.233,76.088,74.64,78.873,39.368,54.138,50.709,-10.82,74.688,79.125,73.0,72.75,65.188,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.156,71.563,71.125,-0.052,84.625,75.938,70.438,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.009,77.563,75.813,68.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.125,0.017,74.875,74.688,65.125,73.25,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.023,0.015,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,-0.0
9052007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.172,2.248,11.048,2.102,63.005,68.981,73.653,62.906,60.682,0.0,0.04,0.083,20.0,20.0,75.448,47.19,0.0,79.018,76.014,74.64,78.946,39.588,54.242,50.854,-10.828,74.75,78.938,73.0,72.75,65.188,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.281,71.563,71.125,-0.052,84.438,76.063,70.563,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.01,77.688,76.0,68.75,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.875,74.688,65.188,73.25,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.047,0.015,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,-0.0
9052007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.094,2.248,11.048,1.874,63.005,69.087,73.863,63.117,60.79,0.0,0.04,0.083,20.0,20.0,75.223,47.274,0.0,78.911,76.014,74.746,78.873,39.588,54.242,50.854,-10.82,74.938,78.75,73.0,72.75,65.375,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.078,71.563,71.125,-0.052,84.75,75.938,70.813,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.563,0.01,77.688,76.0,68.813,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.188,0.013,74.875,74.688,65.313,73.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.027,0.015,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,-0.0
9052007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.125,2.248,11.048,2.3,63.22,68.875,73.548,63.011,60.897,0.0,0.04,0.083,20.0,20.0,75.027,47.358,0.0,78.911,76.014,74.746,78.873,39.588,54.347,50.854,-10.828,75.188,78.625,72.938,72.75,65.5,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.125,71.563,70.938,-0.052,84.625,76.063,70.813,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.009,77.563,76.0,68.813,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.188,0.019,74.875,74.688,65.375,73.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.05,0.015,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
9052007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.125,2.248,11.048,5.587,63.22,68.875,73.548,63.011,60.897,0.0,0.04,0.083,20.0,20.0,74.83,47.442,0.0,78.803,76.014,74.746,78.946,39.807,54.347,50.927,-10.82,75.25,78.5,73.0,72.688,65.625,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.172,71.5,71.125,-0.052,84.438,76.063,70.938,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,77.563,76.0,69.0,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.188,0.017,74.875,74.875,65.375,73.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.028,0.015,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,-0.0
9052007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.141,2.248,11.048,2.094,63.328,68.875,73.653,63.011,61.111,0.0,0.04,0.083,20.0,20.0,74.634,47.527,0.0,78.803,76.014,74.746,78.946,39.807,54.556,51.073,-10.82,75.375,78.375,73.0,72.75,65.625,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.031,71.563,70.938,-0.052,84.438,76.063,71.0,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.007,77.688,76.125,69.0,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.188,0.017,74.875,74.875,65.563,73.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.028,0.015,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
9052007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.25,2.248,11.048,3.02,63.435,68.875,73.548,63.117,61.111,0.0,0.044,0.083,20.0,20.0,74.41,47.639,0.0,78.696,75.94,74.64,78.873,39.881,54.556,51.0,-10.82,75.5,78.188,72.938,72.688,65.625,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.344,71.563,71.125,-0.052,84.25,76.063,71.063,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.563,0.007,77.688,76.125,69.125,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.875,74.875,65.563,73.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.05,0.015,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,-0.0
9052007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.109,2.248,9.286,2.254,63.435,68.875,73.548,63.117,61.218,0.0,0.04,0.087,20.0,20.0,74.242,47.695,0.0,78.803,75.94,74.746,78.799,39.954,54.556,51.073,-10.82,75.625,78.0,72.938,72.688,65.688,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.203,71.563,70.938,-0.052,84.0,75.938,71.063,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.007,77.688,76.125,69.25,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.188,0.011,74.875,74.875,65.563,73.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.029,0.015,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
9052007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.852,2.248,11.048,2.045,63.651,68.875,73.548,63.223,61.325,0.0,0.04,0.087,20.0,20.0,74.017,47.779,0.0,78.588,76.014,74.64,78.873,40.027,54.66,51.073,-10.82,75.688,77.875,72.938,72.688,65.75,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.063,71.563,70.938,-0.052,83.813,76.063,71.188,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.008,77.688,76.125,69.25,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.188,0.017,74.875,74.875,65.688,73.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.025,0.015,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
9052007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.078,2.248,9.286,3.32,63.758,68.981,73.653,63.434,61.432,0.0,0.04,0.083,20.0,20.0,73.793,47.863,0.0,78.588,76.014,74.852,78.799,40.101,54.556,51.146,-10.82,75.688,77.75,73.0,72.75,66.0,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.078,71.688,71.25,-0.052,83.688,76.063,71.438,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.009,77.688,76.125,69.313,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.188,0.017,74.875,74.875,65.75,73.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.053,0.015,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,-0.0
9052007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.141,2.248,11.048,1.209,63.866,68.875,73.548,63.223,61.432,0.0,0.04,0.08,20.0,20.0,73.624,47.891,0.0,78.588,76.014,74.64,78.799,40.247,54.66,51.291,-10.82,76.0,77.563,73.0,72.75,66.063,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.359,71.688,71.125,-0.052,83.813,76.063,71.438,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.875,0.009,77.688,76.125,69.313,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.688,77.188,0.011,74.875,74.875,65.75,73.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.024,0.015,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,-0.0
