DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.391,2.248,11.048,4.776,63.974,69.087,73.758,63.54,61.539,0.0,0.04,0.083,20.0,20.0,73.428,48.003,0.0,78.481,75.94,74.64,78.799,40.247,54.66,51.219,-10.828,75.938,77.5,72.938,72.688,66.188,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.984,71.688,70.938,-0.052,83.625,76.063,71.563,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.688,0.009,77.563,76.125,69.438,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.875,74.875,65.875,73.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.026,0.015,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,-0.0
9052007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.078,2.248,9.286,2.025,64.189,68.769,73.548,63.223,61.753,0.0,0.04,0.087,20.0,20.0,73.232,48.115,0.0,78.481,75.94,74.746,78.873,40.394,54.869,51.364,-10.82,76.063,77.188,72.938,72.688,66.188,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.078,71.563,71.125,-0.052,83.5,76.063,71.563,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.688,0.01,77.563,76.125,69.563,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.875,74.875,66.0,73.75,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.029,0.015,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,-0.0
9052007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.078,2.248,11.048,4.707,64.081,68.981,73.758,63.54,61.646,0.0,0.04,0.083,20.0,20.0,73.036,48.199,0.0,78.266,75.94,74.64,78.799,40.394,54.765,51.364,-10.828,76.125,77.188,72.938,72.75,66.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.984,71.563,71.125,-0.052,83.5,76.063,71.625,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.688,0.01,77.688,76.125,69.563,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.875,74.875,66.188,73.75,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.026,0.015,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,-0.0
9052007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.875,2.248,9.286,2.99,64.189,68.769,73.443,63.434,61.86,0.0,0.04,0.083,20.0,20.0,72.839,48.199,0.0,78.051,75.866,74.746,78.799,40.467,54.869,51.364,-10.82,76.063,77.063,72.938,72.688,66.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.109,71.688,71.125,-0.052,83.625,76.063,71.625,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.688,0.01,77.688,76.0,69.688,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.021,74.875,74.875,66.188,73.75,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.031,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9052007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.188,2.248,18.093,2.145,64.512,68.769,73.548,63.434,61.967,0.0,0.04,0.083,20.0,20.0,72.643,48.171,0.0,78.374,75.94,74.64,78.799,40.54,55.078,51.437,-10.828,76.125,76.875,72.938,72.688,66.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.961,71.688,71.125,-0.052,83.5,76.063,71.75,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.01,77.563,76.125,69.688,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.938,74.875,66.313,73.75,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.026,0.015,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,-0.0
9052007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.828,2.248,11.048,2.012,64.296,68.769,73.548,63.54,61.753,0.0,0.04,0.083,20.0,20.0,72.447,48.227,0.0,78.266,75.94,74.64,78.799,40.613,54.974,51.437,-10.82,75.875,76.813,72.938,72.688,66.375,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.016,71.688,71.125,-0.052,83.688,76.063,71.75,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.009,77.813,76.0,69.688,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.313,0.011,74.875,75.0,66.313,73.75,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.026,0.015,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,-0.0
9052007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.938,2.248,9.286,4.775,64.512,68.769,73.548,63.54,61.86,0.0,0.04,0.083,20.0,20.0,72.278,48.227,0.0,78.051,75.94,74.64,78.799,40.687,54.974,51.51,-10.82,75.875,76.688,72.688,72.438,66.375,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.031,71.688,71.125,-0.052,83.688,76.063,71.813,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.688,0.009,77.688,76.125,69.938,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.013,74.875,75.0,66.375,73.75,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.026,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9052007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.633,2.248,12.81,1.934,64.512,68.769,73.653,63.857,61.86,0.0,0.04,0.083,20.0,20.0,72.11,48.227,0.0,78.051,75.866,74.746,78.725,40.76,55.078,51.583,-10.82,75.938,76.563,72.938,72.438,66.625,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.844,71.688,71.125,-0.052,83.813,76.125,71.813,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.01,77.688,76.188,69.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.875,75.0,66.375,73.75,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.031,0.015,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,-0.0
9052007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.789,2.248,11.048,2.225,64.512,68.769,73.548,63.751,61.967,0.0,0.04,0.083,20.0,20.0,71.914,48.171,0.0,78.051,75.94,74.64,78.725,40.906,55.183,51.583,-10.82,75.875,76.5,72.938,72.438,66.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.953,71.688,71.125,-0.052,83.813,76.063,71.813,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.01,77.688,76.125,69.938,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.938,75.0,66.5,73.813,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,0.015,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,-0.0
9052007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.789,2.248,12.81,5.072,64.727,68.981,73.863,63.962,61.967,0.0,0.04,0.083,20.0,20.0,71.745,48.143,0.0,77.944,75.866,74.64,78.651,40.906,55.287,51.656,-10.82,75.75,76.438,72.938,72.438,66.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.727,71.688,71.125,-0.052,83.688,76.063,72.0,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.688,0.01,77.563,76.125,70.0,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.938,75.0,66.5,73.813,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.027,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9052007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.703,2.248,12.81,3.772,64.727,68.875,73.758,63.751,62.074,0.0,0.04,0.083,20.0,20.0,71.605,48.087,0.0,77.944,75.866,74.746,78.799,41.053,55.287,51.728,-10.82,75.625,76.375,72.938,72.438,66.688,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.773,71.688,71.25,-0.052,83.688,76.125,72.0,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.875,0.01,77.688,76.125,70.188,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.938,74.875,66.5,73.813,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.031,0.015,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9052007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.594,2.248,14.572,2.611,64.835,68.875,73.758,64.068,62.181,0.0,0.04,0.087,20.0,20.0,71.437,48.115,0.0,77.944,75.866,74.533,78.725,41.053,55.392,51.728,-10.828,75.5,76.313,72.938,72.688,66.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.727,71.813,71.125,-0.052,83.688,76.063,72.125,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.875,0.009,77.688,76.188,70.188,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.875,74.875,66.5,73.75,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.047,0.015,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9052007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.797,2.248,5.758,2.501,64.835,68.769,73.758,63.962,62.181,0.0,0.04,0.083,20.0,20.0,71.325,48.115,0.0,77.837,75.866,74.64,78.725,41.126,55.496,51.801,-10.82,75.313,76.25,72.688,72.438,66.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.984,71.813,71.125,-0.052,83.688,76.063,72.0,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.875,0.01,77.688,76.125,70.188,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.875,74.875,66.625,73.813,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.028,0.015,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9052007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.742,2.248,12.81,1.748,65.05,68.875,73.758,63.962,62.288,0.0,0.036,0.083,20.0,20.0,71.1,48.171,0.0,77.837,75.792,74.64,78.725,41.2,55.496,51.801,-10.82,75.438,76.125,72.938,72.438,67.0,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.617,71.813,71.125,-0.052,83.625,76.063,72.125,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.875,0.009,77.563,76.188,70.313,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.875,74.875,66.625,74.0,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.031,0.015,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.0,0.0
9052007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.758,2.248,11.048,2.179,65.05,68.875,73.863,64.068,62.288,0.0,0.04,0.083,20.0,20.0,70.932,48.171,0.0,77.729,75.866,74.64,78.725,41.273,55.496,51.874,-10.82,75.313,76.0,72.688,72.375,66.938,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.867,71.688,71.125,-0.052,83.625,76.063,72.125,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.875,0.01,77.563,76.125,70.313,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.01,74.938,74.875,66.813,73.813,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.028,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
9052007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.188,2.248,9.286,4.005,65.158,68.875,73.863,64.068,62.395,0.0,0.04,0.083,20.0,20.0,70.848,48.255,0.0,77.837,75.866,74.64,78.651,41.346,55.601,51.874,-10.82,75.438,75.938,72.938,72.438,67.0,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.734,71.813,71.125,-0.052,83.5,76.063,72.0,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.875,0.009,77.563,76.188,70.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,75.063,74.875,66.938,73.813,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.027,0.015,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9052007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,16.188,2.248,9.286,3.761,65.265,68.875,73.758,64.174,62.395,0.0,0.04,0.083,20.0,20.0,70.68,48.227,0.0,77.729,75.866,74.64,78.651,41.419,55.601,51.947,-10.82,75.438,75.813,72.688,72.438,67.0,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.172,71.688,71.25,-0.052,83.5,76.063,72.125,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.875,0.01,77.688,76.125,70.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.125,0.017,74.938,74.875,66.938,74.0,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.027,0.004,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9052007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.203,2.248,9.286,2.712,65.265,68.875,73.758,64.174,62.395,0.0,0.04,0.083,20.0,20.0,70.567,48.311,0.0,77.729,75.866,74.533,78.725,41.493,55.705,52.02,-10.82,75.375,75.625,72.688,72.688,67.188,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.891,71.688,71.25,-0.052,83.438,76.063,72.125,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.875,0.01,77.563,76.125,70.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.313,0.017,74.875,75.0,67.0,74.0,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.026,0.015,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,0.0
9052007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.867,2.248,9.286,2.112,65.265,68.875,73.758,64.174,62.502,0.0,0.04,0.083,20.0,20.0,70.399,48.367,0.0,77.622,75.792,74.64,78.651,41.566,55.81,52.093,-10.828,75.563,75.563,72.688,72.375,67.188,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.852,71.813,71.125,-0.052,83.188,76.125,72.25,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.01,77.688,76.125,70.5,78.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.938,74.875,67.0,74.125,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.055,0.015,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
9052007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.609,2.248,7.522,2.812,65.48,69.087,73.968,64.49,62.609,0.0,0.04,0.083,20.0,20.0,70.231,48.451,0.0,77.622,75.866,74.533,78.651,41.566,55.705,52.165,-10.82,75.625,75.5,72.938,72.375,67.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.672,71.813,71.125,-0.052,83.125,76.125,72.313,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.01,77.563,76.125,70.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.938,75.0,67.0,74.125,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,0.015,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
9052007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.477,2.248,7.522,3.063,65.373,68.875,73.758,64.279,62.609,0.0,0.04,0.087,20.0,20.0,70.091,48.507,0.0,77.622,75.792,74.533,78.651,41.712,55.914,52.165,-10.82,75.688,75.375,72.688,72.375,67.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.961,71.813,71.125,-0.052,82.938,76.125,72.313,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.01,77.563,76.188,70.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.875,74.875,67.125,74.0,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.05,0.015,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
9052007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.578,2.248,7.522,2.229,65.48,68.875,73.758,64.279,62.609,0.0,0.04,0.087,20.0,20.0,69.894,48.592,0.0,77.514,75.718,74.64,78.651,41.859,55.81,52.238,-10.82,75.625,75.313,72.688,72.438,67.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.805,71.813,71.25,-0.052,82.938,76.125,72.313,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.009,77.563,76.125,70.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.313,0.017,74.875,75.0,67.25,74.125,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.033,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9052007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.578,2.248,7.522,1.804,65.696,68.875,73.758,64.385,62.716,0.0,0.04,0.083,20.0,20.0,69.754,48.648,0.0,77.514,75.792,74.533,78.651,41.932,55.914,52.311,-10.828,75.813,75.188,72.688,72.375,67.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.578,71.813,71.125,-0.052,82.625,76.125,72.313,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.01,77.688,76.188,70.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.188,0.017,74.938,75.0,67.25,74.125,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.027,0.015,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,-0.0
9052007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.688,2.248,7.522,2.391,65.696,68.875,73.758,64.385,62.716,0.0,0.04,0.083,20.0,20.0,69.642,48.676,0.0,77.514,75.792,74.533,78.577,41.932,56.018,52.311,-10.828,75.938,75.063,72.688,72.375,67.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.422,71.813,71.125,-0.052,82.5,76.125,72.438,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.01,77.563,76.188,70.875,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.938,75.0,67.375,74.125,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.027,0.015,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,0.0
9052007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,16.453,2.248,7.522,2.747,65.803,68.875,73.653,64.49,62.823,0.0,0.04,0.083,20.0,20.0,69.474,48.76,0.0,77.407,75.718,74.533,78.577,42.005,56.018,52.311,-10.82,76.063,74.938,72.688,72.375,67.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.234,71.813,71.25,-0.052,82.438,76.125,72.625,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.01,77.688,76.313,70.875,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.813,77.313,0.017,74.875,75.0,67.375,74.125,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.053,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9052007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.859,2.248,7.522,3.681,65.803,68.875,73.653,64.385,62.823,0.0,0.04,0.083,20.0,20.0,69.277,48.816,0.0,77.299,75.792,74.533,78.577,42.005,56.018,52.384,-10.828,76.125,74.875,72.688,72.375,67.625,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.523,71.813,71.25,-0.052,82.438,76.125,72.625,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.01,77.563,76.125,71.0,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.875,75.0,67.5,74.125,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.049,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.0,0.0
9052007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.844,2.248,7.522,2.579,66.126,68.875,73.653,64.49,62.93,0.0,0.04,0.083,20.0,20.0,69.165,48.872,0.0,77.622,75.718,74.427,78.577,42.152,56.123,52.384,-10.828,76.188,74.75,72.688,72.375,67.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.875,71.813,71.25,-0.052,82.375,76.125,72.625,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.938,0.01,77.563,76.188,71.0,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.875,75.0,67.5,74.125,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.027,0.015,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.0,-0.0
9052007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.805,2.248,7.522,1.701,66.019,68.875,73.653,64.702,63.038,0.0,0.036,0.083,20.0,20.0,69.025,48.9,0.0,77.192,75.718,74.64,78.577,42.152,56.332,52.457,-10.82,76.313,74.625,72.688,72.375,67.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.75,71.938,71.25,-0.052,82.25,76.125,72.75,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.01,77.563,76.188,71.0,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.938,75.0,67.625,74.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.032,0.015,0.0,0.0,0.034,0.034,-0.005,-0.0,-0.0,-0.0
9052007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.703,2.248,5.758,1.339,66.019,68.875,73.653,64.49,63.038,0.0,0.04,0.087,20.0,20.0,68.885,48.956,0.0,77.192,75.718,74.533,78.577,42.298,56.123,52.457,-10.82,76.25,74.563,72.688,72.375,67.813,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.523,71.813,71.25,-0.052,82.0,76.125,72.75,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.01,77.563,76.188,71.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.313,0.017,74.875,75.0,67.625,74.125,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.029,0.015,0.0,0.0,0.034,0.034,-0.004,-0.0,-0.001,0.0
9052007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.18,2.248,7.522,3.033,66.126,68.875,73.548,64.596,63.145,0.0,0.04,0.083,20.0,20.0,68.744,49.04,0.0,77.299,75.792,74.533,78.577,42.372,56.332,52.602,-10.828,76.188,74.5,72.625,72.375,67.813,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.672,71.813,71.125,-0.052,82.0,76.25,72.75,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.009,77.688,76.188,71.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.875,75.0,67.688,74.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.027,0.015,0.0,0.0,0.034,0.034,-0.005,-0.0,-0.0,0.0
9052007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.789,2.248,7.522,2.081,66.126,68.875,73.548,64.49,63.145,0.0,0.04,0.083,20.0,20.0,68.632,49.068,0.0,77.085,75.718,74.533,78.577,42.445,56.436,52.602,-10.828,76.313,74.375,72.688,72.375,67.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.672,71.813,71.25,-0.052,81.938,76.125,72.813,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.009,77.563,76.188,71.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.313,0.017,74.875,75.125,67.688,74.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,-0.029,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9052007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.875,2.248,7.522,2.531,66.234,68.875,73.548,64.596,63.145,0.0,0.04,0.083,20.0,20.0,68.492,49.124,0.0,77.085,75.718,74.427,78.503,42.445,56.541,52.602,-10.82,76.375,74.25,72.688,72.375,67.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.781,71.813,71.25,-0.052,81.938,76.125,72.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.01,77.563,76.188,71.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.188,0.017,74.938,75.125,67.688,74.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.026,0.014,0.0,0.0,0.034,0.034,-0.004,-0.0,-0.0,0.0
9052007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.875,2.248,7.522,2.625,66.341,69.087,73.758,64.913,63.359,0.0,0.036,0.083,20.0,20.0,68.352,49.18,0.0,77.192,75.718,74.533,78.503,42.592,56.541,52.675,-10.82,76.375,74.25,72.688,72.375,68.0,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.641,71.813,71.25,-0.052,81.875,76.125,72.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.01,77.563,76.125,71.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.313,0.017,74.875,75.0,68.0,74.125,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.028,0.014,0.0,0.0,0.034,0.034,-0.004,-0.0,-0.001,0.0
9052007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.703,2.248,7.522,2.208,66.341,68.875,73.548,64.702,63.359,0.0,0.04,0.083,20.0,20.0,68.183,49.208,0.0,77.085,75.718,74.533,78.503,42.592,56.541,52.748,-10.82,76.438,74.188,72.688,72.375,68.0,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.305,71.938,71.25,-0.052,81.75,76.25,72.938,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.938,0.01,77.563,76.188,71.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.313,0.017,74.875,75.0,67.75,74.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.052,0.015,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9052007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.469,2.248,9.286,2.777,66.449,68.875,73.548,64.702,63.359,0.0,0.04,0.083,20.0,20.0,68.071,49.264,0.0,76.87,75.644,74.533,78.503,42.665,56.541,52.748,-10.828,76.438,74.125,72.625,72.25,68.0,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.75,71.938,71.375,-0.052,81.75,76.25,72.938,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.938,0.01,77.563,76.188,71.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.313,0.017,74.875,75.125,68.0,74.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.031,0.015,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
9052007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.547,2.248,7.522,1.053,66.557,68.875,73.548,64.807,63.359,0.0,0.04,0.083,20.0,20.0,67.959,49.32,0.0,76.977,75.57,74.533,78.503,42.738,56.436,52.821,-10.828,76.375,74.125,72.688,72.25,68.0,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.367,71.938,71.25,-0.052,81.75,76.125,72.938,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.063,0.01,77.563,76.188,71.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.313,0.017,74.938,75.0,68.063,74.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.034,0.015,0.0,0.0,0.034,0.034,-0.005,-0.0,-0.001,0.0
9052007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.195,2.248,9.286,2.056,66.772,68.875,73.443,64.807,63.68,0.0,0.04,0.083,20.0,20.0,67.847,49.348,0.0,77.192,75.718,74.533,78.503,42.811,56.75,52.821,-10.82,76.313,74.063,72.688,72.25,68.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.047,71.938,71.25,-0.052,81.625,76.25,72.938,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,78.063,0.01,77.563,76.188,71.438,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.313,0.017,74.875,75.0,68.063,74.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.028,0.014,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,0.0
9052007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,16.078,1.126,5.758,1.428,66.664,68.875,73.443,64.913,63.466,0.0,0.036,0.087,20.0,20.0,67.707,49.432,0.0,76.87,75.718,74.427,78.503,42.885,56.75,52.894,-10.82,76.313,74.0,72.688,72.25,68.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,16.313,71.938,71.25,-0.052,81.438,76.25,73.063,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.938,0.01,77.563,76.188,71.5,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.313,0.017,74.875,75.0,68.063,74.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.026,0.014,0.0,0.0,0.034,0.034,-0.005,-0.0,-0.001,0.0
9052007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.438,2.248,7.522,1.901,66.664,69.087,73.653,65.124,63.466,0.0,0.04,0.087,20.0,20.0,67.595,49.404,0.0,76.87,75.644,74.533,78.429,42.958,56.854,52.967,-10.82,76.438,74.0,72.688,72.25,68.188,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.375,71.938,71.25,-0.052,81.438,76.25,73.063,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.063,0.01,77.563,76.188,71.5,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.313,0.017,74.875,75.125,68.063,74.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.055,0.014,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9052007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.602,2.248,7.522,2.289,66.772,68.981,73.443,64.913,63.573,0.0,0.04,0.083,20.0,20.0,67.454,49.46,0.0,76.87,75.644,74.321,78.503,43.031,56.645,53.039,-10.828,76.313,73.938,72.625,72.25,68.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.617,71.938,71.25,-0.052,81.313,76.25,73.063,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.063,0.01,77.563,76.188,71.5,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.938,75.0,68.188,74.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.026,0.015,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9052007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.602,2.248,5.758,2.152,66.987,68.875,73.443,65.019,63.894,0.0,0.04,0.083,20.0,20.0,67.286,49.488,0.0,76.977,75.644,74.427,78.503,43.104,56.959,53.039,-10.82,76.438,73.875,72.688,72.25,68.188,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.32,72.063,71.25,-0.052,81.313,76.25,73.063,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.063,0.01,77.5,76.188,71.625,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.313,0.021,74.875,75.125,68.188,74.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.028,0.014,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9052007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.477,2.248,5.758,3.043,66.772,68.981,73.443,65.019,63.68,0.0,0.04,0.083,20.0,20.0,67.146,49.516,0.0,76.762,75.644,74.427,78.503,43.104,56.75,53.112,-10.82,76.375,73.813,72.688,72.25,68.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.289,71.938,71.25,-0.052,81.25,76.25,73.25,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.938,0.01,77.563,76.188,71.5,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.313,0.017,74.875,75.125,68.313,74.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.028,0.015,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9052007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.563,2.248,3.993,4.612,67.095,69.087,73.653,65.23,64.001,0.0,0.036,0.083,20.0,20.0,66.977,49.488,0.0,76.977,75.644,74.427,78.503,43.251,56.854,53.112,-10.82,76.438,73.75,72.938,72.188,68.438,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.727,72.063,71.375,-0.052,81.25,76.25,73.063,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.063,0.01,77.5,76.188,71.75,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.019,74.875,75.125,68.313,74.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.052,0.014,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
9052007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.508,2.248,12.81,0.966,66.987,68.981,73.443,65.124,63.787,0.0,0.04,0.083,20.0,20.0,66.865,49.488,0.0,76.655,75.644,74.533,78.503,43.324,56.854,53.112,-10.82,76.563,73.813,72.688,72.25,68.5,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.414,71.938,71.25,-0.052,81.125,76.25,73.25,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.063,0.008,77.688,76.188,71.75,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.875,75.125,68.313,74.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.031,0.014,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9052007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.852,2.248,5.758,2.449,66.987,68.981,73.443,65.124,63.787,0.0,0.036,0.083,20.0,20.0,66.781,49.545,0.0,76.762,75.644,74.427,78.356,43.251,56.854,53.112,-10.82,76.313,73.813,72.625,72.25,68.5,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.953,71.938,71.25,-0.052,81.125,76.25,73.063,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.063,0.008,77.5,76.188,71.75,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,77.313,0.017,74.875,75.125,68.375,74.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.049,0.014,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9052007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.813,2.248,3.993,2.479,67.31,68.981,73.443,65.23,64.108,0.0,0.04,0.083,20.0,20.0,66.557,49.573,0.0,76.87,75.57,74.321,78.429,43.397,56.854,53.258,-10.828,76.375,73.75,72.625,72.188,68.5,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,72.063,71.25,-0.052,81.063,76.5,73.063,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.063,0.009,77.5,76.188,71.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.563,0.017,74.875,75.125,68.625,74.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.027,0.015,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9052007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.094,2.248,3.993,2.926,67.095,68.981,73.548,65.23,63.894,0.0,0.04,0.083,20.0,20.0,66.529,49.516,0.0,76.655,75.57,74.427,78.429,43.397,57.168,53.258,-10.82,76.438,73.625,72.625,72.25,68.5,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.273,72.063,71.25,-0.052,81.063,76.5,73.25,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,78.063,0.009,77.563,76.313,71.813,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.021,74.875,75.25,68.625,74.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.03,0.014,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9052007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.203,2.248,3.993,1.883,67.095,68.981,73.548,65.23,64.001,0.0,0.04,0.083,20.0,20.0,66.389,49.404,0.0,76.548,75.644,74.321,78.429,43.544,57.063,53.331,-10.82,76.563,73.5,72.625,72.188,68.625,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.523,72.063,71.375,-0.052,81.063,76.5,73.25,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.063,0.01,77.5,76.313,71.813,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.015,74.875,75.125,68.688,74.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,0.014,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
9052007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.172,2.248,3.993,3.032,67.203,69.194,73.863,65.441,64.001,0.0,0.04,0.083,20.0,20.0,66.276,49.376,0.0,76.655,75.57,74.321,78.429,43.617,57.063,53.404,-10.82,76.813,73.375,72.625,72.188,68.5,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.563,72.063,71.25,-0.052,80.813,76.5,73.25,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.063,0.01,77.563,76.313,72.063,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.875,75.125,68.813,74.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,-0.027,0.015,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9052007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.172,2.248,3.993,1.929,67.31,69.087,73.653,65.336,64.001,0.0,0.036,0.083,20.0,20.0,66.192,49.292,0.0,76.548,75.57,74.427,78.429,43.617,57.272,53.404,-10.82,76.75,73.375,72.625,72.188,68.625,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.563,72.063,71.25,-0.052,80.75,76.5,73.25,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.063,0.01,77.5,76.188,72.063,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.875,75.125,68.688,74.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.03,0.014,0.0,0.0,0.034,0.034,-0.006,-0.0,-0.001,0.0
9052007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.797,2.248,3.993,2.307,67.31,68.981,73.653,65.336,64.108,0.0,0.04,0.083,20.0,20.0,66.052,49.264,0.0,76.548,75.57,74.321,78.429,43.764,57.168,53.476,-10.828,76.875,73.375,72.625,72.188,68.75,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.109,72.063,71.25,-0.052,80.813,76.25,73.25,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.063,0.009,77.5,76.188,72.063,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.563,0.017,74.875,75.125,68.813,74.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.014,0.0,0.0,0.034,0.034,-0.006,-0.0,-0.001,0.0
9052007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.055,2.248,9.286,2.197,67.525,68.981,73.653,65.336,64.322,0.0,0.036,0.083,20.0,20.0,65.968,49.292,0.0,76.655,75.496,74.427,78.356,43.764,57.377,53.476,-10.82,76.875,73.375,72.5,72.063,68.625,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.109,72.063,71.25,-0.052,80.75,76.5,73.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.063,0.009,77.5,76.188,72.063,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.875,75.125,68.813,74.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.149,-0.059,0.014,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9052007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.211,2.248,7.522,2.236,67.418,68.981,73.653,65.336,64.108,0.0,0.04,0.083,20.0,20.0,65.8,49.292,0.0,76.44,75.57,74.321,78.429,43.837,57.272,53.549,-10.82,76.688,73.563,72.625,72.188,68.625,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.273,72.063,71.25,-0.052,80.625,76.25,73.25,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.188,0.009,77.5,76.188,72.125,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.875,75.125,68.813,74.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.027,0.014,0.0,0.0,0.034,0.034,-0.006,-0.0,-0.001,0.0
9052007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.034,0.0,80.0,55.0,1.4,14.977,2.248,5.758,2.506,67.525,69.087,73.653,65.441,64.215,0.0,0.04,0.083,20.0,20.0,65.659,49.348,0.0,76.333,75.496,74.427,78.356,43.984,57.481,53.549,-10.828,76.313,73.688,72.625,72.188,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.148,72.188,71.375,-0.052,80.625,76.25,73.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.188,0.01,77.5,76.188,72.125,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.875,75.125,68.875,74.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.032,0.024,0.0,0.0,0.034,0.034,-0.006,-0.0,-0.001,-0.0
