DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.022,0.034,0.0,80.0,55.0,1.4,15.273,2.248,5.758,2.086,67.418,69.194,73.863,65.758,64.215,0.0,0.04,0.083,20.0,20.0,65.547,49.348,0.0,76.44,75.422,74.427,78.356,43.984,57.481,53.549,-10.82,76.313,73.75,72.625,72.25,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.281,72.188,71.375,-0.052,80.5,76.25,73.063,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.063,0.01,77.5,76.188,72.125,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.875,75.25,68.875,74.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.065,0.024,0.0,0.0,0.034,0.034,-0.006,-0.0,-0.001,0.0
9052007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.297,2.248,5.758,1.916,67.525,68.981,73.653,65.547,64.215,0.0,0.04,0.083,20.0,20.0,65.435,49.376,0.0,76.333,75.57,74.427,78.356,44.13,57.377,53.695,-10.82,76.313,73.75,72.625,72.188,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,72.188,71.375,-0.052,80.625,76.25,73.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.01,77.5,76.188,72.125,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.021,74.875,75.25,69.0,74.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.029,0.014,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.0
9052007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.023,2.248,5.758,3.037,67.525,68.981,73.548,65.547,64.322,0.0,0.036,0.083,20.0,20.0,65.323,49.348,0.0,76.44,75.496,74.427,78.282,44.13,57.377,53.695,-10.828,76.188,73.75,72.625,72.188,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,72.063,71.25,-0.052,80.5,76.25,73.25,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.01,77.5,76.188,72.188,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.563,0.021,74.875,75.25,69.0,74.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.031,0.014,0.0,0.0,0.034,0.035,-0.006,0.0,-0.002,0.0
9052007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.328,2.248,5.758,2.062,67.848,69.087,73.653,65.652,64.536,0.0,0.04,0.087,20.0,20.0,65.211,49.32,0.0,76.44,75.57,74.427,78.356,44.13,57.481,53.695,-10.82,76.313,73.75,72.625,72.188,68.813,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.227,72.188,71.375,-0.052,80.438,76.25,73.25,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.01,77.5,76.188,72.188,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.938,75.25,69.188,74.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.029,0.014,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
9052007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.328,2.248,3.993,2.461,67.741,69.087,73.653,65.652,64.429,0.0,0.04,0.083,20.0,20.0,65.126,49.348,0.0,76.225,75.496,74.321,78.282,44.203,57.69,53.768,-10.82,76.313,73.75,72.625,72.188,69.0,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.625,72.063,71.375,-0.052,80.438,76.25,73.25,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.01,77.5,76.188,72.188,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.875,75.25,69.188,74.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.052,0.014,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.0,0.0
9052007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.5,2.248,5.758,3.151,67.741,69.087,73.653,65.758,64.429,0.0,0.04,0.083,20.0,20.0,65.014,49.348,0.0,76.333,75.496,74.321,78.282,44.35,57.69,53.841,-10.828,76.188,73.75,72.625,72.188,69.0,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.961,72.063,71.25,-0.052,80.188,76.25,73.25,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.01,77.5,76.188,72.188,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.011,74.875,75.25,69.188,74.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.028,0.014,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
9052007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.453,2.248,3.993,3.084,67.741,69.194,73.653,65.758,64.429,0.0,0.04,0.083,20.0,20.0,64.874,49.32,0.0,76.225,75.57,74.427,78.356,44.35,57.586,53.841,-10.82,76.188,73.688,72.625,72.25,69.0,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.414,72.188,71.375,-0.052,80.188,76.25,73.25,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.01,77.5,76.313,72.188,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.875,75.25,69.313,74.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.029,0.014,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9052007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.352,2.248,3.993,2.218,67.848,69.194,73.653,65.758,64.429,0.0,0.04,0.083,20.0,20.0,64.846,49.376,0.0,76.225,75.496,74.321,78.356,44.423,57.586,53.986,-10.82,76.188,73.688,72.5,72.063,69.0,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.945,72.188,71.25,-0.052,80.063,76.25,73.25,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,78.188,0.01,77.5,76.188,72.313,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.875,75.25,69.313,74.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.029,0.015,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
9052007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.297,2.248,3.993,1.552,67.848,69.194,73.653,65.758,64.536,0.0,0.04,0.083,20.0,20.0,64.762,49.432,0.0,76.118,75.496,74.321,78.282,44.57,57.69,53.986,-10.82,76.25,73.625,72.625,72.188,69.0,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.203,72.188,71.375,-0.052,80.063,76.25,73.375,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.063,0.01,77.313,76.313,72.313,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.563,0.017,74.875,75.25,69.313,74.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.028,0.014,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.0
9052007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.07,2.248,3.993,2.224,67.848,69.194,73.548,65.864,64.536,0.0,0.036,0.083,20.0,20.0,64.706,49.432,0.0,76.118,75.496,74.427,78.282,44.57,58.003,54.059,-10.828,76.25,73.625,72.625,72.188,69.125,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.242,72.188,71.375,-0.052,80.063,76.25,73.375,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.01,77.5,76.188,72.438,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.938,75.125,69.375,74.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.031,0.014,0.0,0.0,0.034,0.034,-0.006,-0.0,-0.001,0.0
9052007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.398,2.248,3.993,1.802,67.956,69.406,73.653,65.864,64.536,0.0,0.04,0.083,20.0,20.0,64.566,49.488,0.0,76.118,75.496,74.427,78.282,44.57,58.003,54.059,-10.82,76.438,73.563,72.625,72.188,69.125,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.469,72.188,71.438,-0.052,80.0,76.25,73.375,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.01,77.5,76.188,72.438,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.313,0.017,74.875,75.25,69.375,74.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.031,0.014,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
9052007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.234,2.248,2.228,2.951,67.956,69.194,73.548,65.864,64.643,0.0,0.04,0.083,20.0,20.0,64.509,49.516,0.0,76.011,75.348,74.427,78.282,44.716,57.795,54.132,-10.82,76.438,73.563,72.688,72.188,69.125,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.375,72.188,71.438,-0.052,80.0,76.25,73.375,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.01,77.313,76.313,72.438,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.563,0.013,74.875,75.25,69.375,74.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.038,0.014,0.0,0.0,0.033,0.035,-0.006,-0.0,-0.001,0.0
9052007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.258,2.248,3.993,2.141,68.064,69.194,73.548,65.864,64.643,0.0,0.036,0.083,20.0,20.0,64.397,49.573,0.0,76.011,75.422,74.427,78.208,44.789,57.795,54.132,-10.82,76.438,73.5,72.625,72.188,69.125,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.25,72.188,71.375,-0.052,80.0,76.25,73.375,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.01,77.313,76.313,72.438,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.875,75.25,69.375,74.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.062,0.014,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
9052007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.492,2.248,3.993,2.697,68.064,69.194,73.548,66.181,64.643,0.0,0.036,0.083,20.0,20.0,64.285,49.601,0.0,76.011,75.496,74.321,78.282,44.863,57.899,54.205,-10.82,76.5,73.438,72.625,72.063,69.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.359,72.313,71.375,-0.052,80.0,76.5,73.375,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.01,77.313,76.188,72.438,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,77.563,0.011,74.875,75.25,69.5,74.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.028,0.014,0.0,0.0,0.033,0.034,-0.007,-0.0,-0.001,0.0
9052007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.492,2.248,3.993,2.014,68.064,69.194,73.443,65.969,64.643,0.0,0.04,0.087,20.0,20.0,64.201,49.657,0.0,76.011,75.496,74.321,78.282,44.863,58.108,54.205,-10.82,76.625,73.438,72.625,72.188,69.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.547,72.313,71.375,-0.052,79.875,76.5,73.375,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.01,77.313,76.188,72.438,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.875,75.25,69.5,74.375,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.028,0.014,0.0,0.0,0.033,0.034,-0.007,-0.0,-0.0,0.0
9052007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,15.305,2.248,3.993,2.335,68.171,69.194,73.443,65.969,64.75,0.0,0.04,0.083,20.0,20.0,64.145,49.741,0.0,75.903,75.496,74.321,78.208,44.936,58.003,54.278,-10.828,76.625,73.438,72.625,72.188,69.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.375,72.313,71.438,-0.052,79.875,76.5,73.375,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.01,77.313,76.188,72.625,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.875,75.25,69.563,74.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.051,0.014,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.0,0.0
9052007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.25,2.248,2.228,3.029,68.171,69.194,73.443,65.969,64.857,0.0,0.04,0.08,20.0,20.0,64.061,49.769,0.0,76.011,75.496,74.321,78.282,45.083,58.212,54.35,-10.828,76.563,73.375,72.625,72.063,69.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,72.313,71.375,-0.052,79.813,76.5,73.438,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,78.188,0.01,77.313,76.313,72.625,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.875,75.25,69.563,74.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.028,0.014,0.0,0.0,0.033,0.034,-0.007,-0.0,-0.0,-0.0
9052007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,3.993,3.264,68.171,69.3,73.443,66.075,64.75,0.0,0.04,0.083,20.0,20.0,63.948,49.797,0.0,75.903,75.422,74.321,78.208,45.083,58.003,54.278,-10.82,76.563,73.438,72.625,72.063,69.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.109,72.188,71.375,-0.052,79.813,76.5,73.438,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.01,77.313,76.188,72.625,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.875,75.25,69.563,74.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.03,0.014,0.0,0.0,0.033,0.034,-0.006,-0.0,-0.0,-0.0
9052007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.43,2.248,3.993,1.262,68.279,69.3,73.337,66.181,64.857,0.0,0.04,0.083,20.0,20.0,63.836,49.825,0.0,75.903,75.422,74.427,78.208,45.156,58.108,54.423,-10.82,76.75,73.438,72.625,71.875,69.25,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,72.188,71.25,-0.052,79.813,76.5,73.438,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.01,77.313,76.188,72.688,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.011,74.875,75.25,69.563,74.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.034,0.014,0.0,0.0,0.033,0.034,-0.007,-0.0,-0.0,-0.0
9052007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,15.109,2.248,3.993,1.265,68.279,69.3,73.443,66.075,64.964,0.0,0.04,0.083,20.0,20.0,63.752,49.881,0.0,75.796,75.496,74.215,78.282,45.229,58.421,54.423,-10.828,76.625,73.5,72.625,72.188,69.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.164,72.313,71.438,-0.052,79.625,76.5,73.438,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.01,77.313,76.188,72.625,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.563,0.017,74.875,75.25,69.75,74.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.048,0.024,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,-0.0
9052007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.203,2.248,5.758,2.118,68.279,69.3,73.337,66.075,64.964,0.0,0.04,0.087,20.0,20.0,63.668,49.881,0.0,75.796,75.422,74.215,78.208,45.229,58.317,54.423,-10.82,76.563,73.5,72.625,72.188,69.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.203,72.313,71.438,-0.052,79.625,76.5,73.438,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.313,0.01,77.313,76.313,72.688,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.875,75.25,69.75,74.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.028,0.014,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.0,0.0
9052007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,33.968,0.022,0.02,0.0,80.0,55.0,1.4,15.055,2.248,2.228,2.414,68.386,69.3,73.337,66.181,64.964,0.0,0.04,0.087,20.0,20.0,63.556,49.937,0.0,75.903,75.348,74.321,78.134,45.302,58.212,54.496,-10.828,76.688,73.563,72.625,72.063,69.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.234,72.313,71.438,-0.052,79.5,76.625,73.438,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.009,77.313,76.188,72.813,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.313,0.017,74.875,75.25,69.75,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.188,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.06,0.014,0.0,0.0,0.033,0.034,-0.007,-0.0,-0.0,0.0
9052007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,3.993,2.928,68.386,69.3,73.337,66.075,64.964,0.0,0.04,0.083,20.0,20.0,63.416,49.965,0.0,75.796,75.422,74.215,78.134,45.449,58.526,54.569,-10.82,76.625,73.688,72.625,72.063,69.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.18,72.313,71.375,-0.052,79.5,76.625,73.438,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.313,0.009,77.313,76.313,72.688,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.563,0.017,74.875,75.25,69.875,74.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.027,0.014,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.001,-0.0
9052007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,15.281,2.248,2.228,2.113,68.386,69.3,73.337,66.181,65.071,0.0,0.04,0.083,20.0,20.0,63.303,49.965,0.0,75.688,75.422,74.215,78.208,45.449,58.317,54.569,-10.82,76.688,73.688,72.625,72.063,69.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.195,72.313,71.438,-0.052,79.5,76.625,73.438,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.313,0.009,77.313,76.313,72.813,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.563,0.017,74.875,75.25,69.875,74.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.051,0.014,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.001,-0.0
9052007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.281,2.248,5.758,2.48,68.494,69.3,73.337,66.181,65.071,0.0,0.04,0.083,20.0,20.0,63.275,49.993,0.0,75.688,75.422,74.215,78.134,45.522,58.317,54.642,-10.82,76.563,73.75,72.625,72.063,69.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.25,72.438,71.438,-0.052,79.375,76.625,73.438,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.313,0.01,77.313,76.313,72.813,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.563,0.017,74.875,75.25,69.875,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.074,0.001,-0.027,0.014,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,-0.0
9052007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,15.266,2.248,3.993,2.91,68.386,69.3,73.232,66.286,65.071,0.0,0.036,0.083,20.0,20.0,63.163,49.993,0.0,75.796,75.348,74.215,78.134,45.595,58.63,54.715,-10.82,76.438,73.75,72.625,71.875,69.438,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,72.313,71.375,-0.052,79.375,76.625,73.438,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.313,0.009,77.313,76.188,72.813,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.875,75.25,70.0,74.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.054,0.014,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.001,-0.0
9052007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.188,2.248,3.993,2.172,68.602,69.3,73.337,66.286,65.071,0.0,0.036,0.087,20.0,20.0,63.051,49.937,0.0,75.581,75.274,74.321,78.134,45.669,58.317,54.715,-10.82,76.5,73.813,72.625,71.875,69.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,72.313,71.375,-0.052,79.375,76.625,73.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.313,0.01,77.313,76.188,72.938,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.875,75.25,70.0,74.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.066,0.014,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,-0.0
9052007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.078,2.248,5.758,2.314,68.494,69.3,73.337,66.286,65.178,0.0,0.04,0.083,20.0,20.0,62.939,49.909,0.0,75.581,75.348,74.215,78.134,45.669,58.421,54.715,-10.82,76.375,74.063,72.625,72.063,69.688,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,72.313,71.375,-0.052,79.375,76.625,73.438,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.01,77.313,76.313,72.813,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.875,75.25,70.125,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.03,0.014,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.001,-0.0
9052007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,15.133,2.248,3.993,2.028,68.817,69.406,73.337,66.392,65.286,0.0,0.036,0.083,20.0,20.0,62.883,49.965,0.0,75.796,75.348,74.321,78.134,45.815,58.735,54.787,-10.82,76.5,74.125,72.625,71.875,69.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.234,72.313,71.438,-0.052,79.313,76.625,73.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.009,77.188,76.313,72.938,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.563,0.017,74.875,75.125,70.125,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.06,0.014,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.001,-0.0
9052007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.172,2.248,3.993,3.371,68.602,69.406,73.443,66.392,65.178,0.0,0.04,0.083,20.0,20.0,62.827,49.909,0.0,75.688,75.348,74.321,78.134,45.815,58.526,54.787,-10.82,76.188,74.188,72.625,72.063,69.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.484,72.438,71.375,-0.052,79.313,76.625,73.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.313,0.01,77.188,76.188,72.938,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.875,75.25,70.125,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.06,0.014,0.0,0.0,0.033,0.035,-0.008,-0.0,-0.001,-0.0
9052007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.227,2.248,2.228,2.142,68.602,69.406,73.443,66.392,65.071,0.0,0.04,0.083,20.0,20.0,62.714,49.937,0.0,75.473,75.274,74.215,78.06,45.815,58.839,54.86,-10.82,76.313,74.125,72.625,72.063,69.688,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.211,72.313,71.438,-0.052,79.313,76.625,73.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.125,78.188,0.009,77.188,76.313,72.813,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.563,0.017,74.875,75.25,70.188,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.032,0.014,0.0,0.0,0.033,0.034,-0.007,-0.0,-0.001,-0.0
9052007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.477,2.248,2.228,1.965,68.709,69.406,73.548,66.392,65.393,0.0,0.036,0.083,20.0,20.0,62.63,49.853,0.0,75.796,75.348,74.215,78.06,45.962,58.735,54.933,-10.828,76.5,73.875,72.5,71.875,69.75,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.266,72.313,71.375,-0.052,79.188,76.625,73.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.009,77.188,76.313,72.938,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.563,0.017,74.875,75.25,70.188,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.029,0.014,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,-0.0
9052007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.109,2.248,3.993,2.298,68.709,69.406,73.443,66.392,65.286,0.0,0.036,0.083,20.0,20.0,62.546,49.685,0.0,75.581,75.274,74.321,78.06,45.962,58.839,54.933,-10.82,76.625,73.938,72.625,72.188,69.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.352,72.438,71.438,-0.052,79.188,76.625,73.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.188,0.009,77.188,76.313,72.938,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.188,77.563,0.017,74.75,75.25,70.188,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.035,0.014,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,-0.0
9052007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.523,2.248,3.993,1.582,68.709,69.406,73.548,66.498,65.286,0.0,0.036,0.083,20.0,20.0,62.462,49.629,0.0,75.581,75.274,74.321,78.06,46.035,58.735,54.933,-10.828,76.5,74.125,72.625,72.063,69.75,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.117,72.438,71.438,-0.052,79.188,76.625,73.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.01,77.188,76.188,72.938,78.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.875,75.25,70.188,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.035,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,-0.0
9052007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.906,2.248,3.993,0.774,69.032,69.618,73.758,66.709,65.286,0.0,0.036,0.087,20.0,20.0,62.406,49.573,0.0,75.473,75.274,74.215,78.06,46.181,58.735,55.006,-10.828,76.438,74.25,72.625,72.063,69.75,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.328,72.438,71.438,-0.052,79.188,76.625,73.563,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.009,77.188,76.188,73.0,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.02,74.75,75.25,70.188,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.032,0.014,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,-0.0
9052007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.156,2.248,3.993,2.473,68.817,69.512,73.653,66.498,65.286,0.0,0.036,0.083,20.0,20.0,62.266,49.545,0.0,75.473,75.274,74.321,78.06,46.181,58.839,55.079,-10.828,76.188,74.438,72.5,72.063,69.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.117,72.438,71.375,-0.052,79.0,76.5,73.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.01,77.188,76.313,73.0,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.875,75.25,70.188,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.064,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
9052007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.094,2.248,2.228,2.555,68.709,69.512,73.653,66.603,65.286,0.0,0.04,0.083,20.0,20.0,62.238,49.516,0.0,75.473,75.274,74.215,78.06,46.255,58.839,55.079,-10.82,76.125,74.625,72.625,72.063,69.75,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.313,72.438,71.563,-0.052,79.0,76.5,73.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.5,0.01,77.188,76.438,73.0,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.875,75.313,70.188,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.032,0.014,0.0,0.0,0.034,0.034,-0.007,-0.0,-0.001,0.0
9052007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.625,2.248,3.993,2.161,68.817,69.724,73.863,66.709,65.393,0.0,0.036,0.083,20.0,20.0,62.125,49.488,0.0,75.473,75.274,74.215,78.06,46.328,58.839,55.079,-10.82,75.688,74.75,72.625,72.063,69.75,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.523,72.438,71.438,-0.052,79.0,76.5,73.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.009,77.188,76.313,73.0,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.75,75.25,70.375,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.032,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
9052007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.438,2.248,2.228,1.696,69.14,69.512,73.548,66.603,65.607,0.0,0.04,0.083,20.0,20.0,62.069,49.432,0.0,75.688,75.2,74.215,78.06,46.328,58.944,55.152,-10.82,75.625,74.875,72.5,72.063,69.75,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.32,72.438,71.438,-0.052,79.0,76.5,73.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.01,77.188,76.438,73.0,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.75,75.25,70.375,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.064,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
9052007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,3.993,2.981,68.925,69.406,73.548,66.498,65.5,0.0,0.04,0.087,20.0,20.0,61.985,49.488,0.0,75.473,75.2,74.215,77.986,46.328,58.944,55.152,-10.82,75.5,74.938,72.5,72.063,69.75,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.273,72.438,71.438,-0.052,79.0,76.5,73.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.188,0.009,77.188,76.188,73.25,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.313,0.017,74.875,75.25,70.375,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.034,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
9052007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.258,2.248,2.228,2.028,68.925,69.512,73.548,66.709,65.5,0.0,0.04,0.083,20.0,20.0,61.901,49.432,0.0,75.473,75.274,74.321,78.06,46.475,58.944,55.224,-10.82,75.5,75.0,72.625,72.063,69.75,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,72.438,71.438,-0.052,78.875,76.25,73.688,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.5,0.009,77.313,76.313,73.25,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.75,75.25,70.5,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.064,0.014,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.001,0.0
9052007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.258,2.248,3.993,2.055,68.925,69.724,73.758,66.92,65.714,0.0,0.036,0.083,20.0,20.0,61.789,49.46,0.0,75.581,75.274,74.215,77.986,46.548,59.048,55.297,-10.828,75.688,75.125,72.5,72.063,69.75,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,72.438,71.438,-0.052,78.875,76.5,73.563,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.01,77.188,76.313,73.25,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.875,75.25,70.5,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.031,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
9052007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.164,2.248,3.993,1.252,69.032,69.512,73.548,66.709,65.5,0.0,0.036,0.083,20.0,20.0,61.677,49.488,0.0,75.366,75.274,74.215,77.986,46.548,59.257,55.37,-10.82,75.438,75.188,72.5,72.063,69.813,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.953,72.563,71.438,-0.052,78.813,76.5,73.563,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.009,77.188,76.188,73.25,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.75,75.25,70.5,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.031,0.014,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.0
9052007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.891,2.248,2.228,2.345,69.032,69.512,73.548,66.815,65.5,0.0,0.036,0.083,20.0,20.0,61.705,49.46,0.0,75.366,75.2,74.215,77.986,46.694,59.048,55.37,-10.82,75.375,75.25,72.5,72.063,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.063,72.563,71.375,-0.052,78.813,76.25,73.563,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.01,77.188,76.188,73.25,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.875,75.25,70.5,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.034,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.0
9052007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.117,2.248,2.228,0.588,69.032,69.512,73.443,66.815,65.5,0.0,0.04,0.083,20.0,20.0,61.565,49.432,0.0,75.259,75.274,74.215,78.06,46.694,59.153,55.443,-10.82,75.25,75.313,72.5,72.063,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.25,72.438,71.438,-0.052,78.813,76.5,73.688,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.01,77.188,76.313,73.25,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.625,0.017,74.875,75.25,70.563,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.058,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.0
9052007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.227,2.248,3.993,3.187,69.032,69.618,73.548,66.815,65.607,0.0,0.04,0.083,20.0,20.0,61.508,49.488,0.0,75.366,75.348,74.108,78.06,46.694,59.362,55.443,-10.828,75.25,75.375,72.5,72.063,69.813,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,72.438,71.438,-0.052,78.813,76.25,73.688,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.313,0.01,77.188,76.313,73.313,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.75,75.313,70.563,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.026,0.014,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.0
9052007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.578,2.248,3.993,3.839,69.032,69.618,73.548,66.92,65.607,0.0,0.04,0.083,20.0,20.0,61.424,49.432,0.0,75.259,75.2,74.108,77.986,46.841,59.466,55.516,-10.82,75.25,75.5,72.5,72.063,70.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.484,72.563,71.438,-0.052,78.813,76.5,73.688,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.313,78.5,0.01,77.188,76.313,73.25,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.75,75.25,70.688,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.031,0.014,0.0,0.0,0.034,0.034,-0.009,-0.0,-0.001,0.0
9052007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.313,2.248,2.228,2.148,69.248,69.618,73.443,66.815,65.928,0.0,0.036,0.083,20.0,20.0,61.368,49.488,0.0,75.581,75.2,74.108,77.986,46.841,59.466,55.516,-10.82,75.25,75.625,72.5,72.063,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.828,72.563,71.438,-0.052,78.75,76.5,73.688,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.01,77.188,76.188,73.25,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.75,75.25,70.563,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.149,0.0,0.149,-0.031,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.0
9052007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,15.313,2.248,2.228,1.437,69.14,69.618,73.443,66.92,65.714,0.0,0.04,0.083,20.0,20.0,61.284,49.488,0.0,75.259,75.2,74.215,77.986,46.987,59.257,55.589,-10.82,75.313,75.688,72.5,72.063,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.359,72.438,71.438,-0.052,78.75,76.5,73.688,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.009,77.188,76.313,73.313,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,75.25,70.563,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.062,0.014,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,0.0
9052007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.211,2.248,3.993,2.362,69.14,69.618,73.443,66.92,65.607,0.0,0.04,0.083,20.0,20.0,61.2,49.516,0.0,75.151,75.2,74.215,77.986,47.061,59.362,55.589,-10.82,75.375,75.75,72.5,72.063,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.469,72.563,71.438,-0.052,78.75,76.5,73.688,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.01,77.063,76.313,73.313,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,75.25,70.688,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.034,0.014,0.0,0.0,0.034,0.035,-0.009,-0.0,-0.0,-0.0
9052007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.344,2.248,3.993,2.213,69.248,69.618,73.443,66.92,65.607,0.0,0.04,0.083,20.0,20.0,61.144,49.488,0.0,75.259,75.2,74.108,77.986,47.134,59.362,55.661,-10.82,75.375,75.875,72.5,72.063,69.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.398,72.563,71.563,-0.052,78.75,76.5,73.688,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.008,77.063,76.188,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,75.25,70.688,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.031,0.014,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
9052007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.234,2.248,2.228,2.807,69.14,69.83,73.548,67.131,65.714,0.0,0.04,0.083,20.0,20.0,61.116,49.545,0.0,75.259,75.126,74.215,77.912,47.134,59.675,55.661,-10.82,75.313,75.938,72.5,72.063,69.938,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,72.563,71.438,-0.052,78.75,76.5,73.688,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.01,77.063,76.313,73.313,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,75.25,70.688,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.037,0.014,0.0,0.0,0.033,0.034,-0.009,-0.0,-0.0,-0.0
9052007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.039,2.248,2.228,0.798,69.463,69.83,73.653,67.131,66.035,0.0,0.036,0.087,20.0,20.0,61.004,49.516,0.0,75.473,75.2,74.108,77.986,47.134,59.675,55.661,-10.82,75.313,76.063,72.5,71.875,69.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.359,72.563,71.438,-0.052,78.75,76.5,73.688,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.313,0.01,77.063,76.313,73.313,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.313,77.563,0.017,74.875,75.25,70.813,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.031,0.014,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.0
9052007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,3.993,1.942,69.463,69.936,73.548,67.237,66.035,0.0,0.036,0.083,20.0,20.0,60.948,49.545,0.0,75.366,75.2,74.321,77.912,47.28,59.466,55.734,-10.82,75.438,76.25,72.5,72.063,69.938,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,72.438,71.563,-0.052,78.625,76.5,73.688,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.01,77.188,76.188,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.019,74.75,75.25,70.813,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.037,0.014,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
