DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
9052007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.602,2.248,2.228,1.245,69.355,69.724,73.337,67.237,65.821,0.0,0.04,0.087,20.0,20.0,60.863,49.545,0.0,75.151,75.2,74.215,77.986,47.28,59.78,55.734,-10.82,75.313,76.375,72.5,72.063,70.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.422,72.563,71.438,-0.052,78.625,76.5,73.688,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.188,0.01,77.063,76.313,73.313,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.313,0.017,74.75,75.313,70.813,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.034,0.014,0.0,0.0,0.034,0.034,-0.009,0.0,0.0,0.0
9052007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.219,2.248,2.228,1.118,69.248,69.618,73.337,67.026,65.821,0.0,0.04,0.083,20.0,20.0,60.807,49.545,0.0,75.151,75.2,74.108,77.986,47.354,59.571,55.807,-10.82,75.25,76.5,72.5,72.063,70.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.109,72.563,71.563,-0.052,78.625,76.5,73.875,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.01,77.063,76.188,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.016,74.75,75.313,71.0,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.031,0.014,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,-0.0
9052007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.125,2.248,3.993,2.32,69.57,69.936,73.548,67.237,66.035,0.0,0.04,0.083,20.0,20.0,60.751,49.545,0.0,75.259,75.126,74.215,77.912,47.427,59.78,55.88,-10.82,75.313,76.5,72.5,72.063,70.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.008,72.563,71.438,-0.052,78.625,76.5,73.875,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.01,77.063,76.188,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,75.313,70.813,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.037,0.014,0.0,0.0,0.033,0.035,-0.009,-0.0,-0.0,0.0
9052007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.125,2.248,3.993,2.164,69.355,69.618,73.232,67.026,65.821,0.0,0.04,0.083,20.0,20.0,60.667,49.573,0.0,75.044,75.2,74.215,77.839,47.5,59.884,55.88,-10.82,75.438,76.75,72.5,72.063,70.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.086,72.563,71.563,-0.052,78.625,76.5,73.688,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.01,77.063,76.188,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,75.313,71.0,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.032,0.014,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,-0.0
9052007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.078,2.248,3.993,2.154,69.355,69.724,73.232,67.131,65.928,0.0,0.036,0.083,20.0,20.0,60.555,49.545,0.0,75.044,75.2,74.215,77.912,47.574,59.675,55.953,-10.828,75.25,76.813,72.5,72.063,70.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,72.563,71.563,-0.052,78.438,76.625,73.688,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.009,77.063,76.188,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,75.313,71.0,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.033,0.014,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,-0.0
9052007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.297,2.248,2.228,2.922,69.355,69.724,73.232,67.131,65.928,0.0,0.04,0.083,20.0,20.0,60.499,49.516,0.0,75.151,75.052,74.215,77.839,47.5,59.884,55.953,-10.828,75.188,76.875,72.438,72.063,70.063,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.391,72.563,71.438,-0.052,78.438,76.625,73.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.009,77.063,76.188,73.313,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,75.313,71.0,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.04,0.014,0.0,0.0,0.034,0.034,-0.009,-0.0,-0.0,-0.0
9052007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.258,2.248,3.993,2.098,69.463,69.724,73.232,67.237,66.035,0.0,0.036,0.083,20.0,20.0,60.443,49.516,0.0,75.151,75.2,74.215,77.912,47.647,59.675,56.026,-10.828,75.188,77.063,72.5,71.875,70.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.07,72.563,71.563,-0.052,78.438,76.5,73.688,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.01,77.063,76.188,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,75.313,71.063,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.033,0.014,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,-0.0
9052007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.008,2.248,3.993,1.888,69.463,69.724,73.232,67.131,65.928,0.0,0.036,0.083,20.0,20.0,60.415,49.516,0.0,75.151,75.2,74.215,77.912,47.647,59.988,56.026,-10.828,75.188,77.125,72.5,72.063,70.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.18,72.563,71.438,-0.052,78.438,76.5,73.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.009,77.063,76.188,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.02,74.75,75.313,71.063,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.033,0.014,0.0,0.0,0.034,0.035,-0.009,-0.0,-0.001,-0.0
9052007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,45.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.242,2.248,3.993,2.132,69.678,69.83,73.232,67.237,65.928,0.0,0.04,0.083,20.0,20.0,60.359,49.488,0.0,75.366,75.126,74.215,77.839,47.793,59.78,56.026,-10.82,75.0,77.313,72.5,72.063,70.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.305,72.563,71.563,-0.052,78.438,76.5,73.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.01,77.063,76.188,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.625,0.021,74.75,75.313,71.063,74.5,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.036,0.014,0.0,0.0,0.035,0.035,-0.008,-0.0,-0.001,-0.0
9052007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.234,2.248,12.81,1.385,69.463,69.83,73.232,67.237,65.928,0.0,0.036,0.083,20.0,20.0,60.359,49.488,0.0,74.936,75.126,74.108,77.839,47.793,59.78,56.098,-10.82,74.938,77.563,72.5,72.063,70.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.453,72.688,71.563,-0.052,78.438,76.5,73.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.01,77.063,76.188,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,75.313,71.063,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.032,0.014,0.0,0.0,0.034,0.035,-0.009,-0.0,-0.0,-0.0
9052007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.234,2.248,11.048,1.983,69.463,69.83,73.232,67.343,65.928,0.0,0.04,0.087,20.0,20.0,60.274,49.404,0.0,75.044,75.052,74.108,77.839,47.94,59.884,56.171,-10.828,75.0,78.063,72.5,72.063,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,72.688,71.563,-0.052,78.438,76.5,73.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.01,77.063,76.188,73.375,77.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,75.25,71.063,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.035,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9052007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.969,2.248,2.228,1.024,69.678,69.83,73.337,67.343,66.249,0.0,0.04,0.083,20.0,20.0,60.19,49.516,0.0,75.151,75.2,74.108,77.839,47.94,59.884,56.171,-10.82,74.625,78.25,72.5,71.875,70.25,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,72.563,71.438,-0.052,78.438,76.25,73.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.009,77.0,76.188,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.625,0.017,74.75,75.25,71.063,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.029,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,-0.0
9052007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.203,2.248,2.228,0.401,69.463,69.83,73.232,67.343,65.928,0.0,0.036,0.083,20.0,20.0,60.134,49.46,0.0,75.044,75.126,74.108,77.839,47.94,59.988,56.171,-10.82,74.813,78.375,72.5,72.063,70.25,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.148,72.688,71.563,-0.052,78.313,76.5,73.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.313,0.009,77.063,76.188,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.75,75.25,71.063,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.032,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9052007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.031,2.248,2.228,1.636,69.463,70.148,73.548,67.343,66.035,0.0,0.036,0.083,20.0,20.0,60.078,49.488,0.0,74.936,75.052,74.215,77.839,48.013,59.988,56.244,-10.82,74.875,78.375,72.438,71.875,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.086,72.563,71.438,-0.052,78.313,76.625,73.875,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.009,77.063,76.188,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.625,0.017,74.875,75.313,71.188,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,-0.04,0.014,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,-0.0
9052007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.203,2.248,3.993,1.265,69.786,69.936,73.337,67.343,66.249,0.0,0.036,0.083,20.0,20.0,60.218,49.376,0.0,75.259,75.052,74.215,77.839,48.086,60.197,56.317,-10.82,74.313,78.5,72.438,71.875,70.313,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.313,72.688,71.438,-0.052,78.313,76.5,73.938,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.009,77.063,76.188,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.625,0.021,74.75,75.313,71.188,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.04,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,-0.001,-0.0
9052007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.203,2.248,3.993,1.37,69.678,70.148,73.653,67.448,66.035,0.0,0.04,0.083,20.0,20.0,60.134,49.292,0.0,74.936,75.052,74.108,77.765,48.16,60.197,56.317,-10.82,73.875,78.625,72.438,72.063,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,72.688,71.563,-0.052,78.313,76.5,73.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.009,77.0,76.188,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.625,0.017,74.75,75.313,71.188,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.034,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.0
9052007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.352,2.248,3.993,1.355,69.57,69.936,73.443,67.448,66.035,0.0,0.036,0.083,20.0,20.0,60.106,49.18,0.0,74.936,75.126,74.108,77.839,48.233,60.093,56.317,-10.82,73.375,78.813,72.438,72.063,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.305,72.688,71.563,-0.052,78.188,76.25,73.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.01,77.063,76.188,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.625,0.017,74.75,75.313,71.188,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.032,0.014,0.0,0.0,0.034,0.035,-0.009,-0.0,-0.001,-0.0
9052007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.211,2.248,3.993,2.027,69.678,69.936,73.548,67.343,66.142,0.0,0.036,0.083,20.0,20.0,60.05,49.124,0.0,74.936,75.052,74.108,77.765,48.233,60.302,56.39,-10.82,73.063,78.938,72.5,72.063,70.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.094,72.813,71.563,-0.052,78.188,76.25,73.938,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.01,77.063,76.188,73.375,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.75,75.313,71.188,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.034,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.055,2.248,2.228,1.147,69.893,69.936,73.443,67.448,66.356,0.0,0.04,0.083,20.0,20.0,59.91,49.124,0.0,75.151,75.052,74.002,77.765,48.233,60.302,56.39,-10.828,73.0,79.063,72.5,72.063,70.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.086,72.688,71.563,-0.052,78.188,76.25,73.875,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.01,77.0,76.313,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.75,75.313,71.313,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.031,0.014,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
9052007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.047,2.248,2.228,2.107,69.678,69.936,73.548,67.448,66.249,0.0,0.036,0.083,20.0,20.0,59.826,49.096,0.0,74.829,75.052,74.108,77.765,48.379,60.197,56.463,-10.82,72.813,79.188,72.438,72.063,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.047,72.688,71.563,-0.052,78.188,76.25,73.938,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.01,77.0,76.313,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.625,0.017,74.75,75.313,71.188,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.034,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,-0.0
9052007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.016,2.248,2.228,2.109,69.678,70.148,73.758,67.765,66.249,0.0,0.036,0.083,20.0,20.0,59.994,49.096,0.0,74.936,75.126,74.108,77.839,48.453,60.511,56.608,-10.82,72.5,79.313,72.5,72.063,70.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,72.813,71.563,-0.052,78.188,76.25,73.938,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.01,77.0,76.313,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.625,0.017,74.75,75.438,71.313,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,-0.032,0.014,0.0,0.0,0.034,0.034,-0.01,0.0,-0.001,-0.0
9052007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.109,2.248,2.228,2.139,70.001,69.936,73.443,67.448,66.463,0.0,0.036,0.083,20.0,20.0,60.022,49.096,0.0,75.151,75.052,74.108,77.765,48.453,60.302,56.535,-10.828,72.563,79.438,72.5,72.063,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.961,72.688,71.563,-0.052,78.188,76.25,73.938,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.438,78.5,0.01,77.0,76.313,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.625,0.011,74.75,75.313,71.313,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.034,0.014,0.0,0.0,0.033,0.035,-0.009,-0.0,-0.0,-0.0
9052007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.047,1.126,2.228,1.671,69.678,70.042,73.443,67.554,66.249,0.0,0.036,0.083,20.0,20.0,59.91,49.096,0.0,74.829,75.126,74.108,77.839,48.599,60.406,56.608,-10.82,72.188,79.375,72.5,72.063,70.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,72.813,71.75,-0.052,78.125,76.25,73.938,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.01,77.0,76.313,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,75.313,71.313,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.032,0.014,0.0,0.0,0.033,0.035,-0.008,0.0,-0.0,-0.0
9052007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.883,2.248,2.228,1.241,69.678,69.936,73.443,67.765,66.249,0.0,0.036,0.083,20.0,20.0,59.938,49.124,0.0,74.829,75.126,74.108,77.765,48.526,60.511,56.608,-10.82,72.563,79.375,72.5,72.063,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.055,72.688,71.563,-0.052,78.125,76.25,73.938,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.009,77.0,76.313,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,75.313,71.313,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.031,0.013,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9052007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,14.883,2.248,0.462,2.092,69.678,70.042,73.443,67.554,66.356,0.0,0.04,0.083,20.0,20.0,59.882,49.124,0.0,74.829,75.052,74.002,77.765,48.672,60.511,56.681,-10.82,72.438,79.563,72.5,72.063,70.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.523,72.813,71.563,-0.052,78.125,76.25,73.938,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.009,77.0,76.188,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.625,0.017,74.75,75.25,71.375,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.057,0.014,0.0,0.0,0.034,0.034,-0.01,0.0,-0.001,-0.0
9052007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.005,0.0,80.0,55.0,1.4,15.5,2.248,0.462,1.924,70.001,70.254,73.653,67.765,66.57,0.0,0.036,0.083,20.0,20.0,59.77,49.096,0.0,75.044,75.052,74.215,77.691,48.599,60.406,56.681,-10.828,72.313,79.688,72.5,72.063,70.313,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.469,72.813,71.75,-0.052,78.125,76.25,73.938,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.01,77.0,76.313,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,75.313,71.313,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.069,0.003,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9052007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.32,2.248,2.228,1.185,69.786,70.042,73.443,67.554,66.356,0.0,0.04,0.083,20.0,20.0,59.685,49.124,0.0,74.722,75.052,74.002,77.691,48.746,60.72,56.681,-10.82,72.0,79.813,72.438,72.063,70.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,72.813,71.563,-0.052,78.125,76.25,73.938,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.01,77.0,76.313,73.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.75,75.313,71.375,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.03,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.07,2.248,2.228,2.134,69.786,70.042,73.443,67.66,66.356,0.0,0.036,0.087,20.0,20.0,59.854,49.152,0.0,74.829,74.978,74.108,77.691,48.819,60.72,56.754,-10.82,71.625,79.875,72.438,72.188,70.438,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.266,72.813,71.75,-0.052,78.125,76.25,73.875,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.01,77.0,76.313,73.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.563,0.017,74.625,75.313,71.375,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.037,0.013,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
9052007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.125,2.248,3.993,2.16,69.893,70.042,73.337,67.66,66.463,0.0,0.04,0.083,20.0,20.0,59.798,49.18,0.0,74.722,75.052,74.002,77.765,48.819,60.511,56.827,-10.82,71.563,80.0,72.438,72.063,70.438,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,72.813,71.75,-0.052,78.125,76.25,73.938,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.01,77.0,76.313,73.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.375,77.625,0.017,74.625,75.313,71.375,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.031,0.014,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,-0.0
9052007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.914,2.248,2.228,2.101,69.893,70.042,73.443,67.66,66.356,0.0,0.04,0.083,20.0,20.0,60.022,49.124,0.0,74.829,75.052,74.108,77.765,48.892,60.72,56.827,-10.828,71.438,80.063,72.438,72.063,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.82,72.813,71.438,-0.052,78.063,76.5,73.938,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.009,77.0,76.313,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.625,75.313,71.375,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.034,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.867,2.248,2.228,1.273,69.893,70.042,73.337,67.66,66.463,0.0,0.036,0.083,20.0,20.0,59.938,49.152,0.0,74.722,75.052,74.108,77.691,48.892,60.72,56.827,-10.82,71.5,80.188,72.438,72.063,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,72.813,71.563,-0.052,78.063,76.5,73.938,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.008,77.0,76.313,73.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,75.313,71.375,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.034,0.013,0.0,0.0,0.033,0.035,-0.01,0.0,-0.0,-0.0
9052007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.93,2.248,2.228,1.691,69.893,70.148,73.337,67.765,66.463,0.0,0.04,0.083,20.0,20.0,59.966,49.152,0.0,74.829,75.052,74.108,77.617,48.966,60.824,56.9,-10.82,70.688,80.25,72.438,71.875,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.031,72.688,71.563,-0.052,78.063,76.25,73.875,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.563,78.5,0.008,77.0,76.313,73.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,75.313,71.375,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.033,0.013,0.0,0.0,0.034,0.034,-0.009,0.0,-0.0,-0.0
9052007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.109,2.248,2.228,1.644,70.109,70.254,73.548,67.977,66.677,0.0,0.036,0.083,20.0,20.0,60.022,49.208,0.0,74.936,75.052,74.108,77.691,49.039,60.929,56.9,-10.82,70.938,80.313,72.438,72.063,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.227,72.688,71.75,-0.052,78.063,76.5,74.063,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.009,77.0,76.313,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,75.313,71.563,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,-0.034,0.013,0.0,0.0,0.034,0.034,-0.007,0.0,-0.0,-0.0
9052007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,15.227,2.248,2.228,0.748,69.893,70.148,73.443,67.871,66.57,0.0,0.036,0.083,20.0,20.0,59.91,49.18,0.0,74.722,75.052,74.002,77.691,49.112,60.824,56.972,-10.82,70.25,80.438,72.5,72.063,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.102,72.813,71.563,-0.052,78.063,76.5,74.063,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.009,77.0,76.313,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,75.313,71.563,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.055,0.013,0.0,0.0,0.034,0.034,-0.01,0.0,-0.0,-0.0
9052007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.43,2.248,2.228,1.244,69.893,70.148,73.337,67.66,66.57,0.0,0.036,0.083,20.0,20.0,59.938,49.208,0.0,74.722,74.978,74.002,77.691,49.259,60.72,57.045,-10.82,70.063,80.5,72.5,72.063,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.164,72.875,71.563,-0.052,78.063,76.5,73.938,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.009,77.0,76.313,73.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.563,0.017,74.625,75.438,71.563,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.033,0.014,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
9052007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,15.148,2.248,0.462,1.915,70.001,70.148,73.337,67.765,66.57,0.0,0.036,0.083,20.0,20.0,60.134,49.208,0.0,74.722,74.978,74.002,77.765,49.185,60.824,57.045,-10.82,70.0,80.625,72.438,72.063,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.078,72.813,71.75,-0.052,77.813,76.625,74.063,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.009,77.0,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,75.313,71.563,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.063,0.014,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,-0.0
9052007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,15.07,2.248,3.993,1.513,70.001,70.148,73.337,67.871,66.57,0.0,0.036,0.083,20.0,20.0,60.05,49.208,0.0,74.614,74.978,74.108,77.691,49.332,60.72,57.118,-10.82,69.5,80.75,72.438,71.875,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.039,72.813,71.75,-0.052,77.813,76.625,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.009,77.0,76.188,73.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,75.313,71.563,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.069,0.014,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,-0.0
9052007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.094,2.248,2.228,2.316,70.216,70.148,73.232,67.871,66.784,0.0,0.04,0.087,20.0,20.0,60.555,49.236,0.0,74.936,74.978,74.108,77.617,49.332,60.824,57.118,-10.828,70.0,80.875,72.438,71.875,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.195,72.813,71.563,-0.052,77.813,76.25,73.938,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.01,77.0,76.188,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,75.438,71.688,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.036,0.014,0.0,0.0,0.033,0.034,-0.01,0.0,-0.0,-0.0
9052007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.094,2.248,3.993,1.802,70.001,70.361,73.443,68.082,66.677,0.0,0.036,0.083,20.0,20.0,60.751,49.236,0.0,74.722,74.978,74.002,77.617,49.405,61.033,57.118,-10.82,69.813,80.938,72.438,72.063,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.227,72.813,71.563,-0.052,77.813,76.5,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.01,77.0,76.313,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.021,74.625,75.313,71.688,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.059,0.013,0.0,0.0,0.033,0.035,-0.01,0.0,-0.0,-0.0
9052007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.141,2.248,2.228,0.797,70.001,70.254,73.232,67.871,66.57,0.0,0.04,0.083,20.0,20.0,60.863,49.264,0.0,74.614,74.978,74.002,77.617,49.332,61.033,57.191,-10.82,69.063,81.063,72.438,72.063,70.563,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.242,72.813,71.563,-0.052,77.813,76.5,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.01,77.0,76.188,73.5,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,75.313,71.688,74.563,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.032,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
9052007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.022,0.02,0.0,80.0,55.0,1.4,15.344,2.248,2.228,1.691,70.109,70.254,73.232,67.977,66.677,0.0,0.036,0.083,20.0,20.0,61.06,49.264,0.0,74.614,74.978,74.002,77.691,49.405,60.824,57.191,-10.82,68.5,81.188,72.5,72.063,70.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.219,72.813,71.75,-0.052,77.813,76.5,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.01,76.938,76.313,73.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,75.313,71.688,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.061,0.014,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,-0.0
9052007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.034,0.0,80.0,55.0,1.4,15.063,2.248,2.228,2.139,70.001,70.148,73.127,67.977,66.57,0.0,0.04,0.083,20.0,20.0,61.004,49.32,0.0,74.507,74.978,74.108,77.691,49.552,61.138,57.264,-10.82,68.688,81.313,72.438,72.063,70.563,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.156,72.813,71.75,-0.052,77.75,76.625,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.01,77.0,76.313,73.5,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,75.313,71.688,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.037,0.023,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,-0.0
9052007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.133,2.248,2.228,2.111,70.001,70.467,73.443,68.188,66.57,0.0,0.036,0.083,20.0,20.0,61.536,49.348,0.0,74.614,74.904,74.108,77.691,49.625,61.033,57.264,-10.828,68.188,81.313,72.5,72.063,70.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.188,72.813,71.75,-0.052,77.813,76.625,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.01,77.0,76.313,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.015,74.625,75.313,71.75,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.042,0.013,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,-0.0
9052007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.188,2.248,2.228,1.217,70.001,70.254,73.232,67.977,66.57,0.0,0.04,0.083,20.0,20.0,61.368,49.292,0.0,74.614,74.904,74.002,77.617,49.625,61.033,57.337,-10.82,67.75,81.438,72.438,72.063,70.688,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.242,72.813,71.75,-0.052,77.75,76.5,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.01,76.938,76.313,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,75.313,71.75,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.036,0.014,0.0,0.0,0.034,0.034,-0.008,0.0,-0.0,-0.0
9052007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.219,2.248,2.228,2.551,70.109,70.467,73.443,68.188,66.677,0.0,0.04,0.087,20.0,20.0,61.228,49.264,0.0,74.614,74.978,74.002,77.617,49.625,61.242,57.337,-10.82,67.25,81.563,72.438,71.875,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.016,72.813,71.563,-0.052,77.813,76.625,74.125,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.01,76.938,76.313,73.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,75.313,71.688,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.032,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,0.0
9052007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.086,2.248,3.993,2.577,70.324,70.254,73.232,67.977,66.891,0.0,0.04,0.083,20.0,20.0,62.546,49.264,0.0,74.829,74.904,74.002,77.617,49.771,61.033,57.409,-10.828,67.25,81.688,72.438,72.063,70.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,72.813,71.75,-0.052,77.75,76.625,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.01,76.938,76.438,73.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.688,0.017,74.625,75.313,71.75,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.036,0.014,0.0,0.0,0.033,0.034,-0.008,0.0,-0.0,-0.0
9052007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.086,2.248,2.228,0.553,70.109,70.254,73.337,67.977,66.677,0.0,0.04,0.083,20.0,20.0,62.069,49.376,0.0,74.614,74.904,74.002,77.691,49.845,61.347,57.482,-10.828,66.438,81.75,72.5,72.063,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.977,72.875,71.75,-0.052,77.75,76.625,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.01,76.938,76.313,73.625,77.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,75.313,71.75,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.037,0.013,0.0,0.0,0.034,0.034,-0.009,0.0,0.0,-0.0
9052007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,15.172,2.248,2.228,1.463,70.324,70.254,73.232,68.082,66.891,0.0,0.036,0.083,20.0,20.0,62.294,49.292,0.0,74.722,74.904,74.108,77.617,49.845,61.138,57.482,-10.828,65.813,81.813,72.438,72.063,70.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.0,72.875,71.75,-0.052,77.75,76.625,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.01,77.0,76.313,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,75.313,71.75,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.075,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
9052007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.828,2.248,2.228,1.718,70.324,70.254,73.232,68.082,66.891,0.0,0.04,0.083,20.0,20.0,62.041,49.292,0.0,74.829,74.904,73.896,77.617,49.845,61.347,57.482,-10.82,65.688,81.813,72.438,72.063,70.688,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.055,72.875,71.75,-0.052,77.75,76.625,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.01,77.0,76.313,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.625,0.017,74.625,75.313,71.75,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,-0.032,0.013,0.0,0.0,0.034,0.034,-0.009,0.0,-0.0,0.0
9052007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,14.984,2.248,2.228,0.769,70.109,70.573,73.548,68.293,66.784,0.0,0.036,0.083,20.0,20.0,62.462,49.292,0.0,74.507,74.904,74.002,77.617,49.991,61.347,57.482,-10.82,65.625,81.875,72.438,72.063,70.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.313,72.813,71.75,-0.052,77.75,76.625,74.063,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.01,77.0,76.313,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.75,75.313,71.938,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.036,0.013,0.0,0.0,0.034,0.034,-0.008,0.0,0.0,0.0
9052007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,32.796,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.148,3.37,2.228,0.939,70.216,70.361,73.337,68.082,66.998,0.0,0.036,0.087,20.0,20.0,63.948,49.096,0.0,74.722,74.83,74.002,77.543,49.918,61.451,57.555,-10.82,65.188,81.938,72.438,72.063,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.117,72.875,71.563,-0.052,77.75,76.688,74.125,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.5,0.01,76.938,76.313,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,75.313,71.75,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.039,0.013,0.0,0.0,0.033,0.034,-0.01,0.0,0.0,0.0
9052007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,14.961,2.248,2.228,1.707,70.216,70.254,73.443,68.082,66.784,0.0,0.04,0.083,20.0,20.0,64.229,49.012,0.0,74.507,74.978,74.002,77.691,49.991,61.242,57.628,-10.82,65.375,82.0,72.438,72.063,70.875,71.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.031,72.875,71.75,-0.052,77.75,76.625,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.01,76.938,76.313,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.563,77.688,0.017,74.625,75.313,71.938,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.033,0.014,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,0.0
9052007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,33.968,0.012,0.02,0.0,80.0,55.0,1.4,15.086,2.248,2.228,1.918,70.216,70.361,73.443,68.293,66.784,0.0,0.036,0.087,20.0,20.0,64.117,48.9,0.0,74.399,74.904,74.108,77.617,50.065,61.242,57.628,-10.82,65.125,82.0,72.438,72.188,70.875,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,15.18,72.875,71.75,-0.052,77.625,76.688,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.01,76.938,76.188,73.625,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.5,75.313,72.0,74.625,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.041,0.014,0.0,0.0,0.034,0.034,-0.009,0.0,0.0,-0.0
9052007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,55.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.039,2.248,2.228,1.243,70.109,70.361,73.548,68.082,66.891,0.0,0.036,0.083,20.0,20.0,64.65,48.9,0.0,74.507,74.904,74.002,77.617,50.138,61.347,57.628,-10.82,65.125,82.125,72.313,72.188,70.938,71.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,14.969,72.875,71.563,-0.052,77.625,76.688,74.063,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.688,78.563,0.01,76.938,76.313,73.813,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,77.688,77.625,0.017,74.625,75.313,71.938,74.875,0.0,36.75,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.036,0.013,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
